Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,23.97866,23.97866,0,0,0,23.97866,0,0,0,0,0,25.24069,23.97866,0,0,289.3985,58.29954,0,25.24069,-25.24069,118.8473,28.29691,0.1363647,26.37652,0,0,58.29954
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.4438,33.05885,0,0,0,118.8473,28.29691,0.1363647,0,0,0,33.05885
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,37.74719,37.74719,81,0,22.761,37.74719,69.13232,0,0,0,26.09551,0,0,43.25281,41.09017,317.4438,33.05885,67.18568,0,67.18568,182.5852,43.47258,0.1364359,41.52191,20.87641,81,59.15435
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,123.6424,123.6424,81,0,22.761,123.6424,41.04772,0,0,0,50.75237,44.88669,42.64236,0,0,250.2581,93.52596,5.865682,0,5.865682,188.1499,44.7975,0.1364428,136.0066,40.6019,81,144.2783
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,51.09884,51.09884,0,-1,0,51.09884,172.9587,0,0,0,88.37988,53.78825,51.09884,0,0,244.3924,98.80507,34.59163,0,34.59163,220.9664,52.61093,0.1364003,56.20872,70.7039,0,187.185
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,7.398665,7.398665,0,-1,0,7.398665,1379.842,0,0,0,102.0899,7.788069,7.398665,0,0,209.8008,129.9375,94.30183,0,94.30183,310.4289,73.9115,0.1362847,8.138532,81.67191,0,232.0274
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,20.19046,20.19046,0,-1,0,20.19046,531.1923,0,0,0,107.2502,21.25311,20.19046,0,0,115.4989,214.8092,85.99703,0,85.99703,392.0129,93.33621,0.1361795,22.20951,85.80012,0,322.0593
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,23.01088,23.01088,0,-1,0,23.01088,440.3401,47.60223,0,0,101.3261,24.22197,23.01088,0,0,29.50191,292.2065,29.50191,0,29.50191,420.0009,100,0.1361434,25.31196,81.06089,0,393.5326
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,24.53392,24.53392,0,-1,0,24.53392,442.2001,82.66386,0,0,108.489,25.82518,24.53392,0,0,0,318.7582,0,0,0,420.0009,100,0.1361434,26.98732,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361434,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,26.3197,26.3197,0,0,0,26.3197,277.5502,45.34542,0,0,73.05036,27.70494,26.3197,0,0,0,318.7582,0,0,0,420.0009,100,0.1361434,28.95167,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361434,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,12.28818,12.28818,0,0,0,12.28818,114.5632,1.142801,0,0,14.07772,12.93492,12.28818,0,0,0,318.7582,0,0,0,420.0009,100,0.1361434,13.51699,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,27.26342,27.26342,0,0,0,27.26342,0,0,0,0,0,28.69834,27.26342,0,0,0,318.7582,0,28.69834,-28.69834,389.7501,92.79746,0.1361434,29.98977,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.88704,290.0599,0,0,0,389.7501,92.79746,0.1361434,0,0,0,290.0599
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.88704,290.0599,0,0,0,389.7501,92.79746,0.1361434,0,0,0,290.0599
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,63.00628,63.00628,0,-1,0,63.00628,0,0,7.105427E-15,0.6069124,0,66.3224,63.00628,0,0,31.88704,290.0599,0,66.3224,-66.3224,319.8402,76.15228,0.1361434,69.30692,0,0,290.0599
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,22.65871,22.65871,0,-1,0,22.65871,0,0,3.552714E-15,0,0,23.85127,22.65871,0,0,105.5786,223.7375,0,23.85127,-23.85127,294.6987,70.16622,0.1361434,24.92458,0,0,223.7375
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.08,199.8862,0,0,0,294.6987,70.16622,0.1361434,0,0,0,199.8862
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,47.61336,47.61336,0,-1,0,47.61336,0,0,7.105427E-15,0,0,50.11933,47.61336,0,0,132.08,199.8862,0,50.11933,-50.11933,241.8683,57.58758,0.1361434,52.37469,0,0,199.8862
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,59.40559,59.40559,0,-1,0,59.40559,0,0,7.105427E-15,0,0,62.5322,59.40559,0,0,187.7682,149.7669,0,62.5322,-62.5322,175.9536,41.89363,0.1361434,65.34615,0,0,149.7669
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,6.817307,6.817307,0,-1,0,6.817307,0,0,8.881784E-16,0,0,7.176112,6.817307,0,0,257.2484,87.23468,0,7.176112,-7.176112,168.3893,40.09261,0.1361434,7.499037,0,0,87.23468
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,5.145624,5.145624,0,-1,0,5.145624,0,0,0,0,0,5.416446,5.145624,0,0,265.2218,80.05856,0,5.416446,-5.416446,162.6799,38.73323,0.1361434,5.660186,0,0,80.05856
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,11.60356,11.60356,0,-1,0,11.60356,0,0,1.776357E-15,0,0,12.21428,11.60356,0,0,271.2401,74.64212,0,12.21428,-12.21428,149.8049,35.66776,0.1361434,12.76392,0,0,74.64212
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,19.41576,19.41576,0,0,0,19.41576,0,0,3.552714E-15,0,0,20.43764,19.41576,0,0,284.8115,62.42785,0,20.43764,-20.43764,128.2617,30.53844,0.1361434,21.35734,0,0,62.42785
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,10.58935,10.58935,0,0,0,10.58935,0,0,1.776357E-15,0,0,11.14669,10.58935,0,0,307.52,41.9902,0,11.14669,-11.14669,116.5121,27.74092,0.1361434,11.64829,0,0,41.9902
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,62.75356,62.75356,81,0,22.761,62.75356,25.39449,0,0,0,15.93595,0,0,18.24644,17.33412,319.9052,30.84351,33.27006,0,33.27006,148.0748,35.25584,0.136187,69.02892,12.74876,81,46.77946
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,46.70568,46.70568,81,0,22.761,46.70568,48.59379,0,0,0,22.69606,0,0,34.29432,32.5796,286.6352,60.78657,55.27567,0,55.27567,200.5139,47.74132,0.1362603,51.37625,18.15685,81,83.48263
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,35.33281,35.33281,0,-1,0,35.33281,111.0979,0,0,0,39.25403,37.19243,35.33281,0,0,231.3595,110.5347,2.061594,0,2.061594,202.4697,48.20699,0.1362578,38.86609,31.40322,0,149.7887
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,60.21776,60.21776,0,-1,0,60.21776,136.4192,0,0,0,82.1486,63.38712,60.21776,0,0,229.2979,112.3901,18.76147,0,18.76147,220.2684,52.44476,0.1362349,66.23954,65.71887,0,194.5387
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,15.9914,15.9914,0,-1,0,15.9914,589.1923,0,0,0,94.22011,16.83306,15.9914,0,0,210.5364,129.2754,77.38705,0,77.38705,293.6842,69.92468,0.1361404,17.59054,75.37608,0,223.4955
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,3.602432,3.602432,0,-1,0,3.602432,2467.322,0,0,0,88.88358,3.792033,3.602432,0,0,133.1494,198.9238,85.09154,0,85.09154,374.4091,89.14486,0.1360367,3.962675,71.10686,0,287.8073
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,43.61921,43.61921,0,-1,0,43.61921,240.7523,11.04146,0,0,105.0143,45.91496,43.61921,0,0,48.05785,275.5062,48.05785,0,48.05785,420.0009,100,0.1359781,47.98114,84.01141,0,380.5204
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,3.910232,3.910232,0,-1,0,3.910232,2273.356,84.77746,0,0,88.89349,4.116034,3.910232,0,0,0,318.7582,0,0,0,420.0009,100,0.1359781,4.301255,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,15.84271,15.84271,0,0,0,15.84271,309.5702,32.36776,0,0,49.0443,16.67653,15.84271,0,0,0,318.7582,0,0,0,420.0009,100,0.1359781,17.42698,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359781,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,34.65124,34.65124,0,0,0,34.65124,44.75351,0,0,0,15.50765,36.47499,34.65124,0,0,0,318.7582,0,20.96734,-20.96734,397.8993,94.73775,0.1359781,38.11636,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29704,297.7909,0,0,0,397.8993,94.73775,0.1359781,0,0,0,297.7909
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,74.93188,68.7,0,-1,0,68.7,0,0,6.231874,13.72506,0,72.31579,68.7,0,0,23.29704,297.7909,0,72.31579,-72.31579,321.6718,76.58837,0.1359781,82.42506,0,0,297.7909
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,63.02089,63.02089,0,-1,0,63.02089,0,0,0,0.6229734,0,66.33778,63.02089,0,0,103.6479,225.4751,0,66.33778,-66.33778,251.7456,59.93932,0.1359781,69.32298,0,0,225.4751
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,53.5329,53.5329,0,-1,0,53.5329,0,0,7.105427E-15,0,0,56.35042,53.5329,0,0,177.3566,159.1373,0,56.35042,-56.35042,192.3471,45.79683,0.1359781,58.88619,0,0,159.1373
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,28.15888,28.15888,0,-1,0,28.15888,0,0,0,0,0,29.64093,28.15888,0,0,239.9681,102.7869,0,29.64093,-29.64093,161.1028,38.35773,0.1359781,30.97477,0,0,102.7869
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,10.6611,10.6611,0,-1,0,10.6611,0,0,1.776357E-15,0,0,11.22221,10.6611,0,0,272.9025,73.14597,0,11.22221,-11.22221,149.2735,35.54125,0.1359781,11.72721,0,0,73.14597
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,43.88132,43.88132,0,-1,0,43.88132,0,0,7.105427E-15,0,0,46.19087,43.88132,0,0,285.3716,61.92376,0,46.19087,-46.19087,100.5841,23.94855,0.1359781,48.26945,0,0,61.92376
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.6948,15.7329,0,0,0,100.5841,23.94855,0.1359781,0,0,0,15.7329
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,27.58978,14.94625,0,-1,0,14.94625,0,0,12.64353,15.40251,0,15.7329,14.94625,0,0,336.6948,15.7329,0,15.7329,-15.7329,84.00017,20,0.1359781,30.34876,0,0,15.7329
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,61.76844,0,0,-1,0,0,0,0,61.76844,67.94528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359781,67.94528,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359781,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,14.21399,14.21399,81,0,22.761,14.21399,0,0,0,0,0,0,0,66.78601,63.44671,354.1758,0,63.44671,0,63.44671,144.191,34.33112,0.1360537,15.63538,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,39.57899,39.57899,81,0,22.761,39.57899,0,0,0,0,0,0,0,41.42101,39.34996,290.7291,57.10204,39.34996,0,39.34996,181.5217,43.21936,0.13611,43.53688,0,81,57.10204
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,251.3791,92.51701,73.48083,0,73.48083,251.2317,59.81695,0.1361514,0,3.82467,81,97.29784
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,30.19207,30.19207,81,0,22.761,30.19207,84.40532,0,0,0,25.48371,0,0,50.80793,48.26754,177.8983,158.6498,73.75124,0,73.75124,321.1983,76.47562,0.1362143,33.21127,20.38697,81,184.1335
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,55.26275,55.26275,0,-1,0,55.26275,77.31707,0,0,0,42.72754,58.17132,55.26275,0,0,104.147,225.0259,0,15.44378,-15.44378,304.9191,72.59964,0.1362143,60.78903,34.18203,0,267.7534
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,-1,0,0,0,0,0,0,38.22228,0,0,0,0,121.3068,209.5821,38.22228,0,38.22228,341.18,81.23316,0.1361678,0,30.57783,0,247.8044
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,8.20734,8.20734,0,-1,0,8.20734,644.7869,0,0,0,52.91985,8.639306,8.20734,0,0,83.08452,243.9822,44.28055,0,44.28055,383.1882,91.23509,0.136114,9.028074,42.33588,0,296.902
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,-1,0,0,0,6.564723,0,0,45.36869,0,0,0,0,38.80397,283.8347,38.80397,0,38.80397,420.0009,100,0.1360668,0,36.29495,0,329.2033
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,-1,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360668,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,70.94505,68.7,0,-1,0,68.7,35.42361,0,2.245051,9.339556,24.33602,72.31579,68.7,0,0,0,318.7582,0,47.97977,-47.97977,369.4257,87.95833,0.1360668,78.03956,19.46882,0,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,26.76209,26.76209,0,0,0,26.76209,162.8261,0,0,0,43.57566,28.17062,26.76209,0,0,53.31085,270.7784,15.40504,0,15.40504,384.0402,91.43797,0.1360481,29.4383,34.86053,0,314.3541
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,27.91334,27.91334,0,0,0,27.91334,104.1371,0,0,0,29.06815,29.38246,27.91334,0,0,37.90581,284.643,0,0.3143093,-0.3143093,383.7089,91.35909,0.1360481,30.70467,23.25452,0,313.7112
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,49.035,49.035,0,0,0,49.035,16.66116,0,0,0,8.169801,51.6158,49.035,0,0,38.25504,284.3287,0,43.446,-43.446,337.9128,80.45527,0.1360481,53.93851,6.535841,0,292.4985
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,12.70144,12.70144,0,0,0,12.70144,0,0,1.776357E-15,0,0,13.36994,12.70144,0,0,86.52837,240.8827,0,13.36994,-13.36994,323.8197,77.09977,0.1360481,13.97158,0,0,240.8827
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,11.21003,11.21003,0,-1,0,11.21003,0,0,0,0,0,11.80003,11.21003,0,0,101.3839,227.5128,0,11.80003,-11.80003,311.3813,74.13827,0.1360481,12.33103,0,0,227.5128
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,21.77243,21.77243,0,-1,0,21.77243,0,0,3.552714E-15,0,0,22.91834,21.77243,0,0,114.495,215.7127,0,22.91834,-22.91834,287.2233,68.38636,0.1360481,23.94967,0,0,215.7127
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,63.71867,63.71867,0,-1,0,63.71867,0,0,7.105427E-15,1.390535,0,67.07228,63.71867,0,0,139.9598,192.7944,0,67.07228,-67.07228,216.5229,51.55297,0.1360481,70.09054,0,0,192.7944
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,34.56493,34.56493,0,-1,0,34.56493,0,0,0,0,0,36.38414,34.56493,0,0,214.4846,125.7221,0,36.38414,-36.38414,178.1706,42.4215,0.1360481,38.02142,0,0,125.7221
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,7.058915,7.058915,0,-1,0,7.058915,0,0,8.881784E-16,0,0,7.430437,7.058915,0,0,254.9114,89.33796,0,7.430437,-7.430437,170.3383,40.55665,0.1360481,7.764806,0,0,89.33796
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1674,81.90752,0,0,0,170.3383,40.55665,0.1360481,0,0,0,81.90752
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.1674,81.90752,0,0,0,170.3383,40.55665,0.1360481,0,0,0,81.90752
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.05446975,0.05446975,0,-1,0,0.05446975,0,0,6.938894E-18,0,0,0.05733658,0.05446975,0,0,263.1674,81.90752,0,0.05733658,-0.05733658,170.2778,40.54226,0.1360481,0.05991673,0,0,81.90752
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.2312,81.85018,0,0,0,170.2778,40.54226,0.1360481,0,0,0,81.85018
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,50.53984,50.53984,0,-1,0,50.53984,0,0,7.105427E-15,0,0,53.19983,50.53984,0,0,263.2312,81.85018,0,53.19983,-53.19983,114.2003,27.19049,0.1360481,55.59382,0,0,81.85018
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,17.15233,17.15233,0,0,0,17.15233,0,0,3.552714E-15,0,0,18.05509,17.15233,0,0,322.3421,28.65035,0,18.05509,-18.05509,95.16856,22.65913,0.1360481,18.86757,0,0,28.65035
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,16.22628,16.22628,81,0,22.761,16.22628,0,0,0,0,0,0,0,64.77372,61.53504,342.4033,10.59526,61.53504,0,61.53504,153.5458,36.55846,0.1361258,17.84891,0,81,10.59526
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,35.51194,35.51194,81,0,22.761,35.51194,7.690404,0,0,0,2.731011,0,0,45.48806,43.21366,280.8683,65.9768,45.94468,0,45.94468,197.1328,46.93628,0.1361905,39.06313,2.184809,81,68.70781
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,58.28517,58.28517,81,0,22.761,58.28517,27.80816,0,0,0,16.20803,0,0,22.71483,21.57909,234.9236,107.327,37.78712,0,37.78712,232.9808,55.4715,0.1362401,64.11369,12.96643,81,123.535
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,43.4638,43.4638,0,-1,0,43.4638,23.0902,0,0,0,10.03588,45.75137,43.4638,0,0,197.1365,141.3354,0,35.71549,-35.71549,195.3333,46.50785,0.1362401,47.81018,8.028703,0,151.3713
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,33.48103,33.48103,0,-1,0,33.48103,145.5385,0,0,0,48.72777,35.24319,33.48103,0,0,236.8203,105.6199,13.48458,0,13.48458,208.1259,49.5537,0.1362237,36.82914,38.98222,0,154.3477
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,-1,0,0,0,0,0,0,73.40411,0,0,0,0,223.3358,117.7561,73.40411,0,73.40411,277.7632,66.13396,0.1361347,0,58.72329,0,191.1602
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,42.38066,42.38066,0,-1,0,42.38066,93.96535,0,7.105427E-15,0,39.82314,44.61123,42.38066,0,0,149.9316,183.8197,0,4.788083,-4.788083,272.7161,64.93228,0.1361347,46.61873,31.85851,0,223.6429
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,45.45578,45.45578,0,-1,0,45.45578,71.55944,0,7.105427E-15,0,32.5279,47.84818,45.45578,0,0,155.2517,179.0317,0,15.32029,-15.32029,256.5671,61.08729,0.1361347,50.00135,26.02232,0,211.5596
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,30.22749,30.22749,0,-1,0,30.22749,51.26702,0,3.552714E-15,0,15.49673,31.81841,30.22749,0,0,172.2743,163.7114,0,16.32167,-16.32167,239.3626,56.99097,0.1361347,33.25023,12.39739,0,179.2081
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,52.24682,52.24682,0,0,0,52.24682,49.31349,0,0,0,25.76473,54.99666,52.24682,0,0,190.4095,147.3897,0,29.23193,-29.23193,208.5494,49.65452,0.1361347,57.47151,20.61179,0,173.1544
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,0,0,0,35.80161,0,0,0,0,222.8894,118.1578,35.80161,0,35.80161,242.5138,57.74127,0.1360913,0,28.64129,0,153.9594
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,15.93047,15.93047,0,0,0,15.93047,118.4807,0,0,0,18.87453,16.76891,15.93047,0,0,187.0878,150.3792,2.105621,0,2.105621,244.5114,58.21688,0.1360888,17.52351,15.09963,0,169.2538
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,32.56063,32.56063,0,0,0,32.56063,0,0,0,0,0,34.27435,32.56063,0,0,184.9821,152.2743,0,34.27435,-34.27435,208.383,49.61491,0.1360888,35.8167,0,0,152.2743
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,42.51966,42.51966,0,-1,0,42.51966,0,0,7.105427E-15,0,0,44.75754,42.51966,0,0,223.0648,117.9999,0,44.75754,-44.75754,161.2044,38.38193,0.1360888,46.77163,0,0,117.9999
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,52.61744,52.61744,0,-1,0,52.61744,0,0,7.105427E-15,0,0,55.38677,52.61744,0,0,272.7953,73.2424,0,55.38677,-55.38677,102.8217,24.4813,0.1360888,57.87918,0,0,73.2424
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,34.12691,16.96285,0,-1,0,16.96285,0,0,17.16406,20.57675,0,17.85563,16.96285,0,0,334.3362,17.85563,0,17.85563,-17.85563,84.00017,20,0.1360888,37.5396,0,0,17.85563
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,45.42403,0,0,-1,0,0,0,0,45.42403,49.96643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360888,49.96643,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,40.67292,0,0,-1,0,0,0,0,40.67292,44.74021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360888,44.74021,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,6.345537,0,0,-1,0,0,0,0,6.345537,6.980091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360888,6.980091,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,49.39908,0,0,-1,0,0,0,0,49.39908,54.33899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360888,54.33899,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,18.41072,0,0,-1,0,0,0,0,18.41072,20.25179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360888,20.25179,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,28.02299,0,0,-1,0,0,0,0,28.02299,30.82528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360888,30.82528,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,11.58698,0,0,-1,0,0,0,0,11.58698,12.74568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360888,12.74568,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,2.665087,2.665087,74.98087,0,21.23816,2.665087,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1361425,2.931596,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,43.37727,43.37727,81,0,22.761,43.37727,0,0,0,0,0,0,0,37.62273,35.7416,285.4758,61.83,35.7416,0,35.7416,183.0822,43.5909,0.1361932,47.71499,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,37.38275,37.38275,81,0,22.761,37.38275,52.3382,0,0,0,19.56546,0,0,43.61725,41.43639,249.7342,93.99744,61.00185,0,61.00185,240.9536,57.36979,0.1362711,41.12102,15.65237,81,113.5629
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,61.5571,61.5571,81,0,22.761,61.5571,76.97868,0,0,0,47.38585,0,0,19.4429,18.47076,188.7324,148.8991,65.85661,0,65.85661,303.4307,72.24525,0.1363431,67.71281,37.90868,81,196.2849
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,95.03418,68.7,0,-1,0,68.7,90.29211,0,26.33418,35.8376,62.03068,72.31579,68.7,0,0,122.8758,208.17,0,10.28511,-10.28511,292.5892,69.66396,0.1363431,104.5376,49.62455,0,270.2007
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,18.29098,18.29098,0,-1,0,18.29098,559.4078,0,0,0,102.3212,19.25366,18.29098,0,0,134.3037,197.8849,83.0675,0,83.0675,371.394,88.42696,0.1362426,20.12008,81.85693,0,300.2061
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,9.832503,9.832503,0,-1,0,9.832503,1145.917,51.08619,0,0,112.6723,10.35,9.832503,0,0,51.23615,272.6457,51.23615,0,51.23615,420.0009,100,0.1361807,10.81575,90.13788,0,385.318
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,-1,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361807,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,34.05067,34.05067,0,-1,0,34.05067,326.4379,75.31149,0,0,111.1543,35.84281,34.05067,0,0,0,318.7582,0,0,0,420.0009,100,0.1361807,37.45573,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,30.16949,30.16949,0,-1,0,30.16949,350.2303,73.90532,0,0,105.6627,31.75735,30.16949,0,0,0,318.7582,0,0,0,420.0009,100,0.1361807,33.18644,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,36.48792,36.48792,0,0,0,36.48792,196.6087,33.33009,0,0,71.73842,38.40833,36.48792,0,0,0,318.7582,0,0,0,420.0009,100,0.1361807,40.13671,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,19.22101,19.22101,0,0,0,19.22101,241.5933,26.20403,0,0,46.43667,20.23265,19.22101,0,0,0,318.7582,0,0,0,420.0009,100,0.1361807,21.14311,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,80.74907,80.74907,62.18999,0,18.00207,80.74907,24.19331,0,0,0,19.53588,19.53588,18.55908,0,0,0,318.7582,0,0,0,420.0009,100,0.1361807,88.82397,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,64.09089,64.09089,64.09089,0,18.483,64.09089,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361807,70.49998,0,81,318.7582
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,24.86417,24.86417,0,-1,0,24.86417,0,0,0,0,0,26.17281,24.86417,0,0,0,318.7582,0,26.17281,-26.17281,392.4123,93.4313,0.1361807,27.35059,0,0,318.7582
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,59.98415,59.98415,0,-1,0,59.98415,0,0,7.105427E-15,0,0,63.14121,59.98415,0,0,29.0809,292.5854,0,63.14121,-63.14121,325.8556,77.58451,0.1361807,65.98257,0,0,292.5854
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,82.88194,68.7,0,-1,0,68.7,0,0,14.18195,22.47014,0,72.31579,68.7,0,0,99.23781,229.4442,0,72.31579,-72.31579,249.6281,59.43513,0.1361807,91.17014,0,0,229.4442
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,53.38243,53.38243,0,-1,0,53.38243,0,0,7.105427E-15,0,0,56.19204,53.38243,0,0,179.5887,157.1284,0,56.19204,-56.19204,190.3965,45.3324,0.1361807,58.72068,0,0,157.1284
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,24.02662,24.02662,0,-1,0,24.02662,0,0,3.552714E-15,0,0,25.29118,24.02662,0,0,242.0243,100.9364,0,25.29118,-25.29118,163.7372,38.98497,0.1361807,26.42928,0,0,100.9364
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,46.00131,46.00131,0,-1,0,46.00131,0,0,7.105427E-15,0,0,48.42243,46.00131,0,0,270.1256,75.6452,0,48.42243,-48.42243,112.6955,26.8322,0.1361807,50.60144,0,0,75.6452
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,43.61385,25.86163,0,-1,0,25.86163,0,0,17.75222,22.1136,0,27.22277,25.86163,0,0,323.9283,27.22277,0,27.22277,-27.22277,84.00017,20,0.1361807,47.97523,0,0,27.22277
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,36.36556,0,0,-1,0,0,0,0,36.36556,40.00211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361807,40.00211,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.04778,0,0,-1,0,0,0,0,31.04778,34.15256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361807,34.15256,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,56.45841,0,0,-1,0,0,0,0,56.45841,62.10425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1361807,62.10425,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,55.11667,55.11667,81,0,22.761,55.11667,0,0,0,0,0,0,0,25.88333,24.58917,354.1758,0,24.58917,0,24.58917,107.3275,25.55412,0.1362155,60.62833,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,39.02625,39.02625,81,0,22.761,39.02625,0,0,0,0,0,0,0,41.97375,39.87506,329.5866,22.13025,39.87506,0,39.87506,145.1563,34.56096,0.136272,42.92887,0,81,22.13025
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,56.07491,56.07491,81,0,22.761,56.07491,53.29317,0,0,0,29.8841,0,0,24.92509,23.67884,289.7116,58.01781,53.56293,0,53.56293,195.9706,46.65956,0.1363401,61.6824,23.90728,81,87.90191
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,27.89013,27.89013,81,0,22.761,27.89013,196.1266,0,0,0,54.69995,0,0,53.10987,50.45438,236.1486,106.2244,105.1543,0,105.1543,295.7287,70.41146,0.1363644,30.67914,43.75996,81,160.9244
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,108.0048,68.7,0,-1,0,68.7,104.7815,0,39.30481,50.10529,71.98489,72.31579,68.7,0,0,130.9943,200.8634,0,0.3309063,-0.3309063,295.3799,70.32841,0.1363644,118.8053,57.58791,0,272.8482
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,68.66003,68.66003,0,-1,0,68.66003,132.7134,0,0,6.826035,91.12107,72.27372,68.66003,0,0,131.362,200.5324,18.84735,0,18.84735,313.2601,74.58559,0.1363416,75.52603,72.89686,0,291.6535
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,59.31693,59.31693,0,-1,0,59.31693,188.7742,0,0,0,111.9751,62.43887,59.31693,0,0,112.5146,217.4951,49.53621,0,49.53621,360.2543,85.77465,0.1362818,65.24862,89.58006,0,329.4701
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,32.64613,32.64613,0,-1,0,32.64613,286.5712,0,0,0,93.55441,34.36435,32.64613,0,0,62.97842,262.0776,59.19006,0,59.19006,416.4069,99.14429,0.1362105,35.91074,74.84352,0,355.632
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,-1,0,0,0,108.8389,0,0,112.6273,0,0,0,0,3.78836,315.3487,3.78836,0,3.78836,420.0009,100,0.136206,0,90.10181,0,427.976
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,31.61201,31.61201,0,-1,0,31.61201,301.0753,61.90016,0,0,95.17596,33.2758,31.61201,0,0,0,318.7582,0,0,0,420.0009,100,0.136206,34.77321,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,76.53893,76.53893,20.25,0,7.39125,76.53893,93.30392,12.16232,0,0,71.41383,59.2515,56.28893,0,0,0,318.7582,0,0,0,420.0009,100,0.136206,84.19282,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136206,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,31.2371,31.2371,0,0,0,31.2371,39.04841,0,0,0,12.19759,32.88116,31.2371,0,0,0,318.7582,0,20.68357,-20.68357,398.1985,94.80897,0.136206,34.36081,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.000551,1.000551,0,0,0,1.000551,0,0,0,0,0,1.053211,1.000551,0,0,22.98174,298.0746,0,1.053211,-1.053211,397.0883,94.54464,0.136206,1.100606,0,0,298.0746
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,35.38733,35.38733,0,-1,0,35.38733,0,0,7.105427E-15,0,0,37.24982,35.38733,0,0,24.15197,297.0215,0,37.24982,-37.24982,357.8235,85.19591,0.136206,38.92606,0,0,297.0215
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,87.64338,68.7,0,-1,0,68.7,0,0,18.94338,27.70771,0,72.31579,68.7,0,0,65.54066,259.7716,0,72.31579,-72.31579,281.596,67.04652,0.136206,96.40771,0,0,259.7716
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,145.8915,187.4558,0,13.87543,-13.87543,266.97,63.56416,0.136206,14.49982,0,0,187.4558
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,10.02035,10.02035,0,-1,0,10.02035,0,0,1.776357E-15,0,0,10.54773,10.02035,0,0,161.3087,173.5804,0,10.54773,-10.54773,255.8517,60.91695,0.136206,11.02238,0,0,173.5804
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,34.19954,34.19954,0,-1,0,34.19954,0,0,7.105427E-15,0,0,35.99951,34.19954,0,0,173.0284,163.0327,0,35.99951,-35.99951,217.9049,51.88201,0.136206,37.61949,0,0,163.0327
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,16.40376,16.40376,0,-1,0,16.40376,0,0,0,0,0,17.26712,16.40376,0,0,213.0278,127.0332,0,17.26712,-17.26712,199.7038,47.54842,0.136206,18.04414,0,0,127.0332
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,17.4523,17.4523,0,-1,0,17.4523,0,0,0,0,0,18.37084,17.4523,0,0,232.2135,109.7661,0,18.37084,-18.37084,180.3392,42.93781,0.136206,19.19753,0,0,109.7661
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.6256,91.39521,0,0,0,180.3392,42.93781,0.136206,0,0,0,91.39521
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.6256,91.39521,0,0,0,180.3392,42.93781,0.136206,0,0,0,91.39521
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,16.10092,16.10092,0,-1,0,16.10092,0,0,3.552714E-15,0,0,16.94833,16.10092,0,0,252.6256,91.39521,0,16.94833,-16.94833,162.4741,38.68422,0.136206,17.71101,0,0,91.39521
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,4.855512,4.855512,0,0,0,4.855512,0,0,8.881784E-16,0,0,5.111065,4.855512,0,0,271.4571,74.44688,0,5.111065,-5.111065,157.0865,37.40148,0.136206,5.341063,0,0,74.44688
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,277.136,69.33581,0,0,0,157.0865,37.40148,0.136206,0,0,0,69.33581
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,277.136,69.33581,28.51224,0,28.51224,184.1356,43.84172,0.1361716,0,22.80979,0,97.84805
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,17.54253,17.54253,0,0,0,17.54253,317.4012,0,0,0,55.68021,18.46583,17.54253,0,0,248.6238,94.99683,37.21438,0,37.21438,219.4403,52.24758,0.1361268,19.29679,44.54417,0,150.677
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,53.48135,53.48135,0,-1,0,53.48135,155.1387,0,0,0,82.97027,56.29616,53.48135,0,0,211.4094,128.4898,26.67411,0,26.67411,244.7456,58.27264,0.1360948,58.82949,66.37621,0,211.46
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,20.4126,20.4126,0,-1,0,20.4126,455.2062,0,0,0,92.91943,21.48695,20.4126,0,0,184.7353,152.4965,71.43249,0,71.43249,312.5124,74.40755,0.1360089,22.45386,74.33555,0,245.4159
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,-1,0,0,0,0,0,0,102.0742,0,0,0,0,113.3028,216.7857,102.0742,0,102.0742,409.3484,97.46371,0.1358865,0,81.65932,0,318.8599
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,3.843707,3.843707,0,-1,0,3.843707,3036.732,101.4484,0,0,116.7231,4.046007,3.843707,0,0,11.22865,308.6524,11.22865,0,11.22865,420.0009,100,0.135873,4.228077,93.37846,0,425.3755
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,34.53895,34.53895,0,-1,0,34.53895,295.8174,65.81545,0,0,102.1722,36.35679,34.53895,0,0,0,318.7582,0,0,0,420.0009,100,0.135873,37.99284,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135873,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,42.38666,42.38666,0,0,0,42.38666,171.9853,28.28129,0,0,72.89883,44.61753,42.38666,0,0,0,318.7582,0,0,0,420.0009,100,0.135873,46.62532,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,54.90008,54.90008,0,0,0,54.90008,93.57079,0,0,0,51.37044,57.78956,54.90008,0,0,0,318.7582,0,6.419117,-6.419117,413.2345,98.38897,0.135873,60.39009,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,20.17442,20.17442,0,0,0,20.17442,98.97054,0,0,0,19.96674,21.23624,20.17442,0,0,7.132353,312.3391,0,1.2695,-1.2695,411.8963,98.07036,0.135873,22.19187,15.97339,0,332.3058
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,44.60279,44.60279,0,0,0,44.60279,0,0,7.105427E-15,0,0,46.95031,44.60279,0,0,8.542908,311.0696,0,46.95031,-46.95031,362.4063,86.28706,0.135873,49.06308,0,0,311.0696
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,46.75053,46.75053,0,-1,0,46.75053,0,0,7.105427E-15,0,0,49.21108,46.75053,0,0,60.70992,264.1193,0,49.21108,-49.21108,310.5333,73.93636,0.135873,51.42558,0,0,264.1193
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,6.153166,6.153166,0,-1,0,6.153166,0,0,8.881784E-16,0,0,6.477017,6.153166,0,0,115.3889,214.9082,0,6.477017,-6.477017,303.7059,72.31079,0.135873,6.768483,0,0,214.9082
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,20.41047,20.41047,0,-1,0,20.41047,0,0,0,0,0,21.48471,20.41047,0,0,122.5856,208.4312,0,21.48471,-21.48471,281.0591,66.91869,0.135873,22.45152,0,0,208.4312
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,24.57344,24.57344,0,-1,0,24.57344,0,0,3.552714E-15,0,0,25.86678,24.57344,0,0,146.4575,186.9465,0,25.86678,-25.86678,253.7931,60.4268,0.135873,27.03078,0,0,186.9465
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,34.21928,34.21928,0,-1,0,34.21928,0,0,0,0,0,36.0203,34.21928,0,0,175.1983,161.0797,0,36.0203,-36.0203,215.8244,51.38665,0.135873,37.64121,0,0,161.0797
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,23.69358,23.69358,0,-1,0,23.69358,0,0,0,0,0,24.94061,23.69358,0,0,215.2209,125.0594,0,24.94061,-24.94061,189.5347,45.1272,0.135873,26.06294,0,0,125.0594
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.9327,100.1188,0,0,0,189.5347,45.1272,0.135873,0,0,0,100.1188
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.09013,25.09013,0,-1,0,25.09013,0,0,3.552714E-15,0,0,26.41066,25.09013,0,0,242.9327,100.1188,0,26.41066,-26.41066,161.6954,38.49882,0.135873,27.59914,0,0,100.1188
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,30.38909,30.38909,0,-1,0,30.38909,0,0,3.552714E-15,0,0,31.98851,30.38909,0,0,272.2779,73.70814,0,31.98851,-31.98851,127.9765,30.47054,0.135873,33.42799,0,0,73.70814
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,34.96706,34.96706,0,-1,0,34.96706,0,0,0,0,0,36.80743,34.96706,0,0,307.8207,41.71962,0,36.80743,-36.80743,89.17807,21.23283,0.135873,38.46377,0,0,41.71962
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,24.01488,24.01488,81,0,22.761,24.01488,0,0,0,0,0,0,0,56.98512,54.13587,348.7178,4.91219,54.13587,0,54.13587,140.5359,33.46085,0.1359494,26.41636,0,81,4.91219
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,17.83708,17.83708,81,0,22.761,17.83708,0,0,0,0,0,0,0,63.16292,60.00477,294.5819,53.63447,60.00477,0,60.00477,197.4614,47.01452,0.136028,19.62079,0,81,53.63447
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,118.6545,118.6545,81,0,22.761,118.6545,22.33849,0,0,0,26.50563,39.63636,37.65454,0,0,234.5772,107.6388,0,13.13072,-13.13072,183.6204,43.71905,0.136028,130.52,21.2045,81,134.1444
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,74.51687,74.51687,81,0,22.761,74.51687,63.09291,8.881784E-16,0,0,47.01486,0,0,6.483132,6.158975,249.1669,94.50804,53.17383,0,53.17383,234.0655,55.72977,0.1360909,81.96855,37.61189,81,141.5229
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,35.37957,35.37957,0,-1,0,35.37957,199.7606,0,0,0,70.67444,37.24165,35.37957,0,0,195.993,142.3645,33.43279,0,33.43279,265.7827,63.28146,0.1360509,38.91753,56.53955,0,213.0389
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,-1,0,0,0,0,0,0,90.4371,0,0,0,0,162.5603,172.454,90.4371,0,90.4371,351.5788,83.70908,0.1359426,0,72.34969,0,262.8911
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,94.481,68.7,0,-1,0,68.7,145.832,0,25.781,35.2291,100.1866,72.31579,68.7,0,0,72.12315,253.8474,27.87081,0,27.87081,378.0194,90.00443,0.1359093,103.9291,80.14928,0,354.034
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,23.93268,23.93268,0,-1,0,23.93268,473.442,43.86272,0,0,113.3074,25.1923,23.93268,0,0,44.25235,278.9311,44.25235,0,44.25235,420.0009,100,0.1358564,26.32595,90.64589,0,392.2385
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,47.28193,47.28193,0,-1,0,47.28193,237.5485,62.54705,0,0,112.3175,49.77045,47.28193,0,0,0,318.7582,0,0,0,420.0009,100,0.1358564,52.01012,89.854,0,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,51.97372,51.97372,0,-1,0,51.97372,177.468,37.52753,0,0,92.23672,54.70918,51.97372,0,0,0,318.7582,0,0,0,420.0009,100,0.1358564,57.1711,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,84.50578,84.50578,20.25,0,7.39125,84.50578,88.50826,7.156928,0,0,74.79459,67.63766,64.25578,0,0,0,318.7582,0,0,0,420.0009,100,0.1358564,92.95636,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,30.90298,30.90298,0,0,0,30.90298,143.1031,11.69366,0,0,44.22311,32.52945,30.90298,0,0,0,318.7582,0,0,0,420.0009,100,0.1358564,33.99327,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,14.01997,0,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358564,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358564,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,33.01671,33.01671,0,-1,0,33.01671,0,0,0,0,0,34.75444,33.01671,0,0,0,318.7582,0,34.75444,-34.75444,383.3665,91.27754,0.1358564,36.31839,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.61604,284.0038,0,0,0,383.3665,91.27754,0.1358564,0,0,0,284.0038
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.61604,284.0038,0,0,0,383.3665,91.27754,0.1358564,0,0,0,284.0038
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,25.93812,25.93812,0,-1,0,25.93812,0,0,0,0,0,27.30328,25.93812,0,0,38.61604,284.0038,0,27.30328,-27.30328,354.5863,84.42513,0.1358564,28.53193,0,0,284.0038
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,34.3828,34.3828,0,-1,0,34.3828,0,0,0,0,0,36.19242,34.3828,0,0,68.95302,256.7005,0,36.19242,-36.19242,316.4361,75.34177,0.1358564,37.82108,0,0,256.7005
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,55.50409,55.50409,0,-1,0,55.50409,0,0,7.105427E-15,0,0,58.42536,55.50409,0,0,109.1668,220.5081,0,58.42536,-58.42536,254.8504,60.67854,0.1358564,61.0545,0,0,220.5081
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,20.75052,20.75052,0,-1,0,20.75052,0,0,3.552714E-15,0,0,21.84266,20.75052,0,0,174.0839,162.0827,0,21.84266,-21.84266,231.8262,55.1966,0.1358564,22.82557,0,0,162.0827
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.3535,140.2401,0,0,0,231.8262,55.1966,0.1358564,0,0,0,140.2401
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,12.14744,12.14744,0,-1,0,12.14744,0,0,1.776357E-15,0,0,12.78678,12.14744,0,0,198.3535,140.2401,0,12.78678,-12.78678,218.3477,51.98745,0.1358564,13.36219,0,0,140.2401
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.561,127.4533,0,0,0,218.3477,51.98745,0.1358564,0,0,0,127.4533
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,28.73494,28.73494,0,0,0,28.73494,0,0,3.552714E-15,0,0,30.2473,28.73494,0,0,212.561,127.4533,0,30.2473,-30.2473,186.4643,44.39617,0.1358564,31.60843,0,0,127.4533
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,21.6681,21.6681,0,0,0,21.6681,0,0,0,0,0,22.80853,21.6681,0,0,246.1692,97.20599,0,22.80853,-22.80853,162.422,38.67182,0.1358564,23.83492,0,0,97.20599
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,69.58714,69.58714,81,0,22.761,69.58714,33.31922,0,0,0,23.18589,0,0,11.41286,10.84222,271.512,74.39745,34.02811,0,34.02811,194.7039,46.35797,0.1358984,76.54585,18.54871,81,97.58334
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,27.70865,27.70865,81,0,22.761,27.70865,198.2085,0,0,0,54.92092,0,0,53.29134,50.62678,237.4839,105.0228,105.5477,0,105.5477,294.8352,70.19872,0.1359224,30.47952,43.93674,81,159.9437
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,21.14759,21.14759,0,-1,0,21.14759,302.9513,0,0,0,64.06689,22.26062,21.14759,0,0,131.9362,200.0157,41.80627,0,41.80627,334.4961,79.64178,0.1358725,23.26235,51.25351,0,264.0826
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,20.03409,20.03409,0,-1,0,20.03409,420.3515,0,0,0,84.2136,21.08852,20.03409,0,0,90.12989,237.6413,63.12509,0,63.12509,394.3818,93.90025,0.1357973,22.0375,67.37088,0,321.8549
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,8.031693,8.031693,0,-1,0,8.031693,1292.95,68.38656,0,0,103.8458,8.454414,8.031693,0,0,27.0048,294.4539,27.0048,0,27.0048,420.0009,100,0.1357651,8.834864,83.07662,0,398.2997
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,-1,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357651,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,13.06555,13.06555,0,-1,0,13.06555,876.1157,100.7161,0,0,114.4693,13.75321,13.06555,0,0,0,318.7582,0,0,0,420.0009,100,0.1357651,14.37211,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,25.17276,25.17276,0,-1,0,25.17276,381.504,69.53745,0,0,96.0351,26.49764,25.17276,0,0,0,318.7582,0,0,0,420.0009,100,0.1357651,27.69004,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,107.4625,107.4625,38.76253,0,12.07492,107.4625,68.16033,0.9310284,0,0,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1357651,118.2088,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,62.76434,62.76434,20.25,0,7.39125,62.76434,79.56556,5.186864,0,0,49.9388,44.75193,42.51434,0,0,0,318.7582,0,0,0,420.0009,100,0.1357651,69.04077,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357651,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,101.1661,101.1661,81,0,22.761,101.1661,0,0,0,0,0,21.22748,20.16611,0,0,0,318.7582,0,21.22748,-21.22748,397.6251,94.67245,0.1357651,111.2827,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,35.65524,35.65524,0,-1,0,35.65524,0,0,0,0,0,37.53183,35.65524,0,0,23.58609,297.5307,0,37.53183,-37.53183,358.0631,85.25294,0.1357651,39.22076,0,0,297.5307
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,16.80848,16.80848,0,-1,0,16.80848,0,0,0,0,0,17.69314,16.80848,0,0,65.28812,259.9989,0,17.69314,-17.69314,339.4129,80.81243,0.1357651,18.48933,0,0,259.9989
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,86.06859,68.7,0,-1,0,68.7,0,0,17.36859,25.97544,0,72.31579,68.7,0,0,84.94717,242.3058,0,72.31579,-72.31579,263.1853,62.66305,0.1357651,94.67545,0,0,242.3058
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,52.54737,52.54737,0,-1,0,52.54737,0,0,7.105427E-15,0,0,55.31303,52.54737,0,0,165.298,169.99,0,55.31303,-55.31303,204.8803,48.78093,0.1357651,57.80211,0,0,169.99
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,13.30226,13.30226,0,-1,0,13.30226,0,0,1.776357E-15,0,0,14.00238,13.30226,0,0,226.757,114.677,0,14.00238,-14.00238,190.1205,45.26669,0.1357651,14.63249,0,0,114.677
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,15.69492,15.69492,0,-1,0,15.69492,0,0,1.776357E-15,0,0,16.52096,15.69492,0,0,242.3152,100.6746,0,16.52096,-16.52096,172.7059,41.12036,0.1357651,17.26441,0,0,100.6746
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,71.28336,68.7,0,-1,0,68.7,0,0,2.583354,9.71169,0,72.31579,68.7,0,0,260.6718,84.15362,0,72.31579,-72.31579,96.47833,22.97099,0.1357651,78.41169,0,0,84.15362
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,12.26573,11.24593,0,-1,0,11.24593,0,0,1.019798,2.246372,0,11.83783,11.24593,0,0,341.0227,11.83783,0,11.83783,-11.83783,84.00017,20,0.1357651,13.49231,0,0,11.83783
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,18.1907,0,0,-1,0,0,0,0,18.1907,20.00977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357651,20.00977,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,24.07244,0,0,-1,0,0,0,0,24.07244,26.47969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357651,26.47969,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,43.52201,43.52201,81,0,22.761,43.52201,0,0,0,0,0,0,0,37.47799,35.60409,354.1758,0,35.60409,0,35.60409,117.7772,28.04213,0.1358151,47.87421,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,9.240014,9.240014,81,0,22.761,9.240014,0,0,0,0,0,0,0,71.75999,68.17199,318.5717,32.04368,68.17199,0,68.17199,182.4508,43.44058,0.1358836,10.16402,0,81,32.04368
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,62.69428,62.69428,81,0,22.761,62.69428,41.52844,0,0,0,26.03596,0,0,18.30572,17.39043,250.3997,93.39847,43.42639,0,43.42639,223.6487,53.24958,0.1359379,68.96371,20.82876,81,119.4344
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,27.75276,27.75276,81,0,22.761,27.75276,201.5963,0,0,0,55.94854,0,0,53.24724,50.58488,206.9733,132.4822,106.5334,0,106.5334,324.7152,77.31298,0.1359606,30.52803,44.75883,81,188.4308
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,100.4399,228.3623,84.86865,0,84.86865,405.2286,96.48282,0.1358597,0,67.89492,0,313.231
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,31.16491,31.16491,0,-1,0,31.16491,313.6122,49.36052,0,0,97.73695,32.80517,31.16491,0,0,15.57126,304.7441,15.57126,0,15.57126,420.0009,100,0.1358412,34.28141,78.18956,0,402.481
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,-1,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358412,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,27.37875,27.37875,0,-1,0,27.37875,453.8848,95.44827,0,0,124.268,28.81974,27.37875,0,0,0,318.7582,0,0,0,420.0009,100,0.1358412,30.11663,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,37.17901,37.17901,0,-1,0,37.17901,285.5535,67.03016,0,0,106.166,39.1358,37.17901,0,0,0,318.7582,0,0,0,420.0009,100,0.1358412,40.89691,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,37.43047,37.43047,0,-1,0,37.43047,234.9419,48.53937,0,0,87.93986,39.40049,37.43047,0,0,0,318.7582,0,0,0,420.0009,100,0.1358412,41.17352,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,48.69702,48.69702,0,0,0,48.69702,152.8505,23.1736,0,0,74.43362,51.26003,48.69702,0,0,0,318.7582,0,0,0,420.0009,100,0.1358412,53.56673,59.5469,0,393.1919
