Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,55.66307,55.66307,0,0,0,55.66307,94.99742,7.105427E-15,0,0,52.87848,58.59271,55.66307,0,0,0,318.7582,0,5.714224,-5.714224,413.9775,98.56588,0.1358412,61.22938,42.30279,0,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,56.61226,56.61226,0,0,0,56.61226,45.60585,0,0,0,25.8185,59.59185,56.61226,0,0,6.349137,313.044,0,33.77335,-33.77335,378.3773,90.08965,0.1358412,62.27348,20.6548,0,338.8625
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.87508,279.2707,0,0,0,378.3773,90.08965,0.1358412,0,0,0,279.2707
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,35.90114,35.90114,0,-1,0,35.90114,0,0,7.105427E-15,0,0,37.79067,35.90114,0,0,43.87508,279.2707,0,37.79067,-37.79067,338.5424,80.60518,0.1358412,39.49125,0,0,279.2707
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,6.7428,6.7428,0,-1,0,6.7428,0,0,8.881784E-16,0,0,7.097684,6.7428,0,0,85.86471,241.48,0,7.097684,-7.097684,331.0608,78.82384,0.1358412,7.41708,0,0,241.48
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,115.5442,68.7,0,-1,0,68.7,0,0,46.84417,58.39858,0,72.31579,68.7,0,0,93.75102,234.3823,0,72.31579,-72.31579,254.8333,60.67447,0.1358412,127.0986,0,0,234.3823
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,2.115351,2.115351,0,-1,0,2.115351,0,0,4.440892E-16,0,0,2.226685,2.115351,0,0,174.1019,162.0665,0,2.226685,-2.226685,252.4861,60.11563,0.1358412,2.326886,0,0,162.0665
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,16.21193,16.21193,0,-1,0,16.21193,0,0,3.552714E-15,0,0,17.06519,16.21193,0,0,176.576,159.8398,0,17.06519,-17.06519,234.4978,55.83271,0.1358412,17.83312,0,0,159.8398
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.5373,142.7746,0,0,0,234.4978,55.83271,0.1358412,0,0,0,142.7746
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,50.95048,50.95048,0,-1,0,50.95048,0,0,0,0,0,53.63208,50.95048,0,0,195.5373,142.7746,0,53.63208,-53.63208,177.9647,42.37246,0.1358412,56.04552,0,0,142.7746
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,49.83321,49.83321,0,-1,0,49.83321,0,0,0,0,0,52.45601,49.83321,0,0,255.1285,89.14256,0,52.45601,-52.45601,122.6712,29.20737,0.1358412,54.81653,0,0,89.14256
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.413,36.68655,0,0,0,122.6712,29.20737,0.1358412,0,0,0,36.68655
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,18.94212,18.94212,0,-1,0,18.94212,0,0,3.552714E-15,0,0,19.93908,18.94212,0,0,313.413,36.68655,0,19.93908,-19.93908,101.6536,24.20318,0.1358412,20.83633,0,0,36.68655
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,2.622265,2.622265,0,0,0,2.622265,0,0,0,0,0,2.760279,2.622265,0,0,335.5675,16.74747,0,2.760279,-2.760279,98.74397,23.51042,0.1358412,2.884491,0,0,16.74747
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,40.09022,40.09022,81,0,22.761,40.09022,0,0,0,0,0,0,0,40.90978,38.86429,338.6345,13.9872,38.86429,0,38.86429,135.6139,32.28895,0.1358956,44.09925,0,81,13.9872
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,24.5345,24.5345,81,0,22.761,24.5345,103.176,0,0,0,25.31372,0,0,56.4655,53.64223,299.7702,48.96505,78.95595,0,78.95595,210.5181,50.12325,0.135951,26.98795,20.25098,81,74.27878
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,220.8142,120.0254,119.991,0,119.991,324.3516,77.2264,0.1359364,0,41.03283,81,171.3165
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,22.13414,22.13414,0,-1,0,22.13414,384.3541,0,0,0,85.07348,23.2991,22.13414,0,0,100.8232,228.0173,61.77438,0,61.77438,382.9559,91.17979,0.1358632,24.34756,68.05878,0,313.0908
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,75.02006,68.7,0,-1,0,68.7,153.8989,0,6.320054,13.82206,105.7286,72.31579,68.7,0,0,39.04882,283.6143,33.41278,0,33.41278,414.654,98.72695,0.1358236,82.52206,84.58286,0,389.3429
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,29.77585,29.77585,0,-1,0,29.77585,395.7863,80.86968,0,0,117.8487,31.343,29.77585,0,0,5.636034,313.6858,5.636034,0,5.636034,420.0009,100,0.1358169,32.75343,94.27897,0,431.5345
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,45.52571,45.52571,0,-1,0,45.52571,267.0349,73.64775,0,0,121.5695,47.92179,45.52571,0,0,0,318.7582,0,0,0,420.0009,100,0.1358169,50.07828,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,20.49135,20.49135,0,-1,0,20.49135,566.8498,94.58533,0,0,116.1552,21.56984,20.49135,0,0,0,318.7582,0,0,0,420.0009,100,0.1358169,22.54048,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358169,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,47.09657,47.09657,0,0,0,47.09657,177.31,33.93157,0,0,83.5069,49.57534,47.09657,0,0,0,318.7582,0,0,0,420.0009,100,0.1358169,51.80622,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,30.82763,30.82763,0,0,0,30.82763,176.9264,22.09208,0,0,54.54221,32.45013,30.82763,0,0,0,318.7582,0,0,0,420.0009,100,0.1358169,33.91039,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,51.64898,51.64898,0,0,0,51.64898,42.8368,0,7.105427E-15,0,22.12477,54.36734,51.64898,0,0,0,318.7582,0,32.24257,-32.24257,386.0142,91.90795,0.1358169,56.81387,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.82508,286.5157,0,0,0,386.0142,91.90795,0.1358169,0,0,0,286.5157
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,32.13545,32.13545,0,-1,0,32.13545,0,0,7.105427E-15,0,0,33.82679,32.13545,0,0,35.82508,286.5157,0,33.82679,-33.82679,350.3576,83.41831,0.1358169,35.349,0,0,286.5157
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,17.07961,17.07961,0,-1,0,17.07961,0,0,3.552714E-15,0,0,17.97854,17.07961,0,0,73.41041,252.6889,0,17.97854,-17.97854,331.4066,78.90617,0.1358169,18.78758,0,0,252.6889
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,28.64948,28.64948,0,-1,0,28.64948,0,0,3.552714E-15,0,0,30.15735,28.64948,0,0,93.38657,234.7103,0,30.15735,-30.15735,299.6179,71.33746,0.1358169,31.51443,0,0,234.7103
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,44.72701,44.72701,0,-1,0,44.72701,0,0,7.105427E-15,0,0,47.08105,44.72701,0,0,126.8947,204.553,0,47.08105,-47.08105,249.9901,59.52134,0.1358169,49.1997,0,0,204.553
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,28.22637,28.22637,0,-1,0,28.22637,0,0,3.552714E-15,0,0,29.71196,28.22637,0,0,179.207,157.4719,0,29.71196,-29.71196,218.671,52.06441,0.1358169,31.049,0,0,157.4719
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,17.85997,17.85997,0,-1,0,17.85997,0,0,0,0,0,18.79997,17.85997,0,0,212.2203,127.7599,0,18.79997,-18.79997,198.8541,47.34612,0.1358169,19.64596,0,0,127.7599
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.1092,108.96,0,0,0,198.8541,47.34612,0.1358169,0,0,0,108.96
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.1092,108.96,0,0,0,198.8541,47.34612,0.1358169,0,0,0,108.96
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,27.41245,27.41245,0,-1,0,27.41245,0,0,3.552714E-15,0,0,28.85521,27.41245,0,0,233.1092,108.96,0,28.85521,-28.85521,168.438,40.10421,0.1358169,30.15369,0,0,108.96
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,13.79672,13.79672,0,-1,0,13.79672,0,0,1.776357E-15,0,0,14.52287,13.79672,0,0,265.1705,80.10477,0,14.52287,-14.52287,153.1296,36.45935,0.1358169,15.17639,0,0,80.10477
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,34.4239,34.4239,0,0,0,34.4239,0,0,0,0,0,36.23569,34.4239,0,0,281.307,65.58191,0,36.23569,-36.23569,114.9338,27.36514,0.1358169,37.86629,0,0,65.58191
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,36.18881,36.18881,81,0,22.761,36.18881,0,0,0,0,0,0,0,44.81119,42.57063,321.5689,29.34622,42.57063,0,42.57063,155.3198,36.98084,0.1358763,39.80769,0,81,29.34622
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,39.12619,39.12619,81,0,22.761,39.12619,49.95594,0,0,0,19.54586,0,0,41.87381,39.78012,278.9983,67.65978,59.32597,0,59.32597,211.6014,50.38119,0.1359541,43.03881,15.63668,81,87.20564
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,20.41025,20.41025,81,0,22.761,20.41025,223.9434,0,0,0,45.70741,0,0,60.58975,57.56026,219.6723,121.0532,103.2677,0,103.2677,309.5697,73.70693,0.1359805,22.45127,36.56593,81,166.7606
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,53.81659,53.81659,0,-1,0,53.81659,122.6284,0,0,0,65.99442,56.64904,53.81659,0,0,116.4046,213.9941,9.345372,0,9.345372,318.4355,75.81783,0.1359695,59.19825,52.79553,0,279.9885
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,22.67029,22.67029,0,-1,0,22.67029,313.0838,0,0,0,70.97702,23.86347,22.67029,0,0,107.0592,222.4049,47.11355,0,47.11355,363.1313,86.45967,0.1359138,24.93732,56.78161,0,293.3819
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,18.63514,18.63514,0,-1,0,18.63514,376.6341,0,0,0,70.18626,19.61593,18.63514,0,0,59.9457,264.8071,50.57034,0,50.57034,411.1066,97.88232,0.135854,20.49865,56.14901,0,334.9934
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,-1,0,0,0,74.75914,0,0,84.13451,0,0,0,0,9.375363,310.3204,9.375363,0,9.375363,420.0009,100,0.1358429,0,67.3076,0,394.4549
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,41.94084,41.94084,0,-1,0,41.94084,208.284,43.2078,0,0,87.35606,44.14825,41.94084,0,0,0,318.7582,0,0,0,420.0009,100,0.1358429,46.13492,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,28.35798,28.35798,0,-1,0,28.35798,223.8425,33.6267,0,0,63.47721,29.85051,28.35798,0,0,0,318.7582,0,0,0,420.0009,100,0.1358429,31.19378,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,85.56281,85.56281,42.42154,0,13.00065,85.56281,53.0743,0,0,0,45.41187,45.41187,43.14127,0,0,0,318.7582,0,0,0,420.0009,100,0.1358429,94.11909,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,64.97492,64.97492,38.31612,0,11.96198,64.97492,43.18881,0,0,0,28.06189,28.06189,26.6588,0,0,0,318.7582,0,0,0,420.0009,100,0.1358429,71.47241,22.44951,81,346.8201
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,19.7957,0,0,19.7957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1358429,0,15.83656,0,338.5539
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,19.11659,19.11659,0,0,0,19.11659,0,0,3.552714E-15,0,0,20.12272,19.11659,0,0,0,318.7582,0,20.12272,-20.12272,398.7896,94.94972,0.1358429,21.02825,0,0,318.7582
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,15.98696,15.98696,0,-1,0,15.98696,0,0,3.552714E-15,0,0,16.82838,15.98696,0,0,22.35858,298.6355,0,16.82838,-16.82838,381.051,90.72623,0.1358429,17.58566,0,0,298.6355
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,53.83815,53.83815,0,-1,0,53.83815,0,0,7.105427E-15,0,0,56.67173,53.83815,0,0,41.05678,281.8071,0,56.67173,-56.67173,321.3137,76.50311,0.1358429,59.22196,0,0,281.8071
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,16.99458,16.99458,0,-1,0,16.99458,0,0,3.552714E-15,0,0,17.88903,16.99458,0,0,104.0254,225.1354,0,17.88903,-17.88903,302.457,72.01343,0.1358429,18.69403,0,0,225.1354
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,7.260783,7.260783,0,-1,0,7.260783,0,0,8.881784E-16,0,0,7.642929,7.260783,0,0,123.9021,207.2464,0,7.642929,-7.642929,294.4007,70.09525,0.1358429,7.986861,0,0,207.2464
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,17.73196,17.73196,0,-1,0,17.73196,0,0,3.552714E-15,0,0,18.66522,17.73196,0,0,132.3942,199.6034,0,18.66522,-18.66522,274.7258,65.41077,0.1358429,19.50516,0,0,199.6034
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,56.42104,56.42104,0,-1,0,56.42104,0,0,7.105427E-15,0,0,59.39056,56.42104,0,0,153.1333,180.9382,0,59.39056,-59.39056,212.1226,50.50529,0.1358429,62.06314,0,0,180.9382
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1229,121.5476,0,0,0,212.1226,50.50529,0.1358429,0,0,0,121.5476
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,52.19874,52.19874,0,-1,0,52.19874,0,0,7.105427E-15,0,0,54.94604,52.19874,0,0,219.1229,121.5476,0,54.94604,-54.94604,154.2044,36.71527,0.1358429,57.41861,0,0,121.5476
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,23.96528,23.96528,0,-1,0,23.96528,0,0,3.552714E-15,0,0,25.22661,23.96528,0,0,280.174,66.6016,0,25.22661,-25.22661,127.6132,30.38404,0.1358429,26.36181,0,0,66.6016
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.2036,41.37499,0,0,0,127.6132,30.38404,0.1358429,0,0,0,41.37499
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,73.69739,73.69739,81,0,22.761,73.69739,0,0,0,0,0,0,0,7.302614,6.937483,308.2036,41.37499,6.937483,0,6.937483,134.1947,31.95106,0.1358526,81.06712,0,81,41.37499
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,73.53553,73.53553,81,0,22.761,73.53553,0,0,0,0,0,0,0,7.464474,7.09125,301.2661,47.61872,7.09125,0,7.09125,140.9221,33.5528,0.1358624,80.88908,0,81,47.61872
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,294.1749,54.00085,92.54279,0,92.54279,228.7159,54.45605,0.1358804,0,19.07423,81,77.84364
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,74.746,74.746,81,0,22.761,74.746,70.76315,8.881784E-16,0,0,52.89262,0,0,6.253995,5.941295,201.6321,137.2894,58.83392,0,58.83392,284.5306,67.74525,0.1359489,82.2206,42.3141,81,190.182
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,19.65548,19.65548,0,-1,0,19.65548,385.1755,0,0,0,75.7081,20.68998,19.65548,0,0,142.7982,190.2399,55.01812,0,55.01812,336.7254,80.17255,0.1358839,21.62103,60.56648,0,265.948
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,14.69846,14.69846,0,-1,0,14.69846,595.2773,0,0,0,87.4966,15.47206,14.69846,0,0,87.78003,239.7562,72.02454,0,72.02454,405.0539,96.4412,0.1357991,16.1683,69.99728,0,327.2528
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,30.80403,30.80403,0,-1,0,30.80403,373.7998,66.96461,0,0,115.1454,32.42529,30.80403,0,0,15.75549,304.5783,15.75549,0,15.75549,420.0009,100,0.1357805,33.88443,92.11632,0,419.7237
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,65.21342,65.21342,0,-1,0,65.21342,176.211,46.26752,0,3.034768,114.9132,68.64571,65.21342,0,0,0,318.7582,0,0,0,420.0009,100,0.1357805,71.73476,91.93058,0,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,-1,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1357805,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,68.49104,68.49104,0,-1,0,68.49104,119.8445,9.986916,0,6.640141,82.08275,72.09583,68.49104,0,0,0,318.7582,0,0,0,420.0009,100,0.1357805,75.34014,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,27.85239,27.85239,0,0,0,27.85239,295.7428,53.05315,0,0,82.37145,29.31831,27.85239,0,0,0,318.7582,0,0,0,420.0009,100,0.1357805,30.63763,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,38.72276,38.72276,0,0,0,38.72276,108.6253,1.301916,0,0,42.06271,40.7608,38.72276,0,0,0,318.7582,0,0,0,420.0009,100,0.1357805,42.59504,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,51.104,51.104,0,0,0,51.104,27.54683,0,7.105427E-15,0,14.07753,53.79369,51.104,0,0,0,318.7582,0,39.71616,-39.71616,378.1363,90.03228,0.1357805,56.21441,11.26202,0,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,47.2583,47.2583,0,0,0,47.2583,0,0,7.105427E-15,0,0,49.74558,47.2583,0,0,44.12907,279.0421,0,49.74558,-49.74558,325.6999,77.54744,0.1357805,51.98413,0,0,279.0421
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,1.58615,1.58615,0,-1,0,1.58615,0,0,2.220446E-16,0,0,1.669632,1.58615,0,0,99.40193,229.2965,0,1.669632,-1.669632,323.9399,77.1284,0.1357805,1.744765,0,0,229.2965
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,65.73518,65.73518,0,-1,0,65.73518,0,0,1.421085E-14,3.608699,0,69.19493,65.73518,0,0,101.2571,227.6268,0,69.19493,-69.19493,251.0021,59.76228,0.1357805,72.3087,0,0,227.6268
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,46.49021,46.49021,0,-1,0,46.49021,0,0,7.105427E-15,0,0,48.93706,46.49021,0,0,178.1403,158.4319,0,48.93706,-48.93706,199.4179,47.48035,0.1357805,51.13923,0,0,158.4319
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,18.95547,18.95547,0,-1,0,18.95547,0,0,0,0,0,19.95313,18.95547,0,0,232.5148,109.4949,0,19.95313,-19.95313,178.3855,42.47264,0.1357805,20.85102,0,0,109.4949
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,50.05561,50.05561,0,-1,0,50.05561,0,0,0,0,0,52.69011,50.05561,0,0,254.685,89.54173,0,52.69011,-52.69011,122.8452,29.2488,0.1357805,55.06116,0,0,89.54173
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,43.59788,35.00904,0,-1,0,35.00904,0,0,8.588835,12.94862,0,36.85162,35.00904,0,0,313.2296,36.85162,0,36.85162,-36.85162,84.00017,20,0.1357805,47.95766,0,0,36.85162
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,39.55786,0,0,-1,0,0,0,0,39.55786,43.51365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357805,43.51365,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,19.70288,0,0,-1,0,0,0,0,19.70288,21.67317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357805,21.67317,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,33.60069,0,0,-1,0,0,0,0,33.60069,36.96075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357805,36.96075,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,33.45111,0,0,-1,0,0,0,0,33.45111,36.79622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357805,36.79622,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,16.57886,16.57886,81,0,22.761,16.57886,0,0,0,0,0,0,0,64.42114,61.20008,354.1758,0,61.20008,0,61.20008,142.0597,33.82366,0.1358565,18.23675,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,292.9757,55.08007,68.7,0,68.7,207.2342,49.34138,0.1359024,0,0,81,55.08007
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,40.01233,40.01233,81,0,22.761,40.01233,64.83643,0,0,0,25.94257,0,0,40.98767,38.93828,224.2757,116.9101,64.88085,0,64.88085,268.7856,63.99644,0.1359739,44.01357,20.75405,81,142.8526
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,50.04289,50.04289,81,0,22.761,50.04289,115.638,0,0,0,57.86861,0,0,30.95711,29.40925,159.3949,175.3028,87.27786,0,87.27786,351.5846,83.71046,0.136019,55.04718,46.29489,81,233.1714
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,27.10054,27.10054,0,-1,0,27.10054,291.0908,0,0,0,78.88719,28.52689,27.10054,0,0,72.11701,253.8529,50.3603,0,50.3603,399.3606,95.08567,0.1359598,29.8106,63.10975,0,332.7401
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,1.649337,1.649337,0,-1,0,1.649337,6468.737,83.19843,0,0,106.6913,1.736144,1.649337,0,0,21.75671,299.1772,21.75671,0,21.75671,420.0009,100,0.1359342,1.814271,85.35302,0,405.8685
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,45.36493,45.36493,0,-1,0,45.36493,239.0202,60.6788,0,0,108.4314,47.75256,45.36493,0,0,0,318.7582,0,0,0,420.0009,100,0.1359342,49.90142,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,-1,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359342,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,25.87053,25.87053,0,-1,0,25.87053,437.8029,86.0298,0,0,113.2619,27.23214,25.87053,0,0,0,318.7582,0,0,0,420.0009,100,0.1359342,28.45759,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,13.70864,13.70864,0,-1,0,13.70864,700.609,81.61381,0,0,96.04395,14.43015,13.70864,0,0,0,318.7582,0,0,0,420.0009,100,0.1359342,15.0795,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1359342,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,84.27522,84.27522,36.87877,0,11.59833,84.27522,59.20008,7.105427E-15,0,0,49.891,49.891,47.39645,0,0,0,318.7582,0,0,0,420.0009,100,0.1359342,92.70274,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,37.75826,37.75826,0,0,0,37.75826,60.58065,0,0,0,22.8742,39.74554,37.75826,0,0,0,318.7582,0,16.87134,-16.87134,402.2169,95.76573,0.1359342,41.53409,18.29936,0,341.6324
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,13.84545,13.84545,0,0,0,13.84545,0,0,1.776357E-15,0,0,14.57415,13.84545,0,0,18.74593,301.8869,0,14.57415,-14.57415,386.8544,92.108,0.1359342,15.22999,0,0,301.8869
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,42.88575,42.88575,0,-1,0,42.88575,0,0,0,0,0,45.1429,42.88575,0,0,34.93943,287.3127,0,45.1429,-45.1429,339.2696,80.77831,0.1359342,47.17433,0,0,287.3127
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,44.03269,44.03269,0,-1,0,44.03269,0,0,7.105427E-15,0,0,46.3502,44.03269,0,0,85.09821,242.1698,0,46.3502,-46.3502,290.4122,69.14562,0.1359342,48.43596,0,0,242.1698
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,37.57818,37.57818,0,-1,0,37.57818,0,0,0,0,0,39.55598,37.57818,0,0,136.5984,195.8196,0,39.55598,-39.55598,248.7165,59.2181,0.1359342,41.33599,0,0,195.8196
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,26.48476,26.48476,0,-1,0,26.48476,0,0,3.552714E-15,0,0,27.8787,26.48476,0,0,180.5495,156.2637,0,27.8787,-27.8787,219.3298,52.22128,0.1359342,29.13324,0,0,156.2637
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,65.89201,65.89201,0,-1,0,65.89201,0,0,0,3.781217,0,69.36002,65.89201,0,0,211.5258,128.385,0,69.36002,-69.36002,146.2179,34.81372,0.1359342,72.48122,0,0,128.385
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.5925,59.02494,0,0,0,146.2179,34.81372,0.1359342,0,0,0,59.02494
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.5925,59.02494,0,0,0,146.2179,34.81372,0.1359342,0,0,0,59.02494
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,65.42564,56.0737,0,-1,0,56.0737,0,0,9.351945,15.89451,0,59.02494,56.0737,0,0,288.5925,59.02494,0,59.02494,-59.02494,84.00017,20,0.1359342,71.96821,0,0,59.02494
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,38.10955,0,0,-1,0,0,0,0,38.10955,41.92051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359342,41.92051,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,31.28428,0,0,-1,0,0,0,0,31.28428,34.41271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1359342,34.41271,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,38.51027,38.51027,81,0,22.761,38.51027,0,0,0,0,0,0,0,42.48973,40.36525,354.1758,0,40.36525,0,40.36525,122.294,29.11756,0.13599,42.36129,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,10.20058,10.20058,81,0,22.761,10.20058,0,0,0,0,0,0,0,70.79942,67.25945,313.8105,36.32872,67.25945,0,67.25945,186.1019,44.30989,0.1360585,11.22064,0,81,36.32872
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,19.56138,19.56138,81,0,22.761,19.56138,129.5323,0,0,0,25.33831,0,0,61.43862,58.36668,246.5511,96.86223,83.705,0,83.705,265.5114,63.21689,0.1361076,21.51752,20.27065,81,122.2005
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,5.162046,5.162046,77.47784,0,21.86989,5.162046,1047.77,0,0,0,54.08636,0,0,72.31579,68.7,162.8461,172.1967,122.7864,0,122.7864,381.9968,90.95144,0.1361022,5.678251,43.26908,81,226.2831
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,55.93204,55.93204,0,-1,0,55.93204,144.999,0,0,0,81.10088,58.87583,55.93204,0,0,40.05975,282.7044,22.22505,0,22.22505,403.0814,95.97156,0.1360761,61.52525,64.88071,0,363.8053
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,28.60457,28.60457,0,-1,0,28.60457,360.4105,55.14911,0,0,103.0939,30.11007,28.60457,0,0,17.8347,302.707,17.8347,0,17.8347,420.0009,100,0.1360552,31.46503,82.47511,0,405.8009
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,36.19178,36.19178,0,-1,0,36.19178,331.8069,81.9902,0,0,120.0868,38.09661,36.19178,0,0,0,318.7582,0,0,0,420.0009,100,0.1360552,39.81096,96.06946,0,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,4.362264,4.362264,0,-1,0,4.362264,2746.787,115.2303,0,0,119.8221,4.591857,4.362264,0,0,0,318.7582,0,0,0,420.0009,100,0.1360552,4.798491,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,15.07598,15.07598,0,-1,0,15.07598,774.1644,100.8434,0,0,116.7128,15.86945,15.07598,0,0,0,318.7582,0,0,0,420.0009,100,0.1360552,16.58358,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,22.80113,22.80113,0,-1,0,22.80113,468.5227,82.82729,0,0,106.8285,24.00119,22.80113,0,0,0,318.7582,0,0,0,420.0009,100,0.1360552,25.08125,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,76.77257,76.77257,20.25,0,7.39125,76.77257,99.63908,16.99804,0,0,76.49548,59.49744,56.52257,0,0,0,318.7582,0,0,0,420.0009,100,0.1360552,84.44983,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,27.09555,27.09555,0,0,0,27.09555,184.2301,21.39652,0,0,49.91815,28.52163,27.09555,0,0,0,318.7582,0,0,0,420.0009,100,0.1360552,29.8051,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,27.20217,27.20217,0,0,0,27.20217,84.15046,0,0,0,22.89075,28.63386,27.20217,0,0,0,318.7582,0,5.743112,-5.743112,413.9471,98.55863,0.1360552,29.92238,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,3.758344,3.758344,0,0,0,3.758344,0,0,4.440892E-16,0,0,3.956151,3.758344,0,0,6.381235,313.0151,0,3.956151,-3.956151,409.7769,97.56573,0.1360552,4.134178,0,0,313.0151
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,30.90908,30.90908,0,-1,0,30.90908,0,0,7.105427E-15,0,0,32.53587,30.90908,0,0,10.77696,309.059,0,32.53587,-32.53587,375.4811,89.40009,0.1360552,33.99999,0,0,309.059
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,38.66422,38.66422,0,-1,0,38.66422,0,0,7.105427E-15,0,0,40.69918,38.66422,0,0,46.92793,276.5231,0,40.69918,-40.69918,332.5804,79.18565,0.1360552,42.53065,0,0,276.5231
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,3.800135,3.800135,0,-1,0,3.800135,0,0,0,0,0,4.000143,3.800135,0,0,92.14925,235.8239,0,4.000143,-4.000143,328.3639,78.18172,0.1360552,4.180149,0,0,235.8239
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,58.01266,58.01266,0,-1,0,58.01266,0,0,7.105427E-15,0,0,61.06596,58.01266,0,0,96.59385,231.8238,0,61.06596,-61.06596,263.9947,62.85575,0.1360552,63.81392,0,0,231.8238
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,43.03639,43.03639,0,-1,0,43.03639,0,0,0,0,0,45.30147,43.03639,0,0,164.4449,170.7578,0,45.30147,-45.30147,216.2428,51.48627,0.1360552,47.34003,0,0,170.7578
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,59.32031,59.32031,0,-1,0,59.32031,0,0,7.105427E-15,0,0,62.44243,59.32031,0,0,214.7799,125.4563,0,62.44243,-62.44243,150.4227,35.81485,0.1360552,65.25234,0,0,125.4563
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.1603,63.01391,0,0,0,150.4227,35.81485,0.1360552,0,0,0,63.01391
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,42.13137,42.13137,0,-1,0,42.13137,0,0,0,0,0,44.34881,42.13137,0,0,284.1603,63.01391,0,44.34881,-44.34881,103.6749,24.68445,0.1360552,46.34451,0,0,63.01391
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,4.136377,4.136377,0,-1,0,4.136377,0,0,8.881784E-16,0,0,4.354081,4.136377,0,0,333.4368,18.66509,0,4.354081,-4.354081,99.0853,23.59169,0.1360552,4.550015,0,0,18.66509
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,5.518793,5.518793,0,-1,0,5.518793,0,0,0,0,0,5.809256,5.518793,0,0,338.2747,14.31101,0,5.809256,-5.809256,92.96181,22.13372,0.1360552,6.070673,0,0,14.31101
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,13.70167,13.70167,81,0,22.761,13.70167,0,0,0,0,0,0,0,67.29832,63.93341,344.7294,8.501757,63.93341,0,63.93341,153.6144,36.57478,0.1361274,15.07184,0,81,8.501757
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,24.71646,24.71646,81,0,22.761,24.71646,0,0,0,0,0,0,0,56.28354,53.46936,280.796,66.04182,53.46936,0,53.46936,204.3399,48.65225,0.1362009,27.18811,0,81,66.04182
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,66.5323,66.5323,81,0,22.761,66.5323,40.42699,0,0,0,26.897,0,0,14.46771,13.74432,227.3266,114.1643,40.64132,0,40.64132,242.8956,57.83217,0.1362501,73.18552,21.5176,81,141.0612
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,34.39877,34.39877,81,0,22.761,34.39877,133.5469,0,0,0,45.93851,0,0,46.60123,44.27117,186.6853,150.7414,90.20967,0,90.20967,328.476,78.20842,0.1362913,37.83865,36.7508,81,196.6799
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,96.47564,231.9301,81.08926,0,81.08926,405.4041,96.52458,0.1361963,0,64.87141,0,313.0194
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,72.1916,68.7,0,-1,0,68.7,145.9261,12.54909,3.491594,10.71075,100.2513,72.31579,68.7,0,0,15.38637,304.9105,15.38637,0,15.38637,420.0009,100,0.1361783,79.41075,80.201,0,405.1617
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,-1,0,0,0,98.88512,0,0,98.88512,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361783,0,79.1081,0,417.6433
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,56.84922,56.84922,0,-1,0,56.84922,175.9298,40.17343,0,0,100.0147,59.84128,56.84922,0,0,0,318.7582,0,0,0,420.0009,100,0.1361783,62.53414,80.01176,0,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,-1,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361783,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,60.84213,60.84213,0,-1,0,60.84213,130.0668,15.09108,0,0,79.13543,64.04435,60.84213,0,0,0,318.7582,0,0,0,420.0009,100,0.1361783,66.92635,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,5.124631,5.124631,0,0,0,5.124631,1132.946,52.66493,0,0,58.05928,5.394349,5.124631,0,0,0,318.7582,0,0,0,420.0009,100,0.1361783,5.637094,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361783,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1361783,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,41.85617,41.85617,0,0,0,41.85617,0,0,7.105427E-15,0,0,44.05912,41.85617,0,0,0,318.7582,0,44.05912,-44.05912,373.5584,88.94231,0.1361783,46.04179,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,58.97813,58.97813,0,-1,0,58.97813,0,0,7.105427E-15,0,0,62.08224,58.97813,0,0,48.95458,274.6991,0,62.08224,-62.08224,308.118,73.36128,0.1361783,64.87595,0,0,274.6991
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,54.44204,54.44204,0,-1,0,54.44204,0,0,7.105427E-15,0,0,57.30741,54.44204,0,0,117.9349,212.6169,0,57.30741,-57.30741,247.7107,58.97862,0.1361783,59.88624,0,0,212.6169
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,22.99216,22.99216,0,-1,0,22.99216,0,0,3.552714E-15,0,0,24.20227,22.99216,0,0,181.6098,155.3094,0,24.20227,-24.20227,222.1993,52.90448,0.1361783,25.29137,0,0,155.3094
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,5.511302,5.511302,0,-1,0,5.511302,0,0,8.881784E-16,0,0,5.801371,5.511302,0,0,208.5012,131.1072,0,5.801371,-5.801371,216.0841,51.44849,0.1361783,6.062433,0,0,131.1072
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,6.337859,6.337859,0,-1,0,6.337859,0,0,8.881784E-16,0,0,6.671431,6.337859,0,0,214.9471,125.3058,0,6.671431,-6.671431,209.0518,49.77414,0.1361783,6.971645,0,0,125.3058
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,61.59341,61.59341,0,-1,0,61.59341,0,0,7.105427E-15,0,0,64.83517,61.59341,0,0,222.3598,118.6344,0,64.83517,-64.83517,140.7095,33.5022,0.1361783,67.75275,0,0,118.6344
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,1.964213,1.964213,0,-1,0,1.964213,0,0,2.220446E-16,0,0,2.067592,1.964213,0,0,294.3989,53.79921,0,2.067592,-2.067592,138.5301,32.98328,0.1361783,2.160634,0,0,53.79921
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,2.559325,2.559325,0,-1,0,2.559325,0,0,0,0,0,2.694027,2.559325,0,0,296.6962,51.73161,0,2.694027,-2.694027,135.6903,32.30716,0.1361783,2.815258,0,0,51.73161
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,28.53408,28.53408,0,-1,0,28.53408,0,0,3.552714E-15,0,0,30.03588,28.53408,0,0,299.6896,49.03759,0,30.03588,-30.03588,104.0297,24.76893,0.1361783,31.38749,0,0,49.03759
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,41.04127,18.05162,0,-1,0,18.05162,0,0,22.98965,27.09377,0,19.00171,18.05162,0,0,333.0628,19.00171,0,19.00171,-19.00171,84.00017,20,0.1361783,45.1454,0,0,19.00171
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,23.87889,23.87889,81,0,22.761,23.87889,0,0,0,0,0,0,0,57.12112,54.26506,354.1758,0,54.26506,0,54.26506,135.4805,32.2572,0.1362527,26.26677,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,63.48009,63.48009,81,0,22.761,63.48009,0,0,0,0,0,0,0,17.51991,16.64391,299.9107,48.83855,16.64391,0,16.64391,151.2703,36.01667,0.1362756,69.8281,0,81,48.83855
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,28.46727,28.46727,81,0,22.761,28.46727,43.10712,0,0,0,12.27142,0,0,52.53273,49.90609,283.2668,63.81807,62.17752,0,62.17752,210.2571,50.06111,0.1363494,31.314,9.817137,81,76.08949
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,221.0893,119.7778,96.05685,0,96.05685,301.3846,71.7581,0.1363626,0,21.88548,81,147.1347
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,32.6944,32.6944,0,-1,0,32.6944,145.8344,0,0,0,47.67968,34.41516,32.6944,0,0,125.0325,206.229,13.26452,0,13.26452,313.9684,74.75424,0.1363471,35.96384,38.14375,0,253.9087
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,39.883,39.883,0,-1,0,39.883,128.13,0,0,0,51.1021,41.98211,39.883,0,0,111.7679,218.1671,9.119998,0,9.119998,322.6205,76.81424,0.1363364,43.8713,40.88168,0,269.2692
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,60.83918,60.83918,0,-1,0,60.83918,109.9887,0,0,0,66.91622,64.04124,60.83918,0,0,102.6479,226.3751,2.874979,0,2.874979,325.3479,77.46363,0.1363331,66.9231,53.53298,0,293.2913
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,76.82728,68.7,0,-1,0,68.7,103.7742,0,8.127275,15.81,71.29285,72.31579,68.7,0,0,99.77297,228.9626,0,1.022934,-1.022934,324.2696,77.2069,0.1363331,84.51,57.03428,0,300.2554
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,72.66116,68.7,0,-1,0,68.7,119.6464,0,3.961153,11.22727,82.19707,72.31579,68.7,0,0,100.9096,227.9396,9.881279,0,9.881279,333.6438,79.43885,0.1363215,79.92727,65.75765,0,310.1367
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,72.79645,68.7,0,-1,0,68.7,81.52899,0,4.096451,11.3761,56.01042,72.31579,68.7,0,0,91.02828,236.8328,0,16.30537,-16.30537,316.4565,75.34663,0.1363215,80.0761,44.80833,0,292.8432
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,0,0,0,31.95324,0,0,0,0,109.1454,220.5274,31.95324,0,31.95324,346.77,82.56411,0.1362842,0,25.56259,0,252.4806
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,45.41725,45.41725,0,0,0,45.41725,36.40003,0,7.105427E-15,0,16.53189,47.80763,45.41725,0,0,77.19212,249.2853,0,31.27574,-31.27574,313.8024,74.71471,0.1362842,49.95897,13.22551,0,265.8172
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,52.03193,52.03193,0,0,0,52.03193,26.3179,0,7.105427E-15,0,13.69371,54.77045,52.03193,0,0,111.9429,218.0096,0,41.07674,-41.07674,270.5038,64.40553,0.1362842,57.23512,10.95497,0,231.7033
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,59.57679,59.57679,0,0,0,59.57679,0,0,7.105427E-15,0,0,62.71242,59.57679,0,0,157.5838,176.9328,0,62.71242,-62.71242,204.3991,48.66635,0.1362842,65.53448,0,0,176.9328
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,49.9601,49.9601,0,-1,0,49.9601,0,0,7.105427E-15,0,0,52.58958,49.9601,0,0,227.2642,114.2204,0,52.58958,-52.58958,148.9648,35.46774,0.1362842,54.95611,0,0,114.2204
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,55.70776,55.70776,0,-1,0,55.70776,0,0,7.105427E-15,2.729236,0,58.63975,55.70776,0,0,285.6971,61.63085,0,58.63975,-58.63975,87.15306,20.75069,0.1362842,61.27854,0,0,61.63085
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,6.249571,2.841541,0,-1,0,2.841541,0,0,3.40803,4.032988,0,2.991096,2.841541,0,0,350.8524,2.991096,0,2.991096,-2.991096,84.00017,20,0.1362842,6.874528,0,0,2.991096
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362842,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,62.29729,0,0,-1,0,0,0,0,62.29729,68.52702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362842,68.52702,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,24.00224,0,0,-1,0,0,0,0,24.00224,26.40246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362842,26.40246,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.172796,0,0,-1,0,0,0,0,1.172796,1.290076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362842,1.290076,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,48.56281,0,0,-1,0,0,0,0,48.56281,53.41909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362842,53.41909,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362842,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,49.49938,0,0,-1,0,0,0,0,49.49938,54.44932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362842,54.44932,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,5.272252,5.272252,77.58804,0,21.89777,5.272252,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1363421,5.799477,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,14.25067,14.25067,81,0,22.761,14.25067,0,0,0,0,0,0,0,66.74933,63.41186,285.4758,61.83,63.41186,0,63.41186,209.3325,49.84097,0.1364142,15.67574,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,35.56725,35.56725,81,0,22.761,35.56725,59.29113,0,0,0,21.08822,0,0,45.43275,43.16111,222.0639,118.9007,64.24934,0,64.24934,270.2848,64.35339,0.1364854,39.12397,16.87058,81,139.9889
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,42.82602,42.82602,81,0,22.761,42.82602,127.0908,0,0,0,54.42793,0,0,38.17398,36.26528,157.8146,176.7251,90.69321,0,90.69321,356.3239,84.83885,0.1365255,47.10862,43.54234,81,231.153
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,41.62827,41.62827,0,-1,0,41.62827,197.2067,0,0,0,82.09373,43.81923,41.62827,0,0,67.12139,258.349,38.27451,0,38.27451,392.6343,93.48417,0.1364809,45.79109,65.67499,0,340.4427
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,23.55233,23.55233,0,-1,0,23.55233,430.4734,47.74772,0,0,101.3865,24.79193,23.55233,0,0,28.84689,292.796,28.84689,0,28.84689,420.0009,100,0.1364473,25.90757,81.10923,0,394.1826
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,57.11057,57.11057,0,-1,0,57.11057,196.8201,52.28867,0,0,112.4051,60.11639,57.11057,0,0,0,318.7582,0,0,0,420.0009,100,0.1364473,62.82163,89.92405,0,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,-1,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364473,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,-1,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364473,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364473,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,64.01892,64.01892,20.25,0,7.39125,64.01892,125.3136,34.15188,0,0,80.22443,46.07255,43.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1364473,70.42081,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,0.8746949,0.8746949,0,0,0,0.8746949,4345.256,37.087,0,0,38.00773,0.9207315,0.8746949,0,0,0,318.7582,0,0,0,420.0009,100,0.1364473,0.9621644,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,36.25322,36.25322,0,0,0,36.25322,34.65984,0,0,0,12.56531,38.16129,36.25322,0,0,0,318.7582,0,25.59598,-25.59598,393.0203,93.57608,0.1364473,39.87855,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,48.68038,48.68038,0,0,0,48.68038,0,0,7.105427E-15,0,0,51.24251,48.68038,0,0,28.43998,293.1623,0,51.24251,-51.24251,339.006,80.71555,0.1364473,53.54842,0,0,293.1623
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,26.18523,26.18523,0,-1,0,26.18523,0,0,3.552714E-15,0,0,27.5634,26.18523,0,0,85.3761,241.9197,0,27.5634,-27.5634,309.9516,73.79785,0.1364473,28.80375,0,0,241.9197
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,3.261081,3.261081,0,-1,0,3.261081,0,0,4.440892E-16,0,0,3.432717,3.261081,0,0,116.0021,214.3563,0,3.432717,-3.432717,306.3332,72.93633,0.1364473,3.587189,0,0,214.3563
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,35.10381,35.10381,0,-1,0,35.10381,0,0,7.105427E-15,0,0,36.95138,35.10381,0,0,119.8162,210.9236,0,36.95138,-36.95138,267.383,63.66249,0.1364473,38.61419,0,0,210.9236
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,36.01797,36.01797,0,-1,0,36.01797,0,0,0,0,0,37.91365,36.01797,0,0,160.8733,173.9722,0,37.91365,-37.91365,227.4185,54.14716,0.1364473,39.61976,0,0,173.9722
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,10.87768,10.87768,0,-1,0,10.87768,0,0,0,0,0,11.45019,10.87768,0,0,202.9996,136.0586,0,11.45019,-11.45019,215.349,51.27346,0.1364473,11.96545,0,0,136.0586
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.722,124.6084,0,0,0,215.349,51.27346,0.1364473,0,0,0,124.6084
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,21.19724,21.19724,0,-1,0,21.19724,0,0,3.552714E-15,0,0,22.31288,21.19724,0,0,215.722,124.6084,0,22.31288,-22.31288,191.8291,45.67351,0.1364473,23.31696,0,0,124.6084
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.5141,102.2955,0,0,0,191.8291,45.67351,0.1364473,0,0,0,102.2955
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,70.49611,68.7,0,-1,0,68.7,0,0,1.796111,8.845722,0,72.31579,68.7,0,0,240.5141,102.2955,0,72.31579,-72.31579,115.6016,27.52413,0.1364473,77.54572,0,0,102.2955
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,60.84678,28.48075,0,-1,0,28.48075,0,0,32.36604,38.45071,0,29.97973,28.48075,0,0,320.865,29.97973,0,29.97973,-29.97973,84.00017,20,0.1364473,66.93147,0,0,29.97973
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,35.63068,35.63068,81,0,22.761,35.63068,0,0,0,0,0,0,0,45.36932,43.10085,354.1758,0,43.10085,0,43.10085,124.8892,29.73547,0.1365059,39.19375,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,50.77814,50.77814,81,0,22.761,50.77814,0,0,0,0,0,0,0,30.22186,28.71076,311.075,38.79076,28.71076,0,28.71076,152.1266,36.22056,0.136545,55.85596,0,81,38.79076
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,34.57183,34.57183,81,0,22.761,34.57183,59.67895,0,0,0,20.6321,0,0,46.42817,44.10676,282.3642,64.63045,64.73887,0,64.73887,213.5433,50.84355,0.1366153,38.02901,16.50568,81,85.26255
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,19.89328,19.89328,81,0,22.761,19.89328,228.5795,0,0,0,45.47196,0,0,61.10672,58.05138,217.6253,122.8954,103.5233,0,103.5233,311.7542,74.22704,0.1366404,21.88261,36.37757,81,168.3674
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,59.80346,59.80346,0,-1,0,59.80346,118.4484,0,0,0,70.83627,62.95101,59.80346,0,0,114.102,216.0664,7.885259,0,7.885259,319.2348,76.00813,0.1366312,65.78381,56.66901,0,286.9027
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,16.99025,16.99025,0,-1,0,16.99025,555.2977,0,0,0,94.34648,17.88448,16.99025,0,0,106.2167,223.1632,76.462,0,76.462,391.773,93.27911,0.1365422,18.68928,75.47718,0,317.5096
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,23.67884,23.67884,0,-1,0,23.67884,467.293,55.96975,0,0,110.6496,24.92509,23.67884,0,0,29.75472,291.979,29.75472,0,29.75472,420.0009,100,0.1365075,26.04672,88.51965,0,402.6285
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,57.68993,57.68993,0,-1,0,57.68993,191.0086,49.4665,0,0,110.1927,60.72624,57.68993,0,0,0,318.7582,0,0,0,420.0009,100,0.1365075,63.45892,88.15419,0,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,39.44693,39.44693,0,-1,0,39.44693,248.0235,56.31455,0,0,97.83763,41.52308,39.44693,0,0,0,318.7582,0,0,0,420.0009,100,0.1365075,43.39162,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,55.4864,55.4864,0,-1,0,55.4864,161.8975,31.42435,0,0,89.83109,58.40674,55.4864,0,0,0,318.7582,0,0,0,420.0009,100,0.1365075,61.03504,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,25.64454,25.64454,0,0,0,25.64454,233.6756,32.93079,0,0,59.92505,26.99426,25.64454,0,0,0,318.7582,0,0,0,420.0009,100,0.1365075,28.209,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,29.85364,29.85364,0,0,0,29.85364,152.579,14.12551,0,0,45.5504,31.42489,29.85364,0,0,0,318.7582,0,0,0,420.0009,100,0.1365075,32.83901,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,14.19137,14.19137,0,0,0,14.19137,165.8851,8.603081,0,0,23.54136,14.93828,14.19137,0,0,0,318.7582,0,0,0,420.0009,100,0.1365075,15.6105,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,68.6132,68.6132,68.6132,0,19.62714,68.6132,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365075,75.47453,0,81,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,35.10295,35.10295,0,-1,0,35.10295,0,0,7.105427E-15,0,0,36.95047,35.10295,0,0,0,318.7582,0,36.95047,-36.95047,381.0516,90.72639,0.1365075,38.61324,0,0,318.7582
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,18.82837,18.82837,0,-1,0,18.82837,0,0,0,0,0,19.81934,18.82837,0,0,41.05608,281.8077,0,19.81934,-19.81934,360.1602,85.75226,0.1365075,20.71121,0,0,281.8077
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,11.36104,11.36104,0,-1,0,11.36104,0,0,1.776357E-15,0,0,11.95899,11.36104,0,0,63.07757,261.9884,0,11.95899,-11.95899,347.5543,82.75086,0.1365075,12.49714,0,0,261.9884
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.36533,250.0294,0,0,0,347.5543,82.75086,0.1365075,0,0,0,250.0294
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.36533,250.0294,0,0,0,347.5543,82.75086,0.1365075,0,0,0,250.0294
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,56.66575,56.66575,0,-1,0,56.66575,0,0,7.105427E-15,0,0,59.64816,56.66575,0,0,76.36533,250.0294,0,59.64816,-59.64816,284.6797,67.78073,0.1365075,62.33233,0,0,250.0294
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,14.67104,14.67104,0,-1,0,14.67104,0,0,1.776357E-15,0,0,15.4432,14.67104,0,0,142.6411,190.3813,0,15.4432,-15.4432,268.4011,63.90489,0.1365075,16.13815,0,0,190.3813
