Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,18.05984,18.05984,0,-1,0,18.05984,0,0,3.552714E-15,0,0,19.01035,18.05984,0,0,159.8002,174.9381,0,19.01035,-19.01035,248.3624,59.13379,0.1365075,19.86582,0,0,174.9381
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,28.54323,28.54323,0,-1,0,28.54323,0,0,3.552714E-15,0,0,30.04551,28.54323,0,0,180.9228,155.9277,0,30.04551,-30.04551,216.6917,51.59315,0.1365075,31.39755,0,0,155.9277
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,16.7102,16.7102,0,-1,0,16.7102,0,0,3.552714E-15,0,0,17.58968,16.7102,0,0,214.3067,125.8822,0,17.58968,-17.58968,198.1505,47.1786,0.1365075,18.38122,0,0,125.8822
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,39.92732,39.92732,0,0,0,39.92732,0,0,7.105427E-15,0,0,42.02876,39.92732,0,0,233.8508,108.2925,0,42.02876,-42.02876,153.8483,36.63047,0.1365075,43.92006,0,0,108.2925
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.5494,66.26376,0,0,0,153.8483,36.63047,0.1365075,0,0,0,66.26376
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,54.07004,54.07004,0,0,0,54.07004,31.21458,0,0,0,16.87774,56.91583,54.07004,0,0,280.5494,66.26376,0,40.0381,-40.0381,111.6444,26.58196,0.1365075,59.47704,13.50219,0,83.14149
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,0,0,0,0,0,0,0,0,50.65782,0,0,0,0,325.0362,26.22566,50.65782,0,50.65782,159.7027,38.02437,0.1364487,0,40.52626,0,76.88348
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,91.81539,68.7,0,-1,0,68.7,101.2195,0,23.11539,32.29693,69.53778,72.31579,68.7,0,0,274.3784,71.8177,0,2.778007,-2.778007,156.7744,37.32716,0.1364487,100.9969,55.63023,0,141.3555
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,28.48191,28.48191,0,-1,0,28.48191,336.6847,0,0,0,95.89422,29.98096,28.48191,0,0,277.465,69.0397,65.91326,0,65.91326,219.3052,52.21542,0.1363721,31.3301,76.71538,0,164.9339
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,3.963323,3.963323,0,-1,0,3.963323,2741.491,0,0,0,108.6542,4.171919,3.963323,0,0,211.5518,128.3616,104.4823,0,104.4823,318.4258,75.81551,0.136251,4.359656,86.92334,0,237.0158
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,25.81605,25.81605,0,-1,0,25.81605,471.4824,0,0,0,121.7181,27.17479,25.81605,0,0,107.0695,222.3957,94.54333,0,94.54333,408.1175,97.17063,0.1361415,28.39765,97.3745,0,344.1138
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,25.9373,25.9373,0,-1,0,25.9373,419.2904,68.92399,0,0,108.7526,27.30242,25.9373,0,0,12.52619,307.4846,12.52619,0,12.52619,420.0009,100,0.136127,28.53102,87.00207,0,416.2372
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,58.8729,58.8729,0,-1,0,58.8729,158.9811,31.62529,0,0,93.59676,61.97147,58.8729,0,0,0,318.7582,0,0,0,420.0009,100,0.136127,64.76019,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,14.35038,14.35038,0,0,0,14.35038,500.6407,56.73819,0,0,71.84386,15.10567,14.35038,0,0,0,318.7582,0,0,0,420.0009,100,0.136127,15.78542,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136127,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,46.88052,46.88052,0,0,0,46.88052,36.75515,0,0,0,17.23101,49.34792,46.88052,0,0,0,318.7582,0,32.11691,-32.11691,386.1466,91.93949,0.136127,51.56858,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,75.73618,75.73618,81,0,22.761,75.73618,0,0,0,0,0,0,0,5.263819,5.000628,35.68546,286.6413,5.000628,0,5.000628,390.8907,93.06902,0.1361338,83.3098,0,81,286.6413
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,8.380967,8.380967,0,-1,0,8.380967,0,0,0,0,0,8.82207,8.380967,0,0,30.68483,291.1419,0,8.82207,-8.82207,381.5914,90.8549,0.1361338,9.219064,0,0,291.1419
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,12.19399,12.19399,0,-1,0,12.19399,0,0,1.776357E-15,0,0,12.83578,12.19399,0,0,40.48713,282.3198,0,12.83578,-12.83578,368.0613,87.63346,0.1361338,13.41339,0,0,282.3198
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,70.8063,68.7,0,-1,0,68.7,0,0,2.106307,9.186937,0,72.31579,68.7,0,0,54.74911,269.484,0,72.31579,-72.31579,291.8337,69.48409,0.1361338,77.88694,0,0,269.484
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,13.92232,13.92232,0,-1,0,13.92232,0,0,1.776357E-15,0,0,14.65507,13.92232,0,0,135.1,197.1682,0,14.65507,-14.65507,276.3859,65.80605,0.1361338,15.31455,0,0,197.1682
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,31.89669,31.89669,0,-1,0,31.89669,0,0,0,0,0,33.57547,31.89669,0,0,151.3834,182.5132,0,33.57547,-33.57547,240.9943,57.37947,0.1361338,35.08636,0,0,182.5132
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,19.22648,19.22648,0,-1,0,19.22648,0,0,3.552714E-15,0,0,20.2384,19.22648,0,0,188.6895,148.9377,0,20.2384,-20.2384,219.6611,52.30017,0.1361338,21.14913,0,0,148.9377
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,35.75617,35.75617,0,-1,0,35.75617,0,0,0,0,0,37.63808,35.75617,0,0,211.1766,128.6993,0,37.63808,-37.63808,179.9871,42.85399,0.1361338,39.33179,0,0,128.6993
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,18.6821,18.6821,0,-1,0,18.6821,0,0,3.552714E-15,0,0,19.66537,18.6821,0,0,252.9967,91.06122,0,19.66537,-19.66537,159.258,37.9185,0.1361338,20.55031,0,0,91.06122
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,17.04797,17.04797,0,-1,0,17.04797,0,0,0,0,0,17.94523,17.04797,0,0,274.8471,71.39585,0,17.94523,-17.94523,140.3421,33.41471,0.1361338,18.75277,0,0,71.39585
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,12.95462,12.95462,0,-1,0,12.95462,0,0,1.776357E-15,0,0,13.63644,12.95462,0,0,294.7862,53.45062,0,13.63644,-13.63644,125.968,29.99232,0.1361338,14.25008,0,0,53.45062
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,13.2955,13.2955,0,0,0,13.2955,0,0,1.776357E-15,0,0,13.99526,13.2955,0,0,309.9378,39.81417,0,13.99526,-13.99526,111.2157,26.47987,0.1361338,14.62505,0,0,39.81417
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325.4881,25.81892,0,0,0,111.2157,26.47987,0.1361338,0,0,0,25.81892
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,49.67183,49.67183,81,0,22.761,49.67183,7.70973,0,0,0,3.829564,0,0,31.32817,29.76176,325.4881,25.81892,33.59132,0,33.59132,143.0832,34.06737,0.1361785,54.63902,3.063651,81,29.64848
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,36.29293,36.29293,81,0,22.761,36.29293,25.97468,0,0,0,9.426972,0,0,44.70707,42.47172,291.8968,56.05111,51.89869,0,51.89869,192.3186,45.79006,0.1362465,39.92222,7.541578,81,65.47808
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,5.994942,5.994942,0,-1,0,5.994942,232.8947,0,0,0,13.9619,6.310465,5.994942,0,0,239.9981,102.7599,7.651434,0,7.651434,199.5774,47.51834,0.1362377,6.594436,11.16952,0,116.7218
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,55.32804,55.32804,0,-1,0,55.32804,42.38748,0,7.105427E-15,0,23.45216,58.24004,55.32804,0,0,232.3467,109.6462,0,34.78788,-34.78788,162.9078,38.78749,0.1362377,60.86084,18.76173,0,133.0984
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,18.09134,18.09134,0,-1,0,18.09134,189.41,0,0,0,34.2668,19.04351,18.09134,0,0,270.9999,74.85834,15.22329,0,15.22329,177.3499,42.22607,0.1362201,19.90047,27.41344,0,109.1251
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,-1,0,0,0,0,0,0,22.69094,0,0,0,0,255.7766,88.5593,22.69094,0,22.69094,198.8764,47.35143,0.1361938,0,18.15275,0,111.2502
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,37.92769,37.92769,0,-1,0,37.92769,19.07186,0,0,0,7.233515,39.92388,37.92769,0,0,233.0856,108.9811,0,32.69037,-32.69037,164.4177,39.147,0.1361938,41.72046,5.786812,0,116.2147
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,269.4083,76.29077,0.5329425,0,0.5329425,164.9233,39.26737,0.1361932,0,0.426354,0,76.82372
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,63.47023,63.47023,81,0,22.761,63.47023,11.26569,0,0,0,7.150358,0,0,17.52977,16.65328,268.8753,76.77042,23.80364,0,23.80364,187.5054,44.64406,0.1362237,69.81725,5.720287,81,83.92078
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,27.82463,27.82463,81,0,22.761,27.82463,1.386255,0,0,0,0.3857203,0,0,53.17537,50.51661,245.0717,98.1937,50.90232,0,50.90232,235.7956,56.1417,0.1362926,30.60709,0.3085763,81,98.57942
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,72.31579,0,20.56389,0,0,0,0,0,1.312067,0,0,72.31579,68.7,194.1694,144.0058,70.01207,0,70.01207,302.2149,71.95578,0.1363357,0,1.049653,81,145.3179
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,124.1573,207.0167,68.7,0,68.7,367.3894,87.4735,0.1363804,0,0,81,207.0167
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,6.333584,6.333584,0,-1,0,6.333584,0,0,8.881784E-16,0,0,6.666931,6.333584,0,0,55.4573,268.8466,0,6.666931,-6.666931,360.3619,85.80027,0.1363804,6.966942,0,0,268.8466
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.865,262.1797,0,0,0,360.3619,85.80027,0.1363804,0,0,0,262.1797
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,24.9736,24.9736,0,-1,0,24.9736,0,0,3.552714E-15,0,0,26.288,24.9736,0,0,62.865,262.1797,0,26.288,-26.288,332.6519,79.20267,0.1363804,27.47096,0,0,262.1797
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,4.086373,4.086373,0,-1,0,4.086373,0,0,0,0,0,4.301445,4.086373,0,0,92.07389,235.8917,0,4.301445,-4.301445,328.1178,78.12312,0.1363804,4.49501,0,0,235.8917
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,10.41026,10.41026,0,-1,0,10.41026,0,0,1.776357E-15,0,0,10.95817,10.41026,0,0,96.85328,231.5903,0,10.95817,-10.95817,316.5668,75.3729,0.1363804,11.45129,0,0,231.5903
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,46.98996,46.98996,0,-1,0,46.98996,0,0,7.105427E-15,0,0,49.46311,46.98996,0,0,109.029,220.6321,0,49.46311,-49.46311,264.4281,62.95895,0.1363804,51.68895,0,0,220.6321
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,49.76823,49.76823,0,-1,0,49.76823,0,0,7.105427E-15,0,0,52.38761,49.76823,0,0,163.988,171.169,0,52.38761,-52.38761,209.2067,49.81103,0.1363804,54.74505,0,0,171.169
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,64.97191,64.97191,0,-1,0,64.97191,0,0,0,2.769098,0,68.39148,64.97191,0,0,222.1965,118.7814,0,68.39148,-68.39148,137.1158,32.64655,0.1363804,71.4691,0,0,118.7814
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,19.10843,19.10843,0,-1,0,19.10843,0,0,3.552714E-15,0,0,20.11413,19.10843,0,0,298.187,50.38991,0,20.11413,-20.11413,115.9136,27.59843,0.1363804,21.01927,0,0,50.38991
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,24.73997,24.73997,0,-1,0,24.73997,0,0,3.552714E-15,0,0,26.04208,24.73997,0,0,320.5361,30.27577,0,26.04208,-26.04208,88.46288,21.06255,0.1363804,27.21397,0,0,30.27577
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,41.86131,41.86131,81,0,22.761,41.86131,0,0,0,0,0,0,0,39.13869,37.18176,349.4717,4.233696,37.18176,0,37.18176,123.7366,29.46103,0.1364306,46.04744,0,81,4.233696
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,10.57955,10.57955,81,0,22.761,10.57955,0,0,0,0,0,0,0,70.42045,66.89943,312.2899,37.69728,66.89943,0,66.89943,187.203,44.57204,0.1364979,11.63751,0,81,37.69728
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,245.3905,97.90676,88.49335,0,88.49335,271.1551,64.56062,0.1365195,0,15.83469,81,117.7001
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,47.76857,47.76857,81,0,22.761,47.76857,62.85178,0,0,0,30.0234,0,0,33.23143,31.56986,156.8972,177.5508,61.59326,0,61.59326,329.5876,78.47308,0.1365928,52.54542,24.01872,81,207.5742
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,95.3039,232.9847,44.38696,0,44.38696,371.6968,88.49905,0.1365415,0,35.50956,0,277.3717
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,3.057767,3.057767,0,-1,0,3.057767,2169.177,12.19271,0,0,66.32836,3.218702,3.057767,0,0,50.91695,272.933,50.91695,0,50.91695,420.0009,100,0.1364828,3.363543,53.06269,0,339.2613
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,48.11242,48.11242,0,-1,0,48.11242,131.9868,12.8574,0,0,63.50206,50.64465,48.11242,0,0,0,318.7582,0,0,0,420.0009,100,0.1364828,52.92366,50.80164,0,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,30.11712,30.11712,0,-1,0,30.11712,226.0785,36.3861,0,0,68.08833,31.70223,30.11712,0,0,0,318.7582,0,0,0,420.0009,100,0.1364828,33.12883,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,46.52861,46.52861,0,-1,0,46.52861,153.0453,22.2324,0,0,71.20988,48.97749,46.52861,0,0,0,318.7582,0,0,0,420.0009,100,0.1364828,51.18148,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,59.27437,59.27437,0,-1,0,59.27437,147.3563,24.95044,0,0,87.34451,62.39407,59.27437,0,0,0,318.7582,0,0,0,420.0009,100,0.1364828,65.20181,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,104.4888,104.4888,35.8319,0,11.33347,104.4888,69.16571,0,0,0,72.27042,72.27042,68.6569,0,0,0,318.7582,0,0,0,420.0009,100,0.1364828,114.9377,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,20.16287,20.16287,0,0,0,20.16287,163.1443,11.67049,0,0,32.89457,21.22408,20.16287,0,0,0,318.7582,0,0,0,420.0009,100,0.1364828,22.17916,26.31565,0,351.6528
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.095051,1.095051,0,0,0,1.095051,1828.147,18.86645,0,0,20.01914,1.152685,1.095051,0,0,0,318.7582,0,0,0,420.0009,100,0.1364828,1.204556,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,13.15293,13.15293,0,0,0,13.15293,0,0,1.776357E-15,0,0,13.84519,13.15293,0,0,0,318.7582,0,13.84519,-13.84519,405.4067,96.52522,0.1364828,14.46823,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,24.31463,24.31463,0,-1,0,24.31463,0,0,3.552714E-15,0,0,25.59435,24.31463,0,0,15.38355,304.913,0,25.59435,-25.59435,378.4279,90.1017,0.1364828,26.7461,0,0,304.913
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,31.44593,31.44593,0,-1,0,31.44593,0,0,3.552714E-15,0,0,33.10098,31.44593,0,0,43.82172,279.3187,0,33.10098,-33.10098,343.5364,81.79422,0.1364828,34.59053,0,0,279.3187
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,123.1657,68.7,0,-1,0,68.7,0,0,54.46574,66.78231,0,72.31579,68.7,0,0,80.60059,246.2177,0,72.31579,-72.31579,267.3089,63.64484,0.1364828,135.4823,0,0,246.2177
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,28.055,28.055,0,-1,0,28.055,0,0,3.552714E-15,0,0,29.53158,28.055,0,0,160.9515,173.9019,0,29.53158,-29.53158,236.1799,56.23319,0.1364828,30.8605,0,0,173.9019
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,61.4075,61.4075,0,-1,0,61.4075,0,0,7.105427E-15,0,0,64.63947,61.4075,0,0,193.7643,144.3703,0,64.63947,-64.63947,168.0439,40.01036,0.1364828,67.54825,0,0,144.3703
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,12.52813,12.52813,0,-1,0,12.52813,0,0,1.776357E-15,0,0,13.18751,12.52813,0,0,265.586,79.73086,0,13.18751,-13.18751,154.143,36.70065,0.1364828,13.78095,0,0,79.73086
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,19.68467,19.68467,0,-1,0,19.68467,0,0,0,0,0,20.72071,19.68467,0,0,280.2387,66.54335,0,20.72071,-20.72071,132.3015,31.50029,0.1364828,21.65314,0,0,66.54335
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,26.91941,26.91941,0,-1,0,26.91941,0,0,3.552714E-15,0,0,28.33623,26.91941,0,0,303.2617,45.82265,0,28.33623,-28.33623,102.4325,24.38864,0.1364828,29.61135,0,0,45.82265
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.7465,17.48642,0,0,0,102.4325,24.38864,0.1364828,0,0,0,17.48642
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,37.34999,16.6121,0,-1,0,16.6121,0,0,20.73789,24.47289,0,17.48642,16.6121,0,0,334.7465,17.48642,0,17.48642,-17.48642,84.00017,20,0.1364828,41.08498,0,0,17.48642
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,84.86642,81,81,0,22.761,81,0,0,3.866413,12.35306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364828,93.35306,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,61.80409,61.80409,81,0,22.761,61.80409,0,0,0,0,0,0,0,19.19591,18.23611,354.1758,0,18.23611,0,18.23611,101.3005,24.11911,0.1365074,67.9845,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,25.11559,25.11559,81,0,22.761,25.11559,39.57165,0,0,0,9.938654,0,0,55.88441,53.09019,335.9397,16.4125,63.02884,0,63.02884,161.0949,38.35585,0.1365789,27.62715,7.950923,81,26.35116
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,43.61756,43.61756,81,0,22.761,43.61756,40.78245,0,0,0,17.78831,0,0,37.38244,35.51332,272.9109,73.13846,53.30162,0,53.30162,211.6612,50.39543,0.1366462,47.97932,14.23065,81,90.92677
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,7.644686,7.644686,0,-1,0,7.644686,551.8603,0,0,0,42.18798,8.047037,7.644686,0,0,219.6092,121.1099,34.14095,0,34.14095,244.0502,58.10707,0.1366069,8.409154,33.75039,0,163.2979
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,22.93985,22.93985,0,-1,0,22.93985,321.8546,0,0,0,73.83297,24.14721,22.93985,0,0,185.4683,151.8368,49.68576,0,49.68576,291.1862,69.32992,0.1365496,25.23383,59.06638,0,225.6698
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,74.65018,68.7,0,-1,0,68.7,118.9303,0,5.950179,13.4152,81.70511,72.31579,68.7,0,0,135.7825,196.554,9.389317,0,9.389317,300.0937,71.45074,0.1365388,82.1152,65.36408,0,278.2591
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,-1,0,0,0,0,0,0,75.93976,0,0,0,0,126.3932,205.0043,75.93976,0,75.93976,372.1365,88.60375,0.1364515,0,60.75181,0,280.9441
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,34.77076,34.77076,0,-1,0,34.77076,193.159,0,0,0,67.16284,36.6008,34.77076,0,0,50.45344,273.3501,30.56204,0,30.56204,401.1302,95.507,0.1364164,38.24784,53.73027,0,340.513
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,21.28466,21.28466,0,-1,0,21.28466,403.2589,43.53598,0,0,85.83229,22.40491,21.28466,0,0,19.8914,300.856,19.8914,0,19.8914,420.0009,100,0.1363935,23.41313,68.66583,0,386.6883
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,24.7448,24.7448,0,0,0,24.7448,229.4536,30.73068,0,0,56.77784,26.04716,24.7448,0,0,0,318.7582,0,0,0,420.0009,100,0.1363935,27.21928,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,67.16238,67.16238,51.78663,0,15.37002,67.16238,24.0983,0,0,0,16.18499,16.18499,15.37574,0,0,0,318.7582,0,0,0,420.0009,100,0.1363935,73.87861,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,21.00363,21.00363,0,0,0,21.00363,33.32716,0,0,0,6.999912,22.10908,21.00363,0,0,0,318.7582,0,15.10917,-15.10917,404.0744,96.20799,0.1363935,23.10399,5.59993,0,325.7581
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,48.63623,48.63623,0,0,0,48.63623,0,0,7.105427E-15,0,0,51.19603,48.63623,0,0,16.78797,303.649,0,51.19603,-51.19603,350.109,83.35912,0.1363935,53.49985,0,0,303.649
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,17.60145,17.60145,0,-1,0,17.60145,0,0,3.552714E-15,0,0,18.52784,17.60145,0,0,73.67245,252.453,0,18.52784,-18.52784,330.5789,78.70912,0.1363935,19.3616,0,0,252.453
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.25894,233.9252,0,0,0,330.5789,78.70912,0.1363935,0,0,0,233.9252
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,20.2185,20.2185,0,-1,0,20.2185,0,0,3.552714E-15,0,0,21.28263,20.2185,0,0,94.25894,233.9252,0,21.28263,-21.28263,308.1451,73.36773,0.1363935,22.24035,0,0,233.9252
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,5.840249,5.840249,0,-1,0,5.840249,0,0,8.881784E-16,0,0,6.14763,5.840249,0,0,117.9063,212.6425,0,6.14763,-6.14763,301.6649,71.82484,0.1363935,6.424273,0,0,212.6425
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,21.51292,21.51292,0,-1,0,21.51292,0,0,3.552714E-15,0,0,22.64518,21.51292,0,0,124.737,206.4949,0,22.64518,-22.64518,277.7948,66.14149,0.1363935,23.66422,0,0,206.4949
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,14.22124,14.22124,0,-1,0,14.22124,0,0,1.776357E-15,0,0,14.96973,14.22124,0,0,149.8983,183.8497,0,14.96973,-14.96973,262.0153,62.38448,0.1363935,15.64336,0,0,183.8497
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.5314,168.88,0,0,0,262.0153,62.38448,0.1363935,0,0,0,168.88
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.280545,1.280545,0,-1,0,1.280545,0,0,2.220446E-16,0,0,1.347942,1.280545,0,0,166.5314,168.88,0,1.347942,-1.347942,260.5945,62.04618,0.1363935,1.4086,0,0,168.88
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,40.40729,40.40729,0,-1,0,40.40729,0,0,7.105427E-15,0,0,42.53399,40.40729,0,0,168.0291,167.5321,0,42.53399,-42.53399,215.7597,51.37126,0.1363935,44.44802,0,0,167.5321
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,23.11295,23.11295,0,-1,0,23.11295,0,0,3.552714E-15,0,0,24.32942,23.11295,0,0,215.2891,124.9981,0,24.32942,-24.32942,190.1142,45.26521,0.1363935,25.42425,0,0,124.9981
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,66.4272,66.4272,81,0,22.761,66.4272,0,0,0,0,0,0,0,14.5728,13.84416,242.3217,100.6687,13.84416,0,13.84416,203.248,48.39228,0.1364121,73.06992,0,81,100.6687
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,50.49298,50.49298,81,0,22.761,50.49298,0,0,0,0,0,0,0,30.50702,28.98167,228.4776,113.1284,28.98167,0,28.98167,230.7424,54.93856,0.136451,55.54228,0,81,113.1284
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,64.33867,64.33867,81,0,22.761,64.33867,19.54251,0,0,0,12.57339,0,0,16.66133,15.82826,199.4959,139.2119,28.40165,0,28.40165,257.6866,61.35382,0.1364861,70.77254,10.05871,81,151.7853
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,59.18659,59.18659,81,0,22.761,59.18659,55.41626,0,0,0,32.799,0,0,21.81341,20.72274,171.0943,164.7734,53.52173,0,53.52173,308.4617,73.44312,0.1365499,65.10526,26.2392,81,197.5724
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,31.33639,31.33639,0,-1,0,31.33639,243.2458,0,0,0,76.22444,32.98567,31.33639,0,0,117.5725,212.9429,43.23877,0,43.23877,349.4816,83.20975,0.1365002,34.47003,60.97955,0,289.1674
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,56.24216,56.24216,0,-1,0,56.24216,174.7398,0,0,0,98.27745,59.20227,56.24216,0,0,74.33376,251.8578,39.07518,0,39.07518,386.5516,92.03591,0.1364554,61.86637,78.62196,0,350.1353
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,54.88667,54.88667,0,-1,0,54.88667,150.8289,0,0,0,82.78497,57.77544,54.88667,0,0,35.25858,287.0255,25.00953,0,25.00953,410.2777,97.68498,0.1364267,60.37533,66.22797,0,369.8105
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,42.83196,42.83196,0,-1,0,42.83196,194.1447,27.82068,0,0,83.15601,45.08628,42.83196,0,0,10.24905,309.5341,10.24905,0,10.24905,420.0009,100,0.136415,47.11516,66.5248,0,392.6901
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,46.51927,46.51927,0,-1,0,46.51927,145.4831,18.71002,0,0,67.67767,48.96765,46.51927,0,0,0,318.7582,0,0,0,420.0009,100,0.136415,51.17119,54.14213,0,386.4359
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,35.97593,35.97593,0,-1,0,35.97593,165.3746,21.62564,0,0,59.49504,37.8694,35.97593,0,0,0,318.7582,0,0,0,420.0009,100,0.136415,39.57353,47.59604,0,378.2533
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,45.74804,45.74804,0,0,0,45.74804,139.6198,15.7175,0,0,63.87333,48.15583,45.74804,0,0,0,318.7582,0,0,0,420.0009,100,0.136415,50.32284,51.09866,0,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,65.28587,65.28587,33.70167,0,10.79452,65.28587,50.92454,7.105427E-15,0,0,33.24652,33.24652,31.5842,0,0,0,318.7582,0,0,0,420.0009,100,0.136415,71.81445,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,18.25825,0,0,18.25825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136415,0,14.6066,0,337.0165
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136415,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,35.48532,35.48532,0,-1,0,35.48532,0,0,0,0,0,37.35297,35.48532,0,0,0,318.7582,0,37.35297,-37.35297,380.6273,90.62538,0.136415,39.03385,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,82.67161,68.7,0,-1,0,68.7,0,0,13.97161,22.23877,0,72.31579,68.7,0,0,41.5033,281.4053,0,72.31579,-72.31579,304.3998,72.47601,0.136415,90.93877,0,0,281.4053
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,7.291681,7.291681,0,-1,0,7.291681,0,0,8.881784E-16,0,0,7.675454,7.291681,0,0,121.8542,209.0895,0,7.675454,-7.675454,296.3092,70.54967,0.136415,8.020849,0,0,209.0895
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,31.39953,31.39953,0,-1,0,31.39953,0,0,3.552714E-15,0,0,33.05213,31.39953,0,0,130.3825,201.414,0,33.05213,-33.05213,261.4692,62.25444,0.136415,34.53948,0,0,201.414
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,53.77857,53.77857,0,-1,0,53.77857,0,0,7.105427E-15,0,0,56.60902,53.77857,0,0,167.107,168.3619,0,56.60902,-56.60902,201.798,48.04705,0.136415,59.15643,0,0,168.3619
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,49.1448,49.1448,0,-1,0,49.1448,0,0,7.105427E-15,0,0,51.73137,49.1448,0,0,230.006,111.7529,0,51.73137,-51.73137,147.2684,35.06383,0.136415,54.05928,0,0,111.7529
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,24.52951,24.52951,0,-1,0,24.52951,0,0,3.552714E-15,0,0,25.82053,24.52951,0,0,287.4853,60.0215,0,25.82053,-25.82053,120.0511,28.58355,0.136415,26.98246,0,0,60.0215
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,21.64044,21.64044,0,-1,0,21.64044,0,0,0,0,0,22.77941,21.64044,0,0,316.1747,34.20096,0,22.77941,-22.77941,96.03954,22.86651,0.136415,23.80449,0,0,34.20096
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.4852,11.42155,0,0,0,96.03954,22.86651,0.136415,0,0,0,11.42155
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,6.350827,6.350827,0,-1,0,6.350827,0,0,8.881784E-16,0,0,6.685081,6.350827,0,0,341.4852,11.42155,0,6.685081,-6.685081,88.99284,21.18873,0.136415,6.98591,0,0,11.42155
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,7.590264,7.590264,79.90605,0,22.48423,7.590264,0,0,0,0,0,0,0,72.31579,68.7,348.9131,4.736468,68.7,0,68.7,154.1674,36.70645,0.1364771,8.34929,0,81,4.736468
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,29.86731,29.86731,81,0,22.761,29.86731,0,0,0,0,0,0,0,51.13269,48.57605,280.2131,66.56647,48.57605,0,48.57605,200.2507,47.67864,0.1365421,32.85404,0,81,66.56647
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,23.84282,23.84282,81,0,22.761,23.84282,91.93067,0,0,0,21.91887,0,0,57.15718,54.29932,231.637,110.2849,76.21819,0,76.21819,272.5576,64.89454,0.1365981,26.2271,17.53509,81,132.2038
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,80.15421,80.15421,81,0,22.761,80.15421,68.54834,0,0,0,54.94438,0,0,0.8457941,0.8035045,155.4188,178.8813,55.74788,0,55.74788,325.4447,77.48667,0.1366593,88.16962,43.95551,81,233.8257
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,76.93775,68.7,0,-1,0,68.7,115.6606,0,8.237749,15.93152,79.45882,72.31579,68.7,0,0,99.67094,229.0544,7.143023,0,7.143023,332.2212,79.10011,0.1366511,84.63152,63.56705,0,308.5132
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,16.48154,16.48154,0,-1,0,16.48154,638.2545,0,0,0,105.1942,17.34899,16.48154,0,0,92.52792,235.4831,87.84517,0,87.84517,415.5584,98.94228,0.1365505,18.12969,84.15532,0,340.6772
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,66.51998,66.51998,0,-1,0,66.51998,178.3542,43.93739,0,4.471978,118.6412,70.02103,66.51998,0,0,4.682752,314.5438,4.682752,0,4.682752,420.0009,100,0.1365452,73.17197,94.91294,0,433.1849
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,35.81356,35.81356,0,-1,0,35.81356,328.1053,79.80769,0,0,117.5062,37.69849,35.81356,0,0,0,318.7582,0,0,0,420.0009,100,0.1365452,39.39492,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,4.793606,4.793606,0,-1,0,4.793606,2267.036,103.6269,0,0,108.6728,5.045902,4.793606,0,0,0,318.7582,0,0,0,420.0009,100,0.1365452,5.272967,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365452,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365452,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365452,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,23.70133,23.70133,0,0,0,23.70133,94.20781,0,3.552714E-15,0,22.3285,24.94877,23.70133,0,0,0,318.7582,0,2.620264,-2.620264,417.2388,99.34238,0.1365452,26.07146,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,12.68266,12.68266,0,0,0,12.68266,0,0,1.776357E-15,0,0,13.35016,12.68266,0,0,2.911405,316.138,0,13.35016,-13.35016,403.1665,95.99184,0.1365452,13.95092,0,0,316.138
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,61.74501,61.74501,0,-1,0,61.74501,0,0,7.105427E-15,0,0,64.99474,61.74501,0,0,17.74492,302.7878,0,64.99474,-64.99474,334.6561,79.67986,0.1365452,67.91951,0,0,302.7878
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.9613,237.793,0,0,0,334.6561,79.67986,0.1365452,0,0,0,237.793
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,17.94946,17.94946,0,-1,0,17.94946,0,0,0,0,0,18.89417,17.94946,0,0,89.9613,237.793,0,18.89417,-18.89417,314.7398,74.93791,0.1365452,19.74441,0,0,237.793
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,8.550975,8.550975,0,-1,0,8.550975,0,0,1.776357E-15,0,0,9.001026,8.550975,0,0,110.9548,218.8989,0,9.001026,-9.001026,305.2519,72.67889,0.1365452,9.406073,0,0,218.8989
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,3.401065,3.401065,0,-1,0,3.401065,0,0,0,0,0,3.580069,3.401065,0,0,120.956,209.8979,0,3.580069,-3.580069,301.4782,71.78038,0.1365452,3.741172,0,0,209.8979
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.9338,206.3178,0,0,0,301.4782,71.78038,0.1365452,0,0,0,206.3178
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,15.69318,15.69318,0,-1,0,15.69318,0,0,1.776357E-15,0,0,16.51914,15.69318,0,0,124.9338,206.3178,0,16.51914,-16.51914,284.0655,67.63451,0.1365452,17.2625,0,0,206.3178
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.2884,189.7986,0,0,0,284.0655,67.63451,0.1365452,0,0,0,189.7986
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.2884,189.7986,0,0,0,284.0655,67.63451,0.1365452,0,0,0,189.7986
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,143.2884,189.7986,0,27.27595,-27.27595,255.3141,60.78896,0.1365452,28.50337,0,0,189.7986
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,29.68793,29.68793,0,0,0,29.68793,0,0,3.552714E-15,0,0,31.25045,29.68793,0,0,173.595,162.5227,0,31.25045,-31.25045,222.3733,52.94591,0.1365452,32.65672,0,0,162.5227
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,30.06721,30.06721,0,0,0,30.06721,0,0,3.552714E-15,0,0,31.64969,30.06721,0,0,208.3177,131.2722,0,31.64969,-31.64969,189.0116,45.00266,0.1365452,33.07393,0,0,131.2722
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,21.56479,21.56479,0,0,0,21.56479,124.7291,0,0,0,26.89756,22.69977,21.56479,0,0,243.4841,99.62256,4.197788,0,4.197788,192.9939,45.95085,0.1365403,23.72126,21.51805,0,126.5201
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,239.2863,103.4006,53.39152,0,53.39152,243.6456,58.01073,0.1364793,0,42.71321,0,156.7921
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,4.717057,4.717057,0,-1,0,4.717057,1524.837,0,0,0,71.92743,4.965323,4.717057,0,0,185.8948,151.4529,66.9621,0,66.9621,307.1714,73.1359,0.1364028,5.188763,57.54195,0,223.3804
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,27.98167,27.98167,0,-1,0,27.98167,292.0967,0,0,0,81.73353,29.45439,27.98167,0,0,118.9327,211.7188,52.27914,0,52.27914,356.7678,84.94453,0.1363432,30.77983,65.38683,0,293.4524
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,27.12258,27.12258,0,-1,0,27.12258,274.4895,0,0,0,74.44862,28.55009,27.12258,0,0,66.65352,258.7701,45.89854,0,45.89854,400.3109,95.31194,0.1362908,29.83484,59.5589,0,333.2187
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,-1,0,0,0,42.11013,0,0,62.8651,0,0,0,0,20.75497,300.0787,20.75497,0,20.75497,420.0009,100,0.1362672,0,50.29208,0,362.9438
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,47.0362,47.0362,0,-1,0,47.0362,167.6474,29.34316,0,0,78.85496,49.51179,47.0362,0,0,0,318.7582,0,0,0,420.0009,100,0.1362672,51.73982,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,4.46709,4.46709,0,-1,0,4.46709,2332.111,99.47531,0,0,104.1775,4.7022,4.46709,0,0,0,318.7582,0,0,0,420.0009,100,0.1362672,4.913799,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,33.88324,33.88324,0,0,0,33.88324,223.8396,40.17754,0,0,75.8441,35.66656,33.88324,0,0,0,318.7582,0,0,0,420.0009,100,0.1362672,37.27156,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,63.64141,63.64141,20.25,0,7.39125,63.64141,87.75292,10.17203,0,0,55.8472,45.67517,43.39141,0,0,0,318.7582,0,0,0,420.0009,100,0.1362672,70.00555,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362672,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362672,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,83.58616,68.7,0,-1,0,68.7,0,0,14.88616,23.24477,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1362672,91.94477,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,74.21455,68.7,0,-1,0,68.7,0,0,5.514555,12.93601,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1362672,81.63601,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,84.60954,68.7,0,-1,0,68.7,0,0,15.90953,24.37049,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1362672,93.07049,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1362672,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,13.0276,13.0276,0,-1,0,13.0276,0,0,1.776357E-15,0,0,13.71326,13.0276,0,0,241.0526,101.8109,0,13.71326,-13.71326,176.8632,42.1102,0.1362672,14.33036,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,21.53657,21.53657,0,-1,0,21.53657,0,0,3.552714E-15,0,0,22.67007,21.53657,0,0,256.2896,88.0976,0,22.67007,-22.67007,152.9668,36.4206,0.1362672,23.69023,0,0,88.0976
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,26.52213,26.52213,0,-1,0,26.52213,0,0,3.552714E-15,0,0,27.91803,26.52213,0,0,281.4785,65.42752,0,27.91803,-27.91803,123.5386,29.4139,0.1362672,29.17435,0,0,65.42752
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,30.40582,30.40582,0,-1,0,30.40582,0,0,3.552714E-15,0,0,32.00613,30.40582,0,0,312.4986,37.50949,0,32.00613,-32.00613,89.80122,21.3812,0.1362672,33.4464,0,0,37.50949
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,23.94467,5.228194,0,-1,0,5.228194,0,0,18.71647,21.11094,0,5.503362,5.228194,0,0,348.061,5.503362,0,5.503362,-5.503362,84.00017,20,0.1362672,26.33914,0,0,5.503362
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,34.58225,0,0,-1,0,0,0,0,34.58225,38.04047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362672,38.04047,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,26.70002,26.70002,81,0,22.761,26.70002,0,0,0,0,0,0,0,54.29998,51.58498,354.1758,0,51.58498,0,51.58498,132.938,31.65184,0.136336,29.37002,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,35.59662,35.59662,81,0,22.761,35.59662,0,0,0,0,0,0,0,45.40338,43.13321,302.5908,46.42648,43.13321,0,43.13321,173.8577,41.39462,0.1363935,39.15628,0,81,46.42648
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,21.67661,21.67661,81,0,22.761,21.67661,95.85336,0,0,0,20.77776,0,0,59.32339,56.35722,259.4576,85.24637,77.13498,0,77.13498,247.0344,58.8176,0.1364482,23.84427,16.62221,81,106.0241
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,26.42176,26.42176,81,0,22.761,26.42176,181.9066,0,0,0,48.06292,0,0,54.57824,51.84933,182.3226,154.6678,99.91225,0,99.91225,341.8195,81.38543,0.136477,29.06394,38.45034,81,202.7308
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,2.838836,2.838836,0,-1,0,2.838836,2237.235,0,0,0,63.51144,2.988249,2.838836,0,0,82.41039,244.5889,60.52319,0,60.52319,399.2368,95.0562,0.1364081,3.12272,50.80915,0,308.1003
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,26.35365,26.35365,0,-1,0,26.35365,351.6526,43.04543,0,0,92.67332,27.74069,26.35365,0,0,21.8872,299.0598,21.8872,0,21.8872,420.0009,100,0.1363832,28.98902,74.13866,0,391.7331
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,86.835,68.7,0,-1,0,68.7,149.5774,30.4439,18.135,26.8185,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1363832,95.5185,82.20775,0,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,11.96353,11.96353,0,-1,0,11.96353,973.9721,103.9283,0,0,116.5215,12.59319,11.96353,0,0,0,318.7582,0,0,0,420.0009,100,0.1363832,13.15989,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,54.53671,54.53671,0,-1,0,54.53671,187.9967,45.12014,0,0,102.5272,57.40706,54.53671,0,0,0,318.7582,0,0,0,420.0009,100,0.1363832,59.99038,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,58.34876,58.34876,0,-1,0,58.34876,179.2837,43.19009,0,0,104.6098,61.41975,58.34876,0,0,0,318.7582,0,0,0,420.0009,100,0.1363832,64.18364,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,89.74874,89.74874,21.04874,0,7.593331,89.74874,95.10641,13.04102,0,0,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1363832,98.72362,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363832,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1363832,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,6.466973,6.466973,0,0,0,6.466973,0,0,8.881784E-16,0,0,6.80734,6.466973,0,0,0,318.7582,0,6.80734,-6.80734,412.8253,98.29153,0.1363832,7.11367,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,36.73715,36.73715,0,-1,0,36.73715,0,0,0,0,0,38.67068,36.73715,0,0,7.563711,311.9509,0,38.67068,-38.67068,372.0628,88.5862,0.1363832,40.41087,0,0,311.9509
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,28.70085,28.70085,0,-1,0,28.70085,0,0,0,0,0,30.21142,28.70085,0,0,50.53114,273.2802,0,30.21142,-30.21142,340.2172,81.00392,0.1363832,31.57093,0,0,273.2802
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,2.767348,2.767348,0,-1,0,2.767348,0,0,4.440892E-16,0,0,2.912997,2.767348,0,0,84.09938,243.0688,0,2.912997,-2.912997,337.1466,80.27283,0.1363832,3.044082,0,0,243.0688
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,34.05947,34.05947,0,-1,0,34.05947,0,0,7.105427E-15,0,0,35.85207,34.05947,0,0,87.33604,240.1558,0,35.85207,-35.85207,299.3552,71.2749,0.1363832,37.46542,0,0,240.1558
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,8.770424,8.770424,0,-1,0,8.770424,0,0,1.776357E-15,0,0,9.232025,8.770424,0,0,127.1717,204.3037,0,9.232025,-9.232025,289.6238,68.95791,0.1363832,9.647467,0,0,204.3037
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,32.99875,32.99875,0,-1,0,32.99875,0,0,0,0,0,34.73553,32.99875,0,0,137.4295,195.0717,0,34.73553,-34.73553,253.0093,60.24019,0.1363832,36.29863,0,0,195.0717
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,53.16764,53.16764,0,-1,0,53.16764,0,0,7.105427E-15,0,0,55.96594,53.16764,0,0,176.0245,160.3362,0,55.96594,-55.96594,194.016,46.1942,0.1363832,58.48441,0,0,160.3362
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,41.77711,41.77711,0,-1,0,41.77711,0,0,0,0,0,43.9759,41.77711,0,0,238.2089,104.3702,0,43.9759,-43.9759,147.6614,35.1574,0.1363832,45.95482,0,0,104.3702
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,19.75527,19.75527,0,-1,0,19.75527,0,0,0,0,0,20.79502,19.75527,0,0,287.071,60.39432,0,20.79502,-20.79502,125.7415,29.93839,0.1363832,21.7308,0,0,60.39432
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,36.13587,36.13587,0,-1,0,36.13587,0,0,0,2.130127,0,38.03776,36.13587,0,0,310.1766,39.5993,0,38.03776,-38.03776,85.64617,20.3919,0.1363832,39.74946,0,0,39.5993
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,20.50428,20.50428,81,0,22.761,20.50428,0,0,0,0,0,0,0,60.49572,57.47093,352.4408,1.561537,57.47093,0,57.47093,140.1679,33.37324,0.1364596,22.55471,0,81,1.561537
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,26.9895,26.9895,81,0,22.761,26.9895,0,0,0,0,0,0,0,54.0105,51.30998,294.9698,53.28538,51.30998,0,51.30998,188.8448,44.96296,0.1365277,29.68845,0,81,53.28538
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,47.74654,47.74654,81,0,22.761,47.74654,44.38211,0,0,0,21.19092,0,0,33.25346,31.59079,243.6599,99.46436,52.78171,0,52.78171,238.9179,56.88511,0.1365927,52.52119,16.95274,81,120.6553
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,48.11177,48.11177,81,0,22.761,48.11177,117.1907,0,0,0,56.38252,0,0,32.88823,31.24382,190.8781,146.9679,87.62634,0,87.62634,322.0476,76.67784,0.1366352,52.92295,45.10602,81,203.3504
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,35.10101,35.10101,0,-1,0,35.10101,241.9795,0,0,0,84.93725,36.94843,35.10101,0,0,103.2518,225.8316,47.98882,0,47.98882,367.5738,87.51739,0.1365807,38.61111,67.9498,0,310.7689
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,28.14463,28.14463,0,-1,0,28.14463,348.1762,13.10398,0,0,97.99288,29.62592,28.14463,0,0,55.26299,269.0215,55.26299,0,55.26299,420.0009,100,0.1365179,30.95909,78.3943,0,367.0144
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,2.732249,2.732249,0,-1,0,2.732249,3739.052,99.28417,0,0,102.1602,2.876051,2.732249,0,0,0,318.7582,0,0,0,420.0009,100,0.1365179,3.005474,81.72818,0,420.9185
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,54.94627,54.94627,0,-1,0,54.94627,206.041,55.3737,0,0,113.2119,57.83818,54.94627,0,0,0,318.7582,0,0,0,420.0009,100,0.1365179,60.4409,90.5695,0,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,83.05318,68.7,0,-1,0,68.7,161.2307,38.4497,14.35319,22.65851,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1365179,91.35851,88.61239,0,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,54.48137,54.48137,0,-1,0,54.48137,178.6893,40.00358,0,0,97.35239,57.3488,54.48137,0,0,0,318.7582,0,0,0,420.0009,100,0.1365179,59.9295,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,69.36973,69.36973,20.25,0,7.39125,69.36973,125.5527,35.39058,0,0,87.09555,51.70498,49.11973,0,0,0,318.7582,0,0,0,420.0009,100,0.1365179,76.3067,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365179,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,15.78425,15.78425,0,0,0,15.78425,166.5744,9.677522,0,0,26.29252,16.615,15.78425,0,0,0,318.7582,0,0,0,420.0009,100,0.1365179,17.36267,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,6.435372,6.435372,0,0,0,6.435372,0,0,8.881784E-16,0,0,6.774076,6.435372,0,0,0,318.7582,0,6.774076,-6.774076,412.8604,98.29988,0.1365179,7.07891,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,43.5745,43.5745,0,-1,0,43.5745,0,0,0,0,0,45.8679,43.5745,0,0,7.526752,311.9842,0,45.8679,-45.8679,364.5113,86.78824,0.1365179,47.93195,0,0,311.9842
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,34.01058,34.01058,0,-1,0,34.01058,0,0,7.105427E-15,0,0,35.80061,34.01058,0,0,58.49108,266.1162,0,35.80061,-35.80061,326.7742,77.80322,0.1365179,37.41164,0,0,266.1162
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,13.73649,13.73649,0,-1,0,13.73649,0,0,1.776357E-15,0,0,14.45946,13.73649,0,0,98.26954,230.3156,0,14.45946,-14.45946,311.5326,74.17427,0.1365179,15.11014,0,0,230.3156
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,16.631,16.631,0,-1,0,16.631,0,0,3.552714E-15,0,0,17.50632,16.631,0,0,114.3356,215.8562,0,17.50632,-17.50632,293.0793,69.78064,0.1365179,18.2941,0,0,215.8562
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,20.0511,20.0511,0,-1,0,20.0511,0,0,3.552714E-15,0,0,21.10643,20.0511,0,0,133.7871,198.3499,0,21.10643,-21.10643,270.8311,64.48348,0.1365179,22.05622,0,0,198.3499
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,39.98196,39.98196,0,-1,0,39.98196,0,0,7.105427E-15,0,0,42.08627,39.98196,0,0,157.2386,177.2434,0,42.08627,-42.08627,226.4683,53.92093,0.1365179,43.98015,0,0,177.2434
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,45.04111,45.04111,0,-1,0,45.04111,0,0,7.105427E-15,0,0,47.41169,45.04111,0,0,204.0012,135.1572,0,47.41169,-47.41169,176.492,42.02183,0.1365179,49.54522,0,0,135.1572
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,72.82484,68.7,0,-1,0,68.7,0,0,4.124838,11.40732,0,72.31579,68.7,0,0,256.6808,87.74548,0,72.31579,-72.31579,100.2645,23.87245,0.1365179,80.10732,0,0,87.74548
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,67.91877,14.65821,0,-1,0,14.65821,0,0,53.26056,60.05244,0,15.42969,14.65821,0,0,337.0317,15.42969,0,15.42969,-15.42969,84.00017,20,0.1365179,74.71064,0,0,15.42969
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,56.88003,0,0,-1,0,0,0,0,56.88003,62.56803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365179,62.56803,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,34.59373,34.59373,81,0,22.761,34.59373,0,0,0,0,0,0,0,46.40627,44.08596,354.1758,0,44.08596,0,44.08596,125.8238,29.95798,0.1365763,38.0531,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,32.05264,32.05264,81,0,22.761,32.05264,0,0,0,0,0,0,0,48.94736,46.5,310.0898,39.67736,46.5,0,46.5,169.9375,40.46124,0.1366378,35.2579,0,81,39.67736
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,44.49745,44.49745,81,0,22.761,44.49745,59.14173,0,0,0,26.31656,0,0,36.50255,34.67742,263.5898,81.52736,60.99398,0,60.99398,227.8015,54.23835,0.1367104,48.9472,21.05325,81,107.8439
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,81.24998,81.24998,81,0,22.761,81.24998,63.45298,0,0,0,51.55553,0.2631382,0.2499813,0,0,202.5959,136.4219,51.2924,0,51.2924,276.4618,65.8241,0.1367659,89.37498,41.24443,81,187.9775
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,76.31659,68.7,0,-1,0,68.7,82.96615,0,7.61659,15.24825,56.99774,72.31579,68.7,0,0,151.3035,182.5851,0,15.31805,-15.31805,260.3151,61.97967,0.1367659,83.94825,45.59819,0,239.5828
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,64.08746,64.08746,0,-1,0,64.08746,114.581,0,0,1.796202,73.43204,67.46048,64.08746,0,0,168.3235,167.267,5.971559,0,5.971559,265.9802,63.3285,0.1367591,70.4962,58.74563,0,240.6991
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,82.7243,68.7,0,-1,0,68.7,103.23,0,14.0243,22.29673,70.91899,72.31579,68.7,0,0,162.352,172.6414,0,1.3968,-1.3968,264.5079,62.97794,0.1367591,90.99673,56.73519,0,243.5604
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,23.34355,23.34355,0,-1,0,23.34355,383.6709,0,0,0,89.56242,24.57216,23.34355,0,0,163.904,171.2447,64.99025,0,64.99025,326.1631,77.65771,0.1366854,25.67791,71.64993,0,260.8071
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,42.3697,42.3697,0,-1,0,42.3697,171.6373,0,0,0,72.72223,44.59969,42.3697,0,0,98.91372,229.7359,28.12254,0,28.12254,352.8424,84.00993,0.1366535,46.60667,58.17778,0,302.4581
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,50.78784,50.78784,0,-1,0,50.78784,153.535,0,0,0,77.97713,53.46088,50.78784,0,0,70.79118,255.0462,24.51624,0,24.51624,376.1006,89.54758,0.1366258,55.86662,62.3817,0,333.0233
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,36.3656,36.3656,0,0,0,36.3656,224.5258,0,0,0,81.65017,38.27958,36.3656,0,0,46.27493,277.1108,43.37059,0,43.37059,417.2455,99.34398,0.1365767,40.00216,65.32014,0,358.761
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,72.81905,72.81905,22.93559,0,8.070704,72.81905,76.09718,3.108624E-15,0,0,55.41324,52.5089,49.88345,0,0,2.904345,316.1443,2.904345,0,2.904345,420.0009,100,0.1365796,80.10094,44.33059,81,371.5576
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,49.39708,49.39708,0,0,0,49.39708,47.78679,0,0,0,23.60528,51.99693,49.39708,0,0,0,318.7582,0,28.39165,-28.39165,390.0734,92.87444,0.1365796,54.33679,18.88422,0,342.3635
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,37.02957,37.02957,0,0,0,37.02957,0,0,7.105427E-15,0,0,38.9785,37.02957,0,0,31.54627,290.3666,0,38.9785,-38.9785,348.9865,83.09185,0.1365796,40.73253,0,0,290.3666
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,98.69744,68.7,0,-1,0,68.7,0,0,29.99744,39.86718,0,72.31579,68.7,0,0,74.85571,251.3881,0,72.31579,-72.31579,272.7589,64.94247,0.1365796,108.5672,0,0,251.3881
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,54.88301,54.88301,0,-1,0,54.88301,0,0,7.105427E-15,0,0,57.7716,54.88301,0,0,155.2066,179.0723,0,57.7716,-57.7716,211.8623,50.44331,0.1365796,60.37132,0,0,179.0723
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,71.56866,68.7,0,-1,0,68.7,0,0,2.868665,10.02553,0,72.31579,68.7,0,0,219.3973,121.3007,0,72.31579,-72.31579,135.6348,32.29393,0.1365796,78.72553,0,0,121.3007
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,18.99638,18.99638,0,-1,0,18.99638,0,0,0,0,0,19.99619,18.99638,0,0,299.7481,48.98491,0,19.99619,-19.99619,114.557,27.27541,0.1365796,20.89602,0,0,48.98491
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,13.84637,13.84637,0,-1,0,13.84637,0,0,0,0,0,14.57513,13.84637,0,0,321.9661,28.98871,0,14.57513,-14.57513,99.19342,23.61743,0.1365796,15.23101,0,0,28.98871
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,5.834156,5.834156,0,-1,0,5.834156,0,0,8.881784E-16,0,0,6.141217,5.834156,0,0,338.1607,14.41358,0,6.141217,-6.141217,92.72001,22.07615,0.1365796,6.417572,0,0,14.41358
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,39.09051,7.858747,0,-1,0,7.858747,0,0,31.23176,35.14081,0,8.272365,7.858747,0,0,344.9843,8.272365,0,8.272365,-8.272365,84.00017,20,0.1365796,42.99956,0,0,8.272365
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,17.69388,0,0,-1,0,0,0,0,17.69388,19.46327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365796,19.46327,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,2.924491,0,0,-1,0,0,0,0,2.924491,3.21694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365796,3.21694,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,47.40282,0,0,-1,0,0,0,0,47.40282,52.14311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1365796,52.14311,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,25.45712,25.45712,81,0,22.761,25.45712,0,0,0,0,0,0,0,55.54288,52.76574,354.1758,0,52.76574,0,52.76574,134.0582,31.91854,0.1366493,28.00283,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,9.142703,9.142703,81,0,22.761,9.142703,0,1.421085E-14,0,0,0,0,0,71.8573,68.26443,301.4101,47.48917,68.26443,0,68.26443,198.8195,47.33788,0.1367134,10.05697,0,81,47.48917
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,27.9228,27.9228,81,0,22.761,27.9228,34.39252,0,0,0,9.603354,0,0,53.0772,50.42334,233.1456,108.9272,60.02669,0,60.02669,255.7658,60.8965,0.1367868,30.71508,7.682684,81,118.5305
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,14.53368,14.53368,81,0,22.761,14.53368,141.7096,0,0,0,20.59562,0,0,66.46632,63.14301,173.1189,162.9512,83.73862,0,83.73862,335.2072,79.81109,0.1368333,15.98705,16.4765,81,183.5468
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,38.13638,38.13638,0,-1,0,38.13638,136.1053,0,0,0,51.90566,40.14356,38.13638,0,0,89.38031,238.3159,11.7621,0,11.7621,346.3657,82.46786,0.13682,41.95002,41.52453,0,290.2216
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,49.50088,49.50088,0,-1,0,49.50088,131.4201,0,0,0,65.05408,52.10619,49.50088,0,0,77.61822,248.9018,12.9479,0,12.9479,358.6492,85.39249,0.1368054,54.45097,52.04327,0,313.9559
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,-1,0,0,0,14.17684,0,0,78.84717,0,0,0,0,64.67032,260.5549,64.67032,0,64.67032,420.0009,100,0.1367323,0,63.07773,0,339.4021
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,28.24511,28.24511,0,-1,0,28.24511,342.6754,67.05735,0,0,96.78905,29.7317,28.24511,0,0,0,318.7582,0,0,0,420.0009,100,0.1367323,31.06962,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,36.59222,36.59222,0,-1,0,36.59222,223.8095,43.37875,0,0,81.89689,38.51813,36.59222,0,0,0,318.7582,0,0,0,420.0009,100,0.1367323,40.25145,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,8.139342,8.139342,0,-1,0,8.139342,753.2057,52.73827,0,0,61.30599,8.567729,8.139342,0,0,0,318.7582,0,0,0,420.0009,100,0.1367323,8.953277,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,59.16455,59.16455,0,0,0,59.16455,121.9368,9.864875,0,0,72.14336,62.27848,59.16455,0,0,0,318.7582,0,0,0,420.0009,100,0.1367323,65.08101,57.71468,0,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,1.926573,1.926573,0,0,0,1.926573,1758.263,31.84624,0,0,33.87421,2.027971,1.926573,0,0,0,318.7582,0,0,0,420.0009,100,0.1367323,2.11923,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,7.0424,7.0424,0,0,0,7.0424,180.1288,5.272336,0,0,12.68539,7.413053,7.0424,0,0,0,318.7582,0,0,0,420.0009,100,0.1367323,7.74664,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,39.25283,39.25283,0,0,0,39.25283,0,0,0,0,0,41.31877,39.25283,0,0,0,318.7582,0,41.31877,-41.31877,376.447,89.63007,0.1367323,43.17811,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,39.79272,39.79272,0,-1,0,39.79272,0,0,0,0,0,41.88708,39.79272,0,0,45.90974,277.4395,0,41.88708,-41.88708,332.2942,79.1175,0.1367323,43.772,0,0,277.4395
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,44.35309,44.35309,0,-1,0,44.35309,0,0,7.105427E-15,0,0,46.68746,44.35309,0,0,92.45094,235.5524,0,46.68746,-46.68746,283.0813,67.40017,0.1367323,48.7884,0,0,235.5524
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,15.78428,15.78428,0,-1,0,15.78428,0,0,0,0,0,16.61503,15.78428,0,0,144.3259,188.8649,0,16.61503,-16.61503,265.5675,63.23023,0.1367323,17.36271,0,0,188.8649
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,51.25118,51.25118,0,-1,0,51.25118,0,0,7.105427E-15,0,0,53.94861,51.25118,0,0,162.787,172.2499,0,53.94861,-53.94861,208.7007,49.69053,0.1367323,56.3763,0,0,172.2499
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,13.66912,13.66912,0,-1,0,13.66912,0,0,1.776357E-15,0,0,14.38855,13.66912,0,0,222.7299,118.3013,0,14.38855,-14.38855,193.5338,46.07938,0.1367323,15.03604,0,0,118.3013
