Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,66.33163,66.33163,0,-1,0,66.33163,0,0,1.421085E-14,4.264786,0,69.82276,66.33163,0,0,0,318.7582,0,69.82276,-69.82276,346.4012,82.47631,0,72.96478,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,122.014,68.7,0,-1,0,68.7,0,0,53.31398,65.51537,0,72.31579,68.7,0,0,77.58085,248.9355,0,72.31579,-72.31579,270.1736,64.32693,0,134.2154,0,0,248.9355
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,123.2467,68.7,0,-1,0,68.7,0,0,54.54665,66.87132,0,72.31579,68.7,0,0,157.9317,176.6197,0,72.31579,-72.31579,193.9461,46.17756,0,135.5713,0,0,176.6197
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,112.5931,112.5931,43.89313,0,13.37296,112.5931,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,238.2826,104.3039,0,72.31579,-72.31579,117.7186,28.02818,0,123.8524,0,81,104.3039
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,37.94589,37.94589,81,0,22.761,37.94589,0,0,0,0,0,0,0,43.05411,40.90141,318.6335,31.9881,40.90141,0,40.90141,156.5211,37.26685,0.2959064,41.74048,0,81,31.9881
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,40.73928,40.73928,81,0,22.761,40.73928,17.68304,0,0,0,7.203945,0,0,40.26072,38.24768,277.7321,68.79936,45.45163,0,45.45163,199.6403,47.5333,0.2934996,44.81321,5.763156,81,76.0033
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,41.74762,41.74762,81,0,22.761,41.74762,38.72434,0,0,0,16.16649,0,0,39.25238,37.28976,232.2804,109.7058,53.45625,0,53.45625,250.3533,59.60781,0.2910837,45.92238,12.93319,81,125.8723
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,86.66705,68.7,0,-1,0,68.7,45.89015,0,17.96705,26.63376,31.52654,72.31579,68.7,0,0,178.8242,157.8165,0,40.78925,-40.78925,207.3577,49.37077,0.2910837,95.33376,25.22123,0,189.343
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,26.0875,26.0875,0,-1,0,26.0875,29.45038,0,0,0,7.682869,27.46053,26.0875,0,0,224.1456,117.0272,0,19.77766,-19.77766,186.5102,44.4071,0.2910837,28.69625,6.146295,0,124.7101
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,104.9812,68.7,0,-1,0,68.7,9.048372,0,36.28117,46.77929,6.216231,72.31579,68.7,0,0,246.1208,97.24954,0,66.09956,-66.09956,116.8351,27.81783,0.2910837,115.4793,4.972985,0,103.4658
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,91.07867,61.67382,0,-1,0,61.67382,54.75554,0,29.40484,64.17778,33.76983,64.91982,61.67382,0,0,319.5647,31.14998,0,31.14998,-31.14998,84.00017,20,0.2910837,100.1865,27.01587,0,64.91982
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,69.14929,28.34506,0,-1,0,28.34506,105.2632,0,40.80423,70.3952,29.83691,29.83691,28.34506,0,0,354.1758,0,0,0,0,84.00017,20,0.2910837,76.06422,23.86953,0,29.83691
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,42.00677,12.00627,0,-1,0,12.00627,105.2632,0,30.0005,43.80619,12.63818,12.63818,12.00627,0,0,354.1758,0,0,0,0,84.00017,20,0.2910837,46.20745,10.11054,0,12.63818
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,354.1758,0,7.161844,0,7.161844,90.79449,21.61769,0.2768993,0,5.729475,0,7.161844
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,56.16261,56.16261,81,0,22.761,56.16261,25.1457,0,0,0,14.12248,0,0,24.83739,23.59552,347.014,6.44566,37.718,0,37.718,126.5769,30.1373,0.2785749,61.77887,11.29799,81,20.56814
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,72.31579,0,20.56389,0,0,0,0,0,7.428895,0,0,72.31579,68.7,309.296,40.39186,76.1289,0,76.1289,198.7991,47.33303,0.2533799,0,5.943117,81,47.82076
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,49.26583,49.26583,81,0,22.761,49.26583,0,-3.552714E-15,0,0,0,0,0,31.73417,30.14747,233.1671,108.9079,30.14747,0,30.14747,227.3995,54.14264,0.2577861,54.19241,0,81,108.9079
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,68.13239,68.13239,0,-1,0,68.13239,0,0,0,6.245628,0,71.71831,68.13239,0,0,203.0196,136.0406,0,71.71831,-71.71831,151.8018,36.14322,0.2577861,74.94563,0,0,136.0406
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,95.03884,61.10617,0,-1,0,61.10617,0,0,33.93267,43.43655,0,64.32228,61.10617,0,0,282.7066,64.32228,0,64.32228,-64.32228,84.00017,20,0.2577861,104.5427,0,0,64.32228
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,112.3307,0,0,-1,0,0,0,0,112.3307,123.5638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577861,123.5638,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,5.381433,0,0,-1,0,0,0,0,5.381433,5.919577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577861,5.919577,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,22.32086,0,0,-1,0,0,0,0,22.32086,24.55295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577861,24.55295,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,68.26501,0,0,-1,0,0,0,0,68.26501,75.09151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577861,75.09151,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,28.14877,0,0,-1,0,0,0,0,28.14877,30.96364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577861,30.96364,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577861,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,99.25239,0,0,-1,0,0,0,0,99.25239,109.1776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577861,109.1776,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577861,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,16.15121,16.15121,81,0,22.761,16.15121,0,0,0,0,0,0,0,64.84879,61.60635,354.1758,0,61.60635,0,61.60635,142.4451,33.91543,0.261179,17.76633,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,292.5695,55.44571,68.7,0,68.7,207.6196,49.43314,0.2533296,0,0,81,55.44571
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,26.63033,26.63033,81,0,22.761,26.63033,41.33082,0,0,0,11.00653,0,0,54.36967,51.65119,223.8695,117.2757,62.65772,0,62.65772,267.062,63.58605,0.2558185,29.29336,8.805225,81,128.2822
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,17.63195,17.63195,81,0,22.761,17.63195,172.7743,0,0,0,30.46347,0,0,63.36805,60.19965,161.2117,173.6677,90.66312,0,90.66312,353.0725,84.06473,0.2451748,19.39514,24.37078,81,204.1311
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,20.79038,20.79038,0,-1,0,20.79038,270.1866,0,0,0,56.17283,21.88461,20.79038,0,0,70.54861,255.2645,34.28822,0,34.28822,385.6012,91.80963,0.2313681,22.86942,44.93827,0,311.4373
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,-1,0,0,0,54.90305,0,0,91.16344,0,0,0,0,36.26039,286.1239,36.26039,0,36.26039,420.0009,100,0.218364,0,72.93075,0,377.2873
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,-1,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.218364,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,56.4438,56.4438,0,-1,0,56.4438,216.8547,62.98649,0,0,122.401,59.41452,56.4438,0,0,0,318.7582,0,0,0,420.0009,100,0.218364,62.08818,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,102.5622,68.7,0,-1,0,68.7,162.9901,39.65841,33.86222,44.11844,111.9742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.218364,112.8184,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,99.11588,68.7,0,-1,0,68.7,161.0286,38.31084,30.41587,40.32746,110.6266,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.218364,109.0275,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,26.27806,26.27806,0,0,0,26.27806,299.5744,51.06122,0,0,78.72234,27.66111,26.27806,0,0,0,318.7582,0,0,0,420.0009,100,0.218364,28.90586,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,61.25306,61.25306,0,0,0,61.25306,49.35644,0,7.105427E-15,0,30.23233,64.47691,61.25306,0,0,0,318.7582,0,34.24458,-34.24458,383.9039,91.4055,0.218364,67.37836,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,86.10371,86.10371,81,0,22.761,86.10371,26.19477,0,0,0,22.55467,5.372333,5.103716,0,0,38.04953,284.5136,17.18234,0,17.18234,400.2045,95.28659,0.2196272,94.71409,18.04374,81,307.0683
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.86719,299.9778,0,0,0,400.2045,95.28659,0.2196272,0,0,0,299.9778
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,19.30167,19.30167,0,-1,0,19.30167,0,0,0,0,0,20.31755,19.30167,0,0,20.86719,299.9778,0,20.31755,-20.31755,378.7879,90.18742,0.2196272,21.23184,0,0,299.9778
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,50.82693,50.82693,0,-1,0,50.82693,0,0,7.105427E-15,0,0,53.50203,50.82693,0,0,43.44225,279.6602,0,53.50203,-53.50203,322.3918,76.7598,0.2196272,55.90962,0,0,279.6602
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.8889,226.1582,0,0,0,322.3918,76.7598,0.2196272,0,0,0,226.1582
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.8889,226.1582,0,0,0,322.3918,76.7598,0.2196272,0,0,0,226.1582
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,58.10648,58.10648,0,-1,0,58.10648,0,0,7.105427E-15,0,0,61.16472,58.10648,0,0,102.8889,226.1582,0,61.16472,-61.16472,257.9185,61.40905,0.2196272,63.91713,0,0,226.1582
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,70.87632,68.7,0,-1,0,68.7,0,0,2.176323,9.263955,0,72.31579,68.7,0,0,170.8497,164.9935,0,72.31579,-72.31579,181.691,43.25968,0.2196272,77.96396,0,0,164.9935
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,7.559466,7.559466,0,-1,0,7.559466,0,0,8.881784E-16,0,0,7.957333,7.559466,0,0,251.2006,92.67767,0,7.957333,-7.957333,173.3032,41.2626,0.2196272,8.315413,0,0,92.67767
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,18.79545,18.79545,0,-1,0,18.79545,0,0,3.552714E-15,0,0,19.78468,18.79545,0,0,260.0421,84.72034,0,19.78468,-19.78468,152.4483,36.29715,0.2196272,20.675,0,0,84.72034
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,102.3228,61.68887,0,-1,0,61.68887,0,0,40.63397,50.86625,0,64.93565,61.68887,0,0,282.0251,64.93565,0,64.93565,-64.93565,84.00017,20,0.2196272,112.5551,0,0,64.93565
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,70.90202,0,0,-1,0,0,0,0,70.90202,77.99223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2196272,77.99223,0,0,0
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,107.4027,81,81,0,22.761,81,0,0,26.40274,37.14302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2196272,118.143,0,81,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,41.59581,41.59581,81,0,22.761,41.59581,0,0,0,0,0,0,0,39.40419,37.43398,354.1758,0,37.43398,0,37.43398,119.5132,28.45546,0.2237078,45.75539,0,81,0
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,316.7418,33.69058,92.61298,0,92.61298,207.3736,49.37455,0.2160321,0,19.13038,81,57.60356
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,56.68008,56.68008,81,0,22.761,56.68008,87.33817,0,0,0,49.50335,0,0,24.31991,23.10392,224.1288,117.0423,72.60727,0,72.60727,276.2549,65.77483,0.2176414,62.34809,39.60268,81,166.5456
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,75.7581,68.7,0,-1,0,68.7,106.1562,0,7.058103,14.63391,72.9293,72.31579,68.7,0,0,151.5216,182.3888,0.6135113,0,0.6135113,276.8369,65.91341,0.2174872,83.33392,58.34344,0,255.3181
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,50.80053,50.80053,0,-1,0,50.80053,205.4607,0,0,0,104.3751,53.47424,50.80053,0,0,150.9081,182.941,50.90086,0,50.90086,325.1257,77.41072,0.2054082,55.88058,83.50008,0,287.3161
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,145.0244,68.7,0,-1,0,68.7,181.1864,0,76.32445,90.8269,124.4751,72.31579,68.7,0,0,100.0072,228.7517,52.15928,0,52.15928,374.6083,89.19228,0.1943475,159.5269,99.58006,0,353.2268
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,31.06528,31.06528,0,-1,0,31.06528,421.7336,50.46449,0,0,131.0127,32.7003,31.06528,0,0,47.84792,275.6951,47.84792,0,47.84792,420.0009,100,0.1851993,34.17181,104.8102,0,406.7078
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,51.01165,51.01165,0,-1,0,51.01165,250.1556,73.91203,0,0,127.6085,53.69648,51.01165,0,0,0,318.7582,0,0,0,420.0009,100,0.1851993,56.11282,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,32.26571,32.26571,0,-1,0,32.26571,349.5922,78.8345,0,0,112.7984,33.96391,32.26571,0,0,0,318.7582,0,0,0,420.0009,100,0.1851993,35.49228,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,89.32321,89.32321,20.62321,0,7.485672,89.32321,94.62598,12.20718,0,0,84.52297,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1851993,98.25553,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,75.67967,75.67967,21.77883,0,7.778043,75.67967,74.9709,0,0,0,56.73773,56.73773,53.90084,0,0,0,318.7582,0,0,0,420.0009,100,0.1851993,83.24763,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,181.3847,149.7,81,0,22.761,149.7,17.25933,0,31.6847,49.82317,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.1851993,199.5232,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,76.40276,76.40276,81,0,22.761,76.40276,0,0,0,0,0,0,0,4.597241,4.367379,51.64285,272.2797,4.367379,0,4.367379,375.1514,89.32158,0.1856729,84.04304,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.27547,276.2103,0,0,0,375.1514,89.32158,0.1856729,0,0,0,276.2103
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,75.02839,68.7,0,-1,0,68.7,0,0,6.328388,13.83123,0,72.31579,68.7,0,0,47.27547,276.2103,0,72.31579,-72.31579,298.9239,71.1722,0.1856729,82.53123,0,0,276.2103
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,82.75094,68.7,0,-1,0,68.7,0,0,14.05094,22.32603,0,72.31579,68.7,0,0,127.6264,203.8945,0,72.31579,-72.31579,222.6963,53.02283,0.1856729,91.02603,0,0,203.8945
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,114.5335,68.7,0,-1,0,68.7,0,0,45.83348,57.28683,0,72.31579,68.7,0,0,207.9772,131.5787,0,72.31579,-72.31579,146.4688,34.87345,0.1856729,125.9868,0,0,131.5787
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,74.59755,56.29978,0,-1,0,56.29978,0,0,18.29776,25.75752,0,59.26293,56.29978,0,0,288.3281,59.26293,0,59.26293,-59.26293,84.00017,20,0.1856729,82.0573,0,0,59.26293
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,27.53774,0,0,-1,0,0,0,0,27.53774,30.29151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1856729,30.29151,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,102.6889,0,0,-1,0,0,0,0,102.6889,112.9577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1856729,112.9577,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,88.78139,0,0,-1,0,0,0,0,88.78139,97.65953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1856729,97.65953,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,18.24225,0,0,-1,0,0,0,0,18.24225,20.06648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1856729,20.06648,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.6716535,0,0,-1,0,0,0,0,0.6716535,0.7388188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1856729,0.7388188,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,41.56458,41.56458,81,0,22.761,41.56458,0,0,0,0,0,0,0,39.43542,37.46365,354.1758,0,37.46365,0,37.46365,119.5413,28.46216,0.1895751,45.72104,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,70.48363,70.48363,81,0,22.761,70.48363,0,0,0,0,0,0,0,10.51637,9.990547,316.7122,33.71729,9.990547,0,9.990547,129.0192,30.71879,0.1905694,77.532,0,81,33.71729
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,306.7216,42.70878,74.99561,0,74.99561,200.1663,47.65854,0.1908707,0,5.036491,81,49.00439
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.29478,1.29478,73.61057,0,20.89147,1.29478,1749.937,0,0,0,22.65784,0,0,72.31579,68.7,231.726,110.2048,91.35783,0,91.35783,286.8359,68.29413,0.1888966,1.424258,18.12627,81,132.8627
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,140.3682,192.4269,46.53395,0,46.53395,330.9819,78.80505,0.1820358,0,37.22716,0,238.9608
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,167.6113,68.7,0,-1,0,68.7,51.31213,0,98.91128,115.6724,35.25143,72.31579,68.7,0,0,93.83421,234.3074,0,37.06435,-37.06435,291.9126,69.50287,0.1820358,184.3724,28.20115,0,269.5589
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,72.17159,68.7,0,-1,0,68.7,19.36477,0,3.471596,10.68876,13.3036,72.31579,68.7,0,0,135.0168,197.2431,0,59.0122,-59.0122,229.7083,54.69234,0.1820358,79.38876,10.64288,0,210.5467
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,18.80863,18.80863,0,-1,0,18.80863,185.9022,0,0,0,34.96565,19.79856,18.80863,0,0,200.5859,138.2309,15.16709,0,15.16709,244.0971,58.11824,0.1799061,20.68949,27.97252,0,173.1965
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,59.21046,59.21046,0,-1,0,59.21046,103.3464,0,0,0,61.19188,62.3268,59.21046,0,0,185.4188,151.8813,0,1.134912,-1.134912,242.9008,57.8334,0.1799061,65.1315,48.95351,0,213.0732
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,80.06373,68.7,0,-1,0,68.7,19.68212,0,11.36372,19.3701,13.52162,72.31579,68.7,0,0,186.6799,150.7464,0,58.79417,-58.79417,180.9263,43.0776,0.1799061,88.0701,10.8173,0,164.268
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,24.65979,24.65979,0,0,0,24.65979,65.67955,0,0,0,16.19644,25.95767,24.65979,0,0,252.0067,91.95219,0,9.761233,-9.761233,170.637,40.62778,0.1799061,27.12577,12.95715,0,108.1486
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,262.8525,82.19096,10.32318,0,10.32318,180.4305,42.95955,0.1784848,0,8.258545,0,92.51413
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,22.39004,22.39004,0,0,0,22.39004,27.04342,0,3.552714E-15,0,6.05503,23.56846,22.39004,0,0,252.5293,91.48181,0,17.51343,-17.51343,161.9697,38.56414,0.1784848,24.62904,4.844024,0,97.53684
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,97.48318,97.48318,81,0,22.761,97.48318,0,0,0,0,0,17.35071,16.48318,0,0,271.9887,73.96838,0,17.35071,-17.35071,143.6804,34.20956,0.1784848,107.2315,0,81,73.96838
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,60.08149,53.78679,0,-1,0,53.78679,0,0,6.294699,12.30285,0,56.61768,53.78679,0,0,291.2673,56.61768,0,56.61768,-56.61768,84.00017,20,0.1784848,66.08964,0,0,56.61768
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,14.22151,0,0,-1,0,0,0,0,14.22151,15.64366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1784848,15.64366,0,0,0
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,70.70843,0,0,-1,0,0,0,0,70.70843,77.77927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1784848,77.77927,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,60.44233,0,0,-1,0,0,0,0,60.44233,66.48656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1784848,66.48656,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,60.5312,0,0,-1,0,0,0,0,60.5312,66.58433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1784848,66.58433,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,6.118342,0,0,-1,0,0,0,0,6.118342,6.730177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1784848,6.730177,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,45.38875,0,0,-1,0,0,0,0,45.38875,49.92763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1784848,49.92763,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,29.8956,0,0,-1,0,0,0,0,29.8956,32.88515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1784848,32.88515,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,118.0601,0,0,-1,0,0,0,0,118.0601,129.8661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1784848,129.8661,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,18.2457,0,0,-1,0,0,0,0,18.2457,20.07027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1784848,20.07027,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,102.668,81,81,0,22.761,81,0,0,21.66799,31.93479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1784848,112.9348,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,19.67851,19.67851,81,0,22.761,19.67851,0,0,0,0,0,0,0,61.32149,58.25541,354.1758,0,58.25541,0,58.25541,139.2661,33.15853,0.1833786,21.64636,0,81,0
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,295.9204,52.42987,78.06109,0,78.06109,213.3214,50.7907,0.1836014,0,7.488871,81,61.79096
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,53.36513,53.36513,81,0,22.761,53.36513,38.19869,0,0,0,20.38478,0,0,27.63487,26.25313,217.8593,122.6849,46.63791,0,46.63791,257.5659,61.32511,0.1867227,58.70164,16.30783,81,143.0696
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,49.50011,49.50011,0,-1,0,49.50011,45.73329,0,7.105427E-15,0,22.63803,52.10537,49.50011,0,0,171.2214,164.659,0,29.46735,-29.46735,226.5047,53.92957,0.1867227,54.45012,18.11042,0,187.297
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,34.35507,34.35507,0,-1,0,34.35507,104.2219,0,0,0,35.80551,36.16323,34.35507,0,0,203.9629,135.1916,0,0.3577238,-0.3577238,226.1276,53.83979,0.1867227,37.79058,28.64441,0,170.9971
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,7.764421,7.764421,0,-1,0,7.764421,405.914,0,0,0,31.51687,8.173075,7.764421,0,0,204.3604,134.8339,23.3438,0,23.3438,248.2735,59.11261,0.1838417,8.540863,25.2135,0,166.3508
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,-1,0,0,0,0,0,0,50.81232,0,0,0,0,181.0166,155.8433,50.81232,0,50.81232,296.4782,70.58992,0.1778682,0,40.64986,0,206.6556
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,117.2437,68.7,0,-1,0,68.7,14.25404,0,48.54368,60.26805,9.792527,72.31579,68.7,0,0,130.2042,201.5744,0,62.52326,-62.52326,230.573,54.89821,0.1778682,128.968,7.834022,0,211.3669
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,199.6745,139.0511,32.09495,0,32.09495,261.0209,62.14771,0.1742911,0,25.67596,0,171.1461
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,153.3016,149.7,81,0,22.761,149.7,22.58872,0,3.601566,18.93172,33.81531,72.31579,68.7,0,0,167.5796,167.9366,0,38.50048,-38.50048,220.4378,52.48509,0.1742911,168.6317,27.05225,81,201.7519
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,72.31579,0,20.56389,0,0,0,0,0,25.2154,0,0,72.31579,68.7,210.3579,129.4361,93.91541,0,93.91541,309.5338,73.69838,0.173266,0,20.17232,81,154.6515
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,44.24294,44.24294,81,0,22.761,44.24294,22.4,0,0,0,9.91042,0,0,36.75706,34.91921,116.4425,213.96,44.82963,0,44.82963,352.0629,83.82433,0.1762706,48.66723,7.928336,81,223.8704
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,4.903843,4.903843,0,0,0,4.903843,0,0,8.881784E-16,0,0,5.161941,4.903843,0,0,71.61286,254.3067,0,5.161941,-5.161941,346.6218,82.52882,0.1762706,5.394228,0,0,254.3067
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,37.54633,37.54633,0,-1,0,37.54633,0,0,7.105427E-15,0,0,39.52246,37.54633,0,0,77.34835,249.1447,0,39.52246,-39.52246,304.9614,72.60972,0.1762706,41.30097,0,0,249.1447
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,31.29835,31.29835,0,-1,0,31.29835,0,0,3.552714E-15,0,0,32.94563,31.29835,0,0,121.2622,209.6223,0,32.94563,-32.94563,270.2337,64.34122,0.1762706,34.42819,0,0,209.6223
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.8685,176.6766,0,0,0,270.2337,64.34122,0.1762706,0,0,0,176.6766
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,39.13674,39.13674,0,-1,0,39.13674,0,0,7.105427E-15,0,0,41.19657,39.13674,0,0,157.8685,176.6766,0,41.19657,-41.19657,226.8087,54.00196,0.1762706,43.05042,0,0,176.6766
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,52.30755,52.30755,0,-1,0,52.30755,0,0,0,0,0,55.06059,52.30755,0,0,203.6424,135.4801,0,55.06059,-55.06059,168.7697,40.18319,0.1762706,57.53831,0,0,135.4801
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,75.08484,68.7,0,-1,0,68.7,0,0,6.384837,13.89332,0,72.31579,68.7,0,0,264.8208,80.41947,0,72.31579,-72.31579,92.5422,22.03381,0.1762706,82.59332,0,0,80.41947
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,38.98329,7.698496,0,-1,0,7.698496,0,0,31.2848,35.18312,0,8.103681,7.698496,0,0,345.1717,8.103681,0,8.103681,-8.103681,84.00017,20,0.1762706,42.88162,0,0,8.103681
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,57.18216,0,0,-1,0,0,0,0,57.18216,62.90037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1762706,62.90037,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,4.443932,0,0,-1,0,0,0,0,4.443932,4.888324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1762706,4.888324,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,120.9405,0,0,-1,0,0,0,0,120.9405,133.0346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1762706,133.0346,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,85.38873,81,81,0,22.761,81,0,0,4.388723,12.9276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1762706,93.9276,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,73.70044,73.70044,81,0,22.761,73.70044,0,0,0,0.07048588,0,0,0,7.299558,6.93458,354.1758,0,6.93458,0,6.93458,90.57889,21.56636,0.176747,81.07049,0,81,0
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,9.676609,9.676609,81,0,22.761,9.676609,205.7015,0,0,0,19.90493,0,0,71.32339,67.75723,347.2412,6.241122,87.66215,0,87.66215,173.7425,41.36718,0.1776126,10.64427,15.92394,81,26.14605
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,259.5791,85.13705,123.9974,0,123.9974,291.3768,69.37528,0.1738306,0,44.23793,81,140.4345
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0,0,0,87.96975,0,0,0,0,135.5817,196.7347,87.96975,0,87.96975,374.8322,89.24558,0.1663391,0,70.3758,0,284.7045
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,50.7088,50.7088,0,-1,0,50.7088,203.7209,2.314826,0,0,103.3044,53.37769,50.7088,0,0,47.61192,275.9075,47.61192,0,47.61192,420.0009,100,0.1625476,55.77968,82.64355,0,379.2119
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,-1,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625476,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,-1,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625476,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,72.77768,68.7,0,-1,0,68.7,178.4552,50.28294,4.077682,11.35545,122.5987,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1625476,80.05545,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,12.8136,12.8136,0,-1,0,12.8136,842.2669,94.43669,0,0,107.9247,13.488,12.8136,0,0,0,318.7582,0,0,0,420.0009,100,0.1625476,14.09496,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,106.4186,106.4186,37.71864,0,11.81081,106.4186,85.51653,18.68973,0,0,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1625476,117.0605,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,31.95205,31.95205,0,0,0,31.95205,205.7508,32.10788,0,0,65.74162,33.63374,31.95205,0,0,0,318.7582,0,0,0,420.0009,100,0.1625476,35.14725,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,58.53295,58.53295,0,0,0,58.53295,47.13845,0,0,0,27.59153,61.61363,58.53295,0,0,0,318.7582,0,34.0221,-34.0221,384.1384,91.46134,0.1625476,64.38625,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.80234,284.7361,0,0,0,384.1384,91.46134,0.1625476,0,0,0,284.7361
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,49.0298,49.0298,0,-1,0,49.0298,0,0,0,0,0,51.61032,49.0298,0,0,37.80234,284.7361,0,51.61032,-51.61032,329.7363,78.50849,0.1625476,53.93279,0,0,284.7361
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,5.171423,5.171423,0,-1,0,5.171423,0,0,8.881784E-16,0,0,5.443604,5.171423,0,0,95.14714,233.1258,0,5.443604,-5.443604,323.9983,77.1423,0.1625476,5.688566,0,0,233.1258
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.1956,227.6822,0,0,0,323.9983,77.1423,0.1625476,0,0,0,227.6822
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,62.40749,62.40749,0,-1,0,62.40749,0,0,1.421085E-14,0,0,65.69209,62.40749,0,0,101.1956,227.6822,0,65.69209,-65.69209,254.7527,60.65529,0.1625476,68.64824,0,0,227.6822
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,20.4803,20.4803,0,-1,0,20.4803,0,0,3.552714E-15,0,0,21.5582,20.4803,0,0,174.1868,161.9901,0,21.5582,-21.5582,232.0284,55.24474,0.1625476,22.52832,0,0,161.9901
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,17.71185,17.71185,0,-1,0,17.71185,0,0,0,0,0,18.64405,17.71185,0,0,198.1404,140.4319,0,18.64405,-18.64405,212.3758,50.56557,0.1625476,19.48304,0,0,140.4319
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,39.79461,39.79461,0,-1,0,39.79461,0,0,0,0,0,41.88906,39.79461,0,0,218.856,121.7878,0,41.88906,-41.88906,168.2209,40.05251,0.1625476,43.77407,0,0,121.7878
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,104.3698,68.7,0,-1,0,68.7,0,0,35.66979,46.10677,0,72.31579,68.7,0,0,265.3994,79.89878,0,72.31579,-72.31579,91.99334,21.90313,0.1625476,114.8068,0,0,79.89878
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,18.95973,7.203841,0,-1,0,7.203841,0,0,11.75589,13.65186,0,7.582991,7.203841,0,0,345.7503,7.582991,0,7.582991,-7.582991,84.00017,20,0.1625476,20.85571,0,0,7.582991
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,45.90882,0,0,-1,0,0,0,0,45.90882,50.4997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1625476,50.4997,0,0,0
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,51.11696,51.11696,81,0,22.761,51.11696,0,0,0,0,0,0,0,29.88304,28.38889,354.1758,0,28.38889,0,28.38889,110.9322,26.41238,0.1643357,56.22866,0,81,0
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,325.7869,25.55,68.7,0,68.7,176.1068,41.9301,0.1658666,0,0,81,25.55
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,72.31579,0,20.56389,0,0,0,0,0,15.18954,0,0,72.31579,68.7,257.0869,87.38,83.88954,0,83.88954,255.6914,60.87878,0.1661846,0,12.15163,81,102.5695
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,27.25538,27.25538,81,0,22.761,27.25538,136.3059,0,0,0,37.15069,0,0,53.74461,51.05738,173.1974,162.8806,88.20808,0,88.20808,339.3729,80.80291,0.1672104,29.98092,29.72055,81,200.0313
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,23.72475,23.72475,0,-1,0,23.72475,290.5937,0,0,0,68.94263,24.97342,23.72475,0,0,84.9893,242.2679,43.96921,0,43.96921,381.0858,90.73453,0.1641495,26.09723,55.15411,0,311.2105
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,117.7917,68.7,0,-1,0,68.7,146.7907,0,49.09173,60.8709,100.8452,72.31579,68.7,0,0,41.02009,281.8401,28.52939,0,28.52939,408.1511,97.17864,0.1622227,129.5709,80.67615,0,382.6853
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,7.497913,7.497913,0,-1,0,7.497913,1267.495,74.65244,0,0,95.03568,7.89254,7.497913,0,0,12.49069,307.5166,12.49069,0,12.49069,420.0009,100,0.1613933,8.247705,76.02854,0,402.5523
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,-1,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1613933,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,-1,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1613933,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,17.6288,17.6288,0,-1,0,17.6288,591.5434,85.7254,0,0,104.282,18.55663,17.6288,0,0,0,318.7582,0,0,0,420.0009,100,0.1613933,19.39168,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.838063,1.838063,0,0,0,1.838063,4727.416,84.95808,0,0,86.89289,1.934803,1.838063,0,0,0,318.7582,0,0,0,420.0009,100,0.1613933,2.02187,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,114.518,114.518,55.82251,0,16.3911,114.518,53.95196,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1613933,125.9698,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,15.68365,15.68365,0,0,0,15.68365,185.3616,12.56236,0,0,29.07147,16.5091,15.68365,0,0,0,318.7582,0,0,0,420.0009,100,0.1613933,17.25201,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1613933,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,42.03391,42.03391,0,-1,0,42.03391,0,0,7.105427E-15,0,0,44.24622,42.03391,0,0,0,318.7582,0,44.24622,-44.24622,373.3612,88.89536,0.1613933,46.2373,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,40.75593,40.75593,0,-1,0,40.75593,0,0,7.105427E-15,0,0,42.90098,40.75593,0,0,49.16247,274.512,0,42.90098,-42.90098,328.1396,78.12833,0.1613933,44.83152,0,0,274.512
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,96.83022,231.611,0,0,0,328.1396,78.12833,0.1613933,0,0,0,231.611
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,24.45702,24.45702,0,-1,0,24.45702,0,0,3.552714E-15,0,0,25.74423,24.45702,0,0,96.83022,231.611,0,25.74423,-25.74423,301.0028,71.6672,0.1613933,26.90272,0,0,231.611
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,8.133211,8.133211,0,-1,0,8.133211,0,0,0,0,0,8.561275,8.133211,0,0,125.4349,205.8668,0,8.561275,-8.561275,291.9785,69.51854,0.1613933,8.946532,0,0,205.8668
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,28.72517,28.72517,0,-1,0,28.72517,0,0,3.552714E-15,0,0,30.23703,28.72517,0,0,134.9474,197.3055,0,30.23703,-30.23703,260.1058,61.92984,0.1613933,31.59769,0,0,197.3055
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,70.30003,68.7,0,-1,0,68.7,0,0,1.600024,8.630027,0,72.31579,68.7,0,0,168.5441,167.0685,0,72.31579,-72.31579,183.8783,43.78046,0.1613933,77.33002,0,0,167.0685
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,31.33547,31.33547,0,-1,0,31.33547,0,0,3.552714E-15,0,0,32.98471,31.33547,0,0,248.895,94.75272,0,32.98471,-32.98471,149.1094,35.50216,0.1613933,34.46902,0,0,94.75272
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,23.86552,23.86552,0,-1,0,23.86552,0,0,3.552714E-15,0,0,25.1216,23.86552,0,0,285.5447,61.76801,0,25.1216,-25.1216,122.6289,29.19729,0.1613933,26.25207,0,0,61.76801
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,66.73587,34.81409,0,-1,0,34.81409,0,0,31.92178,38.59536,0,36.64641,34.81409,0,0,313.4576,36.64641,0,36.64641,-36.64641,84.00017,20,0.1613933,73.40945,0,0,36.64641
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1613933,0,0,0,0
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,57.12819,57.12819,81,0,22.761,57.12819,0,-3.552714E-15,0,0,0,0,0,23.87181,22.67822,354.1758,0,22.67822,0,22.67822,105.5146,25.12248,0.1626305,62.84101,0,81,0
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,17.94301,17.94301,81,0,22.761,17.94301,134.7729,0,0,0,24.18232,0,0,63.05699,59.90414,331.4976,20.4104,84.08646,0,84.08646,185.286,44.11563,0.1639649,19.73731,19.34586,81,44.59272
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,55.24759,55.24759,81,0,22.761,55.24759,88.90085,0,0,0,49.11557,0,0,25.75241,24.46479,247.4111,96.08821,73.58036,0,73.58036,255.0905,60.73571,0.1658758,60.77235,39.29246,81,145.2038
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,58.29757,58.29757,0,-1,0,58.29757,106.3946,0,0,0,62.02545,61.36586,58.29757,0,0,173.8308,162.3105,0.6595916,0,0.6595916,255.7162,60.8847,0.1658341,64.12732,49.62036,0,224.336
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,122.7406,68.7,0,-1,0,68.7,126.2869,0,54.04065,66.3147,86.75908,72.31579,68.7,0,0,173.1712,162.9042,14.44329,0,14.44329,269.4184,64.14709,0.1649263,135.0147,69.40726,0,249.6633
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,136.6215,68.7,0,-1,0,68.7,137.3501,0,67.92146,81.5836,94.35951,72.31579,68.7,0,0,158.7279,175.9031,22.04373,0,22.04373,290.3309,69.12626,0.1635598,150.2836,75.48761,0,270.2627
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,2.107563,2.107563,0,-1,0,2.107563,5355.592,0,0,0,112.8725,2.218488,2.107563,0,0,136.6842,195.7425,110.654,0,110.654,395.3065,94.1204,0.1570287,2.31832,90.29799,0,308.615
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,106.8921,68.7,0,-1,0,68.7,167.7225,16.87938,38.1921,48.88131,115.2253,72.31579,68.7,0,0,26.03015,295.3311,26.03015,0,26.03015,420.0009,100,0.1555674,117.5813,92.18026,0,410.5564
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,83.46082,68.7,0,-1,0,68.7,151.5531,31.80119,14.76082,23.1069,104.117,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1555674,91.80691,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,54.98127,54.98127,0,0,0,54.98127,143.4338,20.98669,0,0,78.86172,57.87502,54.98127,0,0,0,318.7582,0,0,0,420.0009,100,0.1555674,60.47939,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,100.6223,100.6223,51.6301,0,15.33042,100.6223,51.25179,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1555674,110.6845,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,65.72948,65.72948,40.97651,0,12.63506,65.72948,39.6409,0,0,0,26.05575,26.05575,24.75297,0,0,0,318.7582,0,0,0,420.0009,100,0.1555674,72.30242,20.8446,81,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,67.78125,67.78125,67.78125,0,19.41666,67.78125,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1555674,74.55937,0,81,318.7582
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,131.4727,68.7,0,-1,0,68.7,0,0,62.77274,75.92001,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1555674,144.62,0,0,318.7582
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,114.1488,68.7,0,-1,0,68.7,0,0,45.44875,56.86363,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1555674,125.5636,0,0,246.4424
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,65.53329,65.53329,0,-1,0,65.53329,0,0,0,3.386628,0,68.98242,65.53329,0,0,160.7018,174.1266,0,68.98242,-68.98242,194.8319,46.38846,0.1555674,72.08663,0,0,174.1266
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,76.90211,68.7,0,-1,0,68.7,0,0,8.202109,15.89232,0,72.31579,68.7,0,0,237.3489,105.1442,0,72.31579,-72.31579,118.6044,28.23908,0.1555674,84.59232,0,0,105.1442
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.6998,32.82844,0,0,0,118.6044,28.23908,0.1555674,0,0,0,32.82844
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,53.21914,31.18702,0,-1,0,31.18702,0,0,22.03213,27.35404,0,32.82844,31.18702,0,0,317.6998,32.82844,0,32.82844,-32.82844,84.00017,20,0.1555674,58.54106,0,0,32.82844
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,58.6278,0,0,-1,0,0,0,0,58.6278,64.49058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555674,64.49058,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,65.93813,0,0,-1,0,0,0,0,65.93813,72.53194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555674,72.53194,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,67.64661,0,0,-1,0,0,0,0,67.64661,74.41128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555674,74.41128,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,85.465,0,0,-1,0,0,0,0,85.465,94.01151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555674,94.01151,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1555674,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,67.86536,67.86536,81,0,22.761,67.86536,0,0,0,0,0,0,0,13.13465,12.47791,354.1758,0,12.47791,0,12.47791,95.83775,22.81847,0.1561907,74.65189,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,88.13795,88.13795,81,0,22.761,88.13795,17.63031,0,0,2.330725,15.53899,7.513636,7.137954,0,0,341.6979,11.23012,8.025356,0,8.025356,103.4513,24.63121,0.1565064,96.95175,12.43119,81,26.76911
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,78.14492,78.14492,81,0,22.761,78.14492,49.82101,0,0,0,38.93259,0,0,2.855081,2.712327,333.6725,18.45294,41.64491,0,41.64491,142.9591,34.03782,0.1581439,85.95941,31.14607,81,57.38553
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,88.79181,68.7,0,-1,0,68.7,92.73642,0,20.09181,32.42941,63.70992,72.31579,68.7,0,0,292.0276,55.93336,0,8.605869,-8.605869,133.8877,31.87797,0.1581439,97.67099,50.96794,0,119.6433
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,22.57819,22.57819,0,-1,0,22.57819,442.753,0,0,0,99.96561,23.76652,22.57819,0,0,301.5897,47.3275,76.19909,0,76.19909,206.1765,49.08955,0.1540389,24.83601,79.97249,0,147.2931
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,33.47527,33.47527,0,-1,0,33.47527,321.9469,0,0,0,107.7726,35.23713,33.47527,0,0,225.3906,115.9067,72.53548,0,72.53548,274.9897,65.47362,0.1503244,36.8228,86.21808,0,223.6793
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,137.8126,68.7,0,-1,0,68.7,183.2359,0,69.11264,82.89391,125.8831,72.31579,68.7,0,0,152.8551,181.1886,53.5673,0,53.5673,325.8081,77.57321,0.1476943,151.5939,100.7065,0,307.0717
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,45.82226,45.82226,0,-1,0,45.82226,278.4003,0,0,0,127.5693,48.23396,45.82226,0,0,99.28783,229.3992,79.33537,0,79.33537,401.0723,95.4932,0.1439638,50.40448,102.0555,0,356.9685
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,38.91769,38.91769,0,-1,0,38.91769,278.1816,47.34339,0,0,108.2618,40.96599,38.91769,0,0,19.95247,300.801,19.95247,0,19.95247,420.0009,100,0.1430551,42.80946,86.60947,0,409.0628
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,129.3205,129.3205,60.62051,0,17.60499,129.3205,66.00426,13.04125,0,0,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1430551,142.2525,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,123.0848,123.0848,69.32425,0,19.80704,123.0848,45.97648,0,1.421085E-14,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.1430551,135.3933,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,30.89531,30.89531,0,0,0,30.89531,90.79558,0,0,0,28.05157,32.52138,30.89531,0,0,0,318.7582,0,4.469802,-4.469802,415.2892,98.8782,0.1430551,33.98484,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,154.7379,149.7,81,0,22.761,149.7,0,0,5.037923,20.51171,0,72.31579,68.7,0,0,4.966447,314.2884,0,72.31579,-72.31579,339.0617,80.72882,0.1430551,170.2117,0,81,314.2884
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,176.0776,68.7,0,-1,0,68.7,0,0,107.3776,124.9854,0,72.31579,68.7,0,0,85.31732,241.9726,0,72.31579,-72.31579,262.8342,62.57944,0.1430551,193.6854,0,0,241.9726
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,151.1475,68.7,0,-1,0,68.7,0,0,82.44752,97.56226,0,72.31579,68.7,0,0,165.6682,169.6568,0,72.31579,-72.31579,186.6066,44.43007,0.1430551,166.2623,0,0,169.6568
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.0191,97.34106,0,0,0,186.6066,44.43007,0.1430551,0,0,0,97.34106
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,62.18208,62.18208,0,-1,0,62.18208,0,0,1.421085E-14,0,0,65.45482,62.18208,0,0,246.0191,97.34106,0,65.45482,-65.45482,117.6112,28.00261,0.1430551,68.40029,0,0,97.34106
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,43.50015,30.29192,0,-1,0,30.29192,0,0,13.20823,17.55824,0,31.88623,30.29192,0,0,318.7466,31.88623,0,31.88623,-31.88623,84.00017,20,0.1430551,47.85016,0,0,31.88623
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430551,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430551,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,27.53389,0,0,-1,0,0,0,0,27.53389,30.28728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430551,30.28728,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,38.68058,0,0,-1,0,0,0,0,38.68058,42.54864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430551,42.54864,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,18.95084,0,0,-1,0,0,0,0,18.95084,20.84592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430551,20.84592,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,34.10755,34.10755,81,0,22.761,34.10755,0,0,0,0,0,0,0,46.89245,44.54782,354.1758,0,44.54782,0,44.54782,126.2619,30.06231,0.1451793,37.51831,0,81,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,34.09663,34.09663,81,0,22.761,34.09663,0,0,0,0,0,0,0,46.90337,44.5582,309.628,40.09304,44.5582,0,44.5582,168.5336,40.12696,0.1472458,37.50629,0,81,40.09304
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,265.0698,80.19543,89.49285,0,89.49285,253.4339,60.3413,0.1476827,0,16.63428,81,100.9883
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,56.38618,56.38618,81,0,22.761,56.38618,82.47594,0,0,0,46.50503,0,0,24.61382,23.38313,175.5769,160.739,69.88816,0,69.88816,319.7357,76.12739,0.1496643,62.0248,37.20403,81,207.244
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,35.34802,35.34802,0,-1,0,35.34802,204.7027,0,0,0,72.35835,37.20844,35.34802,0,0,105.6888,223.6383,35.1499,0,35.1499,353.0818,84.06693,0.148137,38.88282,57.88668,0,295.9967
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,88.64051,68.7,0,-1,0,68.7,151.4574,0,19.94051,28.80456,104.0512,72.31579,68.7,0,0,70.53886,255.2733,31.73542,0,31.73542,383.1887,91.23521,0.1467847,97.50455,83.24097,0,359.3245
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,155.0354,68.7,0,-1,0,68.7,163.2355,1.023566,86.3354,101.8389,112.1428,72.31579,68.7,0,0,38.80343,283.8351,38.80343,0,38.80343,420.0009,100,0.1451643,170.5389,89.71423,0,395.9779
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,-1,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1451643,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,82.81377,68.7,0,-1,0,68.7,141.173,24.67005,14.11376,22.39514,96.98583,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1451643,91.09514,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,47.95778,47.95778,0,-1,0,47.95778,188.3436,39.84351,0,0,90.32538,50.48187,47.95778,0,0,0,318.7582,0,0,0,420.0009,100,0.1451643,52.75355,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,82.1885,82.1885,20.25,0,7.39125,82.1885,88.11145,7.219058,0,0,72.41748,65.19843,61.9385,0,0,0,318.7582,0,0,0,420.0009,100,0.1451643,90.40735,57.93398,81,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1451643,0,43.49647,0,373.1288
