Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,62.69962,62.69962,33.93437,0,10.8534,62.69962,48.29249,0,0,0,30.27921,30.27921,28.76525,0,0,0,318.7582,0,0,0,420.0009,100,0.1451643,68.96958,24.22337,81,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,78.26041,78.26041,78.26041,0,22.06788,78.26041,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1451643,86.08645,0,81,318.7582
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,132.2111,68.7,0,-1,0,68.7,0,0,63.51114,76.73225,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1451643,145.4323,0,0,318.7582
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1451643,0,0,0,246.4424
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,125.674,68.7,0,-1,0,68.7,0,0,56.97397,69.54137,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1451643,138.2414,0,0,246.4424
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,26.98451,26.98451,0,-1,0,26.98451,0,0,3.552714E-15,0,0,28.40475,26.98451,0,0,160.7018,174.1266,0,28.40475,-28.40475,237.6045,56.5724,0.1451643,29.68296,0,0,174.1266
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2626,145.7219,0,0,0,237.6045,56.5724,0.1451643,0,0,0,145.7219
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.2626,145.7219,0,0,0,237.6045,56.5724,0.1451643,0,0,0,145.7219
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,104.1286,68.7,0,-1,0,68.7,0,0,35.42858,45.84143,0,72.31579,68.7,0,0,192.2626,145.7219,0,72.31579,-72.31579,161.377,38.42302,0.1451643,114.5414,0,0,145.7219
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,72.31905,68.7,0,-1,0,68.7,0,0,3.619057,10.85096,0,72.31579,68.7,0,0,272.6135,73.40611,0,72.31579,-72.31579,85.14947,20.27364,0.1451643,79.55096,0,0,73.40611
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,26.57544,1.035805,0,-1,0,1.035805,0,0,25.53963,28.19718,0,1.090321,1.035805,0,0,352.9643,1.090321,0,1.090321,-1.090321,84.00017,20,0.1451643,29.23298,0,0,1.090321
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451643,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,86.37125,81,81,0,22.761,81,0,0,5.371255,14.00838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451643,95.00838,0,81,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,121.3782,81,81,0,22.761,81,0,0,40.37818,52.516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1451643,133.516,0,81,0
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,354.1758,0,73.32856,0,73.32856,153.5658,36.5632,0.1462767,0,3.702849,81,4.628561
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.628993,2.628993,74.94479,0,21.22903,2.628993,1313.818,0,0,0,34.54018,0,0,72.31579,68.7,280.8473,65.9957,103.2402,0,103.2402,251.508,59.88273,0.1463508,2.891892,27.63214,81,100.5359
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,97.79287,68.7,0,-1,0,68.7,90.58192,0,29.09287,38.87215,62.22978,72.31579,68.7,0,0,177.6071,158.9119,0,10.08601,-10.08601,240.8764,57.35141,0.1463508,107.5722,49.78382,0,221.1416
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,-1,0,0,0,0,0,0,65.39992,0,0,0,0,188.8138,148.8259,65.39992,0,65.39992,302.9202,72.12371,0.1438032,0,52.31993,0,214.2258
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,58.28802,58.28802,0,-1,0,58.28802,141.9795,0,0,0,82.75702,61.35581,58.28802,0,0,123.4138,207.6858,21.40121,0,21.40121,323.2232,76.95774,0.1429887,64.11682,66.20562,0,290.4428
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,18.18929,18.18929,0,-1,0,18.18929,466.8643,0,0,0,84.91929,19.14662,18.18929,0,0,102.0126,226.9469,65.77267,0,65.77267,385.6206,91.81425,0.1405423,20.00822,67.93543,0,311.8661
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,74.79847,68.7,0,-1,0,68.7,60.13062,0,6.098471,13.57832,41.30974,72.31579,68.7,0,0,36.23995,286.1423,0,31.00605,-31.00605,352.9373,84.03254,0.1405423,82.27832,33.04779,0,327.452
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,80.51229,68.7,0,-1,0,68.7,54.12676,0,11.81229,19.86352,37.18509,72.31579,68.7,0,0,70.69112,255.1362,0,35.13071,-35.13071,315.9063,75.21564,0.1405423,88.56352,29.74807,0,292.3213
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,40.84212,40.84212,0,0,0,40.84212,84.56685,0,7.105427E-15,0,34.53889,42.99171,40.84212,0,0,109.7252,220.0055,0,8.452811,-8.452811,306.9963,73.09421,0.1405423,44.92633,27.63111,0,254.5444
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,24.53817,24.53817,0,0,0,24.53817,86.47416,0,0,0,21.21918,25.82965,24.53817,0,0,119.1172,211.5527,0,4.610476,-4.610476,302.1364,71.9371,0.1405423,26.99199,16.97534,0,232.7719
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,83.98237,83.98237,81,0,22.761,83.98237,17.94843,0,0,0,15.07352,3.139335,2.982368,0,0,124.24,206.9422,11.93418,0,11.93418,313.4582,74.63275,0.1409338,92.38061,12.05881,81,222.0157
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,114.5799,114.5799,81,0,22.761,114.5799,0,0,0,0,0,35.34726,33.5799,0,0,112.3058,217.683,0,35.34726,-35.34726,276.1989,65.76151,0.1409338,126.0379,0,81,217.683
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,94.90808,68.7,0,-1,0,68.7,0,0,26.20808,35.69889,0,72.31579,68.7,0,0,151.5806,182.3357,0,72.31579,-72.31579,199.9714,47.61214,0.1409338,104.3989,0,0,182.3357
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,97.37294,68.7,0,-1,0,68.7,0,0,28.67294,38.41024,0,72.31579,68.7,0,0,231.9314,110.0199,0,72.31579,-72.31579,123.7438,29.46276,0.1409338,107.1102,0,0,110.0199
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.2823,37.70415,0,0,0,123.7438,29.46276,0.1409338,0,0,0,37.70415
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,8.338976,8.338976,0,-1,0,8.338976,0,0,1.776357E-15,0,0,8.77787,8.338976,0,0,312.2823,37.70415,0,8.77787,-8.77787,114.4911,27.25974,0.1409338,9.172874,0,0,37.70415
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,53.49031,27.47997,0,-1,0,27.47997,0,0,26.01034,31.35937,0,28.92628,27.47997,0,0,322.0355,28.92628,0,28.92628,-28.92628,84.00017,20,0.1409338,58.83934,0,0,28.92628
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,32.38677,0,0,-1,0,0,0,0,32.38677,35.62545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409338,35.62545,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,31.67863,0,0,-1,0,0,0,0,31.67863,34.84649,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409338,34.84649,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,41.94075,0,0,-1,0,0,0,0,41.94075,46.13483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409338,46.13483,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,27.21694,0,0,-1,0,0,0,0,27.21694,29.93863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409338,29.93863,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,60.16599,0,0,-1,0,0,0,0,60.16599,66.18259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409338,66.18259,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409338,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,77.34747,77.34747,81,0,22.761,77.34747,0,0,0,4.082216,0,0,0,3.652531,3.469905,354.1758,0,3.469905,0,3.469905,87.29201,20.78377,0.1410731,85.08221,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,23.14755,23.14755,81,0,22.761,23.14755,50.0309,0,0,0,11.58092,0,0,57.85246,54.95983,350.7059,3.122914,66.54076,0,66.54076,150.4181,35.81377,0.1430319,25.4623,9.26474,81,14.70384
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,9.535592,9.535592,81,0,22.761,9.535592,279.821,0,0,0,26.68259,0,0,71.46441,67.89119,284.1651,63.00959,94.57378,0,94.57378,240.1387,57.17576,0.1439149,10.48915,21.34608,81,89.69218
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,90.43472,68.7,0,-1,0,68.7,97.15675,0,21.73471,30.77818,66.74669,72.31579,68.7,0,0,189.5914,148.126,0,5.5691,-5.5691,234.2683,55.77806,0.1439149,99.47818,53.39735,0,214.8727
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,-1,0,0,0,0,0,0,75.81842,0,0,0,0,195.7793,142.5569,75.81842,0,75.81842,306.196,72.90366,0.1412514,0,60.65474,0,218.3753
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,73.16239,68.7,0,-1,0,68.7,83.80824,0,4.462389,11.77863,57.57626,72.31579,68.7,0,0,119.9608,210.7935,0,14.73953,-14.73953,290.6592,69.20443,0.1412514,80.47863,46.06101,0,268.3698
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,118.4116,68.7,0,-1,0,68.7,62.21597,0,49.71162,61.55279,42.74237,72.31579,68.7,0,0,136.3381,196.054,0,29.57342,-29.57342,259.4861,61.78227,0.1412514,130.2528,34.1939,0,238.7963
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,191.1349,68.7,0,-1,0,68.7,89.02847,0,122.4349,141.5484,61.16256,72.31579,68.7,0,0,169.1974,166.4805,0,11.15323,-11.15323,247.7295,58.9831,0.1412514,210.2484,48.93005,0,227.6431
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,53.53754,53.53754,0,-1,0,53.53754,54.79729,0,7.105427E-15,0,29.33712,56.3553,53.53754,0,0,181.5899,155.3273,0,27.01818,-27.01818,219.2499,52.20224,0.1412514,58.89129,23.46969,0,184.6644
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,114.3001,114.3001,81,0,22.761,114.3001,19.24248,0,0,0,21.99419,35.05278,33.30014,0,0,211.6101,128.3091,0,13.05859,-13.05859,205.4849,48.92488,0.1412514,125.7302,17.59535,81,150.3033
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,38.18715,38.18715,81,0,22.761,38.18715,27.94392,0,0,0,10.67099,0,0,42.81285,40.67221,226.1197,115.2505,51.3432,0,51.3432,254.1933,60.5221,0.1430915,42.00586,8.53679,81,125.9215
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,72.31579,0,20.56389,0,0,0,0,0,7.547887,0,0,72.31579,68.7,174.7765,161.4594,76.24789,0,76.24789,326.5284,77.74471,0.1439735,0,6.03831,81,169.0073
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,52.64558,52.64558,81,0,22.761,52.64558,0,0,0,0,0,0,0,28.35442,26.9367,98.52858,230.0825,26.9367,0,26.9367,352.0828,83.82908,0.1449362,57.91014,0,81,230.0825
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,147.5995,68.7,0,-1,0,68.7,0,0,78.89954,93.6595,0,72.31579,68.7,0,0,71.59188,254.3255,0,72.31579,-72.31579,275.8553,65.6797,0.1449362,162.3595,0,0,254.3255
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,104.7984,68.7,0,-1,0,68.7,0,0,36.09843,46.57827,0,72.31579,68.7,0,0,151.9428,182.0098,0,72.31579,-72.31579,199.6277,47.53032,0.1449362,115.2783,0,0,182.0098
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,81.92246,68.7,0,-1,0,68.7,0,0,13.22246,21.41471,0,72.31579,68.7,0,0,232.2936,109.694,0,72.31579,-72.31579,123.4002,29.38095,0.1449362,90.11471,0,0,109.694
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,58.98199,35.50926,0,-1,0,35.50926,0,0,23.47274,29.37094,0,37.37817,35.50926,0,0,312.6445,37.37817,0,37.37817,-37.37817,84.00017,20,0.1449362,64.8802,0,0,37.37817
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,19.63552,0,0,-1,0,0,0,0,19.63552,21.59908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449362,21.59908,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449362,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,18.36156,0,0,-1,0,0,0,0,18.36156,20.19772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449362,20.19772,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,95.88811,0,0,-1,0,0,0,0,95.88811,105.4769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449362,105.4769,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,37.55605,0,0,-1,0,0,0,0,37.55605,41.31166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449362,41.31166,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,15.59196,0,0,-1,0,0,0,0,15.59196,17.15115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449362,17.15115,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449362,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,120.5895,81,81,0,22.761,81,0,0,39.58955,51.6485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1449362,132.6485,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,11.85122,11.85122,81,0,22.761,11.85122,173.1402,0,0,0,20.51923,0,0,69.14877,65.69134,354.1758,0,86.21056,0,86.21056,165.7867,39.47294,0.1459927,13.03635,16.41538,81,20.51923
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,84.96013,84.96013,81,0,22.761,84.96013,48.16291,0,0,0,40.91927,4.168558,3.96013,0,0,267.9652,77.58951,36.75072,0,36.75072,200.6515,47.77407,0.1470099,93.45615,32.73542,81,118.5088
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,231.2145,110.6652,59.23578,0,59.23578,256.8475,61.15404,0.1450456,0,47.38863,0,169.9009
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,54.30341,54.30341,0,-1,0,54.30341,146.2375,0,0,0,79.41193,57.16148,54.30341,0,0,171.9787,163.9774,22.25046,0,22.25046,277.9561,66.17989,0.1443213,59.73375,63.52955,0,243.3893
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,6.479751,6.479751,0,-1,0,6.479751,1703.029,0,0,0,110.3521,6.82079,6.479751,0,0,149.7283,184.0028,103.5313,0,103.5313,376.1745,89.56518,0.1410439,7.127726,88.28165,0,294.3548
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,-1,0,0,0,68.20795,0,0,114.405,0,0,0,0,46.19702,277.1809,46.19702,0,46.19702,420.0009,100,0.1396291,0,91.52398,0,391.5859
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,-1,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1396291,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,45.10284,45.10284,0,-1,0,45.10284,206.4444,45.63559,0,0,93.11227,47.47667,45.10284,0,0,0,318.7582,0,0,0,420.0009,100,0.1396291,49.61312,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1396291,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1396291,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,134.271,134.271,81,0,22.761,134.271,13.03314,0,0,0,17.49973,56.07476,53.27102,0,0,0,318.7582,0,38.57503,-38.57503,379.3392,90.31867,0.1396291,147.6981,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,53.66781,53.66781,0,0,0,53.66781,0,0,7.105427E-15,0,0,56.49243,53.66781,0,0,42.86114,280.1832,0,56.49243,-56.49243,319.791,76.14055,0.1396291,59.03459,0,0,280.1832
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,107.7629,68.7,0,-1,0,68.7,0,0,39.06292,49.83921,0,72.31579,68.7,0,0,105.6305,223.6908,0,72.31579,-72.31579,243.5634,57.99117,0.1396291,118.5392,0,0,223.6908
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,66.86814,66.86814,0,-1,0,66.86814,0,0,0,4.854955,0,70.38752,66.86814,0,0,185.9814,151.375,0,70.38752,-70.38752,169.3685,40.32574,0.1396291,73.55495,0,0,151.375
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,74.12012,68.7,0,-1,0,68.7,0,0,5.420116,12.83213,0,72.31579,68.7,0,0,264.1897,80.98746,0,72.31579,-72.31579,93.14091,22.17636,0.1396291,81.53213,0,0,80.98746
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,7.722113,7.722113,0,-1,0,7.722113,0,0,0,0.2562341,0,8.12854,7.722113,0,0,344.5406,8.671674,0,8.12854,-8.12854,84.57268,20.13631,0.1396291,8.494324,0,0,8.671674
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,67.8182,0.5159771,0,-1,0,0.5159771,0,0,67.30222,74.08405,0,0.5431338,0.5159771,0,0,353.5723,0.5431338,0,0.5431338,-0.5431338,84.00017,20,0.1396291,74.60002,0,0,0.5431338
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,103.1002,0,0,-1,0,0,0,0,103.1002,113.4102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396291,113.4102,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,38.48514,0,0,-1,0,0,0,0,38.48514,42.33365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396291,42.33365,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,34.39049,0,0,-1,0,0,0,0,34.39049,37.82954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396291,37.82954,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,18.07269,0,0,-1,0,0,0,0,18.07269,19.87996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396291,19.87996,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,66.56837,0,0,-1,0,0,0,0,66.56837,73.22521,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1396291,73.22521,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.663081,1.663081,73.97887,0,20.98465,1.663081,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1408082,1.829389,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,94.95531,94.95531,81,0,22.761,94.95531,0,0,0,0,0,14.6898,13.95531,0,0,285.4758,61.83,0,14.6898,-14.6898,133.6903,31.83096,0.1408082,104.4508,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,99.42451,99.42451,81,0,22.761,99.42451,10.87603,0,0,0,10.81345,19.39423,18.42452,0,0,301.7978,47.1402,0,8.580784,-8.580784,124.6454,29.67741,0.1408082,109.367,8.650757,81,57.95364
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,112.1265,112.1265,81,0,22.761,112.1265,39.24347,0,0,0,44.00232,32.76474,31.1265,0,0,311.332,38.55941,11.23758,0,11.23758,135.3063,32.21571,0.141111,123.3392,35.20186,81,82.56174
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,38.81413,38.81413,0,-1,0,38.81413,151.9195,0,0,0,58.96624,40.85698,38.81413,0,0,300.0944,48.67324,18.10926,0,18.10926,152.4862,36.30617,0.1405677,42.69554,47.17299,0,107.6395
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,6.357157,6.357157,0,-1,0,6.357157,763.4686,0,0,0,48.5349,6.691744,6.357157,0,0,281.9852,64.97157,41.84315,0,41.84315,192.1821,45.75756,0.1393282,6.992872,38.82792,0,113.5065
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,-1,0,0,0,0,0,0,50.70488,0,0,0,0,240.142,102.6304,50.70488,0,50.70488,240.285,57.2106,0.1378551,0,40.5639,0,153.3353
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,-1,0,0,0,0,0,0,80.61297,0,0,0,0,189.4371,148.2648,80.61297,0,80.61297,316.7612,75.41917,0.1355762,0,64.49037,0,228.8778
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,54.46835,54.46835,0,-1,0,54.46835,162.299,0,0,0,88.4016,57.3351,54.46835,0,0,108.8242,220.8165,31.0665,0,31.0665,346.2334,82.43636,0.134718,59.91518,70.72128,0,309.2181
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,48.37834,48.37834,0,-1,0,48.37834,154.4857,0,0,0,74.73759,50.92456,48.37834,0,0,77.75768,248.7763,23.81303,0,23.81303,368.8245,87.81517,0.1340674,53.21617,59.79008,0,323.5139
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,48.36987,48.36987,0,0,0,48.36987,95.68254,0,7.105427E-15,0,46.28152,50.91565,48.36987,0,0,53.94464,270.208,0,4.634131,-4.634131,363.9397,86.65212,0.1340674,53.20685,37.02521,0,316.4896
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,0,0,0,32.75646,0,0,0,0,59.09368,265.5739,32.75646,0,32.75646,395.0152,94.05104,0.1331828,0,26.20517,0,298.3304
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,74.82011,74.82011,81,0,22.761,74.82011,21.88097,0,0,0,16.37136,0,0,6.179895,5.870901,26.33722,295.0547,22.24226,0,22.24226,416.116,99.07504,0.1338139,82.30212,13.09709,81,311.4261
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,65.25629,65.25629,69.56677,0,19.86839,65.25629,0,0,0,0,0,0,0,4.310477,4.094954,4.094954,315.0728,4.094954,0,4.094954,420.0009,100,0.1339469,71.78192,0,81,315.0728
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1339469,0,0,0,318.7582
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,156.3993,68.7,0,-1,0,68.7,0,0,87.6993,103.3392,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1339469,172.0392,0,0,318.7582
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,175.2491,68.7,0,-1,0,68.7,0,0,106.5491,124.074,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1339469,192.774,0,0,246.4424
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,86.839,68.7,0,-1,0,68.7,0,0,18.139,26.8229,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1339469,95.5229,0,0,174.1266
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1339469,0,0,0,101.8109
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,11.79562,11.79562,0,-1,0,11.79562,0,0,0,0,0,12.41644,11.79562,0,0,241.0526,101.8109,0,12.41644,-12.41644,178.2301,42.43567,0.1339469,12.97518,0,0,101.8109
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,89.42162,68.7,0,-1,0,68.7,0,0,20.72162,29.66379,0,72.31579,68.7,0,0,254.8487,89.39442,0,72.31579,-72.31579,102.0026,24.28629,0.1339469,98.36378,0,0,89.39442
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,28.06987,16.22469,0,-1,0,16.22469,0,0,11.84518,14.65217,0,17.07862,16.22469,0,0,335.1996,17.07862,0,17.07862,-17.07862,84.00017,20,0.1339469,30.87686,0,0,17.07862
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,67.22559,0,0,-1,0,0,0,0,67.22559,73.94815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339469,73.94815,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,89.0836,0,0,-1,0,0,0,0,89.0836,97.99197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339469,97.99197,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,46.80074,46.80074,81,0,22.761,46.80074,0,0,0,0,0,0,0,34.19926,32.4893,354.1758,0,32.4893,0,32.4893,114.8222,27.33857,0.1349945,51.48082,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,58.52169,58.52169,81,0,22.761,58.52169,0,0,0,0,0,0,0,22.47831,21.35439,321.6865,29.24037,21.35439,0,21.35439,135.0808,32.16203,0.1356757,64.37386,0,81,29.24037
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,300.3321,48.45932,91.80817,0,91.80817,222.1777,52.89933,0.1361001,0,18.48653,81,71.56749
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,108.2765,108.2765,81,0,22.761,108.2765,51.86761,0,0,0,56.16041,28.71206,27.27645,0,0,208.524,131.0867,27.44835,0,27.44835,248.2174,59.09927,0.1367963,119.1041,44.92833,81,187.2471
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,13.73821,13.73821,0,-1,0,13.73821,570.4393,0,0,0,78.36816,14.46128,13.73821,0,0,181.0756,155.7902,63.90688,0,63.90688,308.8448,73.53434,0.1351239,15.11203,62.69452,0,234.1583
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,104.471,68.7,0,-1,0,68.7,133.3484,0,35.77102,46.21813,91.61039,72.31579,68.7,0,0,117.1687,213.3064,19.2946,0,19.2946,327.1493,77.89253,0.134627,114.9181,73.28831,0,304.9168
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,9.937032,9.937032,0,-1,0,9.937032,1118.713,2.832733,0,0,111.1669,10.46003,9.937032,0,0,97.87412,230.6715,97.87412,0,97.87412,420.0009,100,0.1321616,10.93073,88.93351,0,341.8384
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,67.02387,67.02387,0,-1,0,67.02387,150.5081,30.32494,0,5.026264,100.8764,70.55145,67.02387,0,0,0,318.7582,0,0,0,420.0009,100,0.1321616,73.72626,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,-1,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1321616,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,40.49016,40.49016,0,-1,0,40.49016,241.6965,55.24208,0,0,97.8633,42.62122,40.49016,0,0,0,318.7582,0,0,0,420.0009,100,0.1321616,44.53917,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,100.2331,100.2331,39.96303,0,12.37865,100.2331,63.29463,0,0,0,63.44215,63.44215,60.27004,0,0,0,318.7582,0,0,0,420.0009,100,0.1321616,110.2564,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,19.10997,19.10997,0,0,0,19.10997,288.3423,34.98636,0,0,55.10211,20.11576,19.10997,0,0,0,318.7582,0,0,0,420.0009,100,0.1321616,21.02096,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,118.2323,118.2323,81,0,22.761,118.2323,23.43276,7.105427E-15,0,0,27.7051,39.19193,37.23233,0,0,0,318.7582,0,11.48683,-11.48683,407.8927,97.1171,0.1321616,130.0556,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,72.90606,72.90606,81,0,22.761,72.90606,0,0,0,0,0,0,0,8.093938,7.689241,12.76314,307.2714,7.689241,0,7.689241,415.1873,98.85393,0.1323969,80.19667,0,81,307.2714
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,148.9794,68.7,0,-1,0,68.7,0,0,80.27937,95.17731,0,72.31579,68.7,0,0,5.0739,314.1917,0,72.31579,-72.31579,338.9598,80.70455,0.1323969,163.8773,0,0,314.1917
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,107.382,68.7,0,-1,0,68.7,0,0,38.68201,49.42021,0,72.31579,68.7,0,0,85.42477,241.8759,0,72.31579,-72.31579,262.7322,62.55517,0.1323969,118.1202,0,0,241.8759
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,43.14019,43.14019,0,-1,0,43.14019,0,0,7.105427E-15,0,0,45.41073,43.14019,0,0,165.7757,169.5601,0,45.41073,-45.41073,214.8651,51.15826,0.1323969,47.45422,0,0,169.5601
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,24.07769,24.07769,0,-1,0,24.07769,0,0,3.552714E-15,0,0,25.34494,24.07769,0,0,216.232,124.1494,0,25.34494,-25.34494,188.1492,44.79734,0.1323969,26.48546,0,0,124.1494
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,53.60668,53.60668,0,-1,0,53.60668,0,0,7.105427E-15,0,0,56.42809,53.60668,0,0,244.3931,98.80447,0,56.42809,-56.42809,128.6688,30.63537,0.1323969,58.96735,0,0,98.80447
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,42.66193,40.25756,0,-1,0,40.25756,0,0,2.404375,6.670568,0,42.37638,40.25756,0,0,307.0909,42.37638,0,42.37638,-42.37638,84.00017,20,0.1323969,46.92813,0,0,42.37638
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,50.14353,0,0,-1,0,0,0,0,50.14353,55.15788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323969,55.15788,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323969,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323969,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,87.33281,0,0,-1,0,0,0,0,87.33281,96.06609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323969,96.06609,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,27.81617,27.81617,81,0,22.761,27.81617,0,0,0,0,0,0,0,53.18383,50.52464,354.1758,0,50.52464,0,50.52464,131.9321,31.41233,0.1339259,30.59779,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,303.6512,45.47217,68.7,0,68.7,197.1066,46.93005,0.1349194,0,0,81,45.47217
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,57.7088,57.7088,81,0,22.761,57.7088,27.013,-3.552714E-15,0,0,15.58888,0,0,23.2912,22.12664,234.9512,107.3022,37.71552,0,37.71552,232.8867,55.4491,0.1359398,63.47968,12.4711,81,122.8911
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,197.2356,141.2461,108.478,0,108.478,335.798,79.95174,0.1359202,0,31.82242,81,181.0242
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,38.09999,38.09999,0,-1,0,38.09999,104.7885,0,0,0,39.92441,40.10525,38.09999,0,0,88.75762,238.8764,0,0.1808417,-0.1808417,335.6073,79.90635,0.1359202,41.90999,31.93953,0,278.8008
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,32.11709,32.11709,0,-1,0,32.11709,118.0777,0,0,0,37.9231,33.80746,32.11709,0,0,88.95856,238.6955,4.115643,0,4.115643,339.5118,80.83598,0.1358207,35.3288,30.33848,0,276.6186
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,-1,0,0,0,0,0,0,73.25327,0,0,0,0,84.84292,242.3996,73.25327,0,73.25327,409.006,97.38217,0.1340737,0,58.60262,0,315.6529
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,38.23973,38.23973,0,-1,0,38.23973,205.8953,26.89184,0,0,78.73383,40.25235,38.23973,0,0,11.58964,308.3275,11.58964,0,11.58964,420.0009,100,0.1338014,42.06371,62.98706,0,387.0614
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,-1,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1338014,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,21.82055,21.82055,0,-1,0,21.82055,66.79301,0,0,0,14.5746,22.969,21.82055,0,0,0,318.7582,0,8.394395,-8.394395,411.1524,97.89323,0.1338014,24.0026,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,10.88541,0,0,20.21252,0,0,0,0,9.327106,310.3638,9.327106,0,9.327106,420.0009,100,0.1335831,0,16.17001,0,330.5764
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1335831,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,55.96334,55.96334,0,0,0,55.96334,16.47458,0,0,0,9.219726,58.90878,55.96334,0,0,0,318.7582,0,49.68905,-49.68905,367.624,87.52934,0.1335831,61.55967,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,53.71946,53.71946,0,0,0,53.71946,0,0,7.105427E-15,0,0,56.5468,53.71946,0,0,55.21006,269.0692,0,56.5468,-56.5468,308.0184,73.33757,0.1335831,59.09141,0,0,269.0692
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,84.53829,68.7,0,-1,0,68.7,0,0,15.83829,24.29212,0,72.31579,68.7,0,0,118.0398,212.5224,0,72.31579,-72.31579,231.7909,55.18819,0.1335831,92.99212,0,0,212.5224
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,50.77689,50.77689,0,-1,0,50.77689,0,0,7.105427E-15,0,0,53.44936,50.77689,0,0,198.3907,140.2066,0,53.44936,-53.44936,175.4503,41.7738,0.1335831,55.85458,0,0,140.2066
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.7789,86.75722,0,0,0,175.4503,41.7738,0.1335831,0,0,0,86.75722
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,15.29771,15.29771,0,-1,0,15.29771,0,0,1.776357E-15,0,0,16.10286,15.29771,0,0,257.7789,86.75722,0,16.10286,-16.10286,158.4764,37.7324,0.1335831,16.82749,0,0,86.75722
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.671,70.65436,0,0,0,158.4764,37.7324,0.1335831,0,0,0,70.65436
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,30.22375,30.22375,0,-1,0,30.22375,0,0,0,0,0,31.81447,30.22375,0,0,275.671,70.65436,0,31.81447,-31.81447,124.941,29.7478,0.1335831,33.24612,0,0,70.65436
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,42.09715,36.8979,0,-1,0,36.8979,0,0,5.199255,9.408971,0,38.83989,36.8979,0,0,311.0204,38.83989,0,38.83989,-38.83989,84.00017,20,0.1335831,46.30687,0,0,38.83989
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335831,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,18.05476,0,0,-1,0,0,0,0,18.05476,19.86024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335831,19.86024,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,33.29532,0,0,-1,0,0,0,0,33.29532,36.62486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335831,36.62486,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335831,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,27.58975,27.58975,81,0,22.761,27.58975,0,0,0,0,0,0,0,53.41025,50.73974,354.1758,0,50.73974,0,50.73974,132.1361,31.46092,0.1350113,30.34872,0,81,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,6.311942,6.311942,78.62773,0,22.16082,6.311942,326.5885,0,0,0,20.61408,0,0,72.31579,68.7,303.4361,45.66576,89.31408,0,89.31408,216.8669,51.63487,0.1357545,6.943136,16.49126,81,66.27985
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,110.5214,110.5214,81,0,22.761,110.5214,45.80107,0,0,0,50.61998,31.07513,29.52137,0,0,214.122,126.0484,19.54485,0,19.54485,235.4088,56.04959,0.1361913,121.5735,40.49598,81,176.6684
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,104.6039,68.7,0,-1,0,68.7,117.6007,0,35.90386,46.36425,80.79169,72.31579,68.7,0,0,194.5771,143.6388,8.4759,0,8.4759,243.4497,57.9641,0.1359951,115.0642,64.63335,0,224.4305
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,-1,0,0,0,0,0,0,99.10295,0,0,0,0,186.1012,151.2671,99.10295,0,99.10295,337.467,80.34913,0.1337425,0,79.28236,0,250.3701
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,84.82377,68.7,0,-1,0,68.7,170.1936,0,16.12377,24.60615,116.923,72.31579,68.7,0,0,86.99829,240.4598,44.60722,0,44.60722,379.7851,90.42485,0.1327528,93.30614,93.53841,0,357.3828
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,-1,0,0,0,72.52088,0,0,114.9119,0,0,0,0,42.39107,280.6063,42.39107,0,42.39107,420.0009,100,0.1318257,0,91.92956,0,395.5182
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,41.65345,41.65345,0,-1,0,41.65345,248.1183,59.50409,0,0,103.3498,43.84573,41.65345,0,0,0,318.7582,0,0,0,420.0009,100,0.1318257,45.81879,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,8.128464,8.128464,0,-1,0,8.128464,1406.059,105.7347,0,0,114.291,8.556278,8.128464,0,0,0,318.7582,0,0,0,420.0009,100,0.1318257,8.941311,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,88.72212,88.72212,20.25,0,7.39125,88.72212,100.3037,16.91562,0,0,88.99155,72.07592,68.47212,0,0,0,318.7582,0,0,0,420.0009,100,0.1318257,97.59434,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,22.46762,22.46762,0,0,0,22.46762,297.0965,43.10039,0,0,66.75052,23.65013,22.46762,0,0,0,318.7582,0,0,0,420.0009,100,0.1318257,24.71439,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,128.8043,128.8043,81,0,22.761,128.8043,24.925,0,0,0,32.10447,50.32031,47.8043,0,0,0,318.7582,0,18.21585,-18.21585,400.7997,95.4283,0.1318257,141.6847,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,66.18613,66.18613,81,0,22.761,66.18613,0,0,0,0,0,0,0,14.81386,14.07317,20.23983,300.5424,14.07317,0,14.07317,414.1506,98.60709,0.1322052,72.80475,0,81,300.5424
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,77.33867,68.7,0,-1,0,68.7,0,0,8.638668,16.37254,0,72.31579,68.7,0,0,6.16666,313.2082,0,72.31579,-72.31579,337.9231,80.45772,0.1322052,85.07253,0,0,313.2082
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,71.0601,68.7,0,-1,0,68.7,0,0,2.360105,9.466115,0,72.31579,68.7,0,0,86.51754,240.8924,0,72.31579,-72.31579,261.6956,62.30834,0.1322052,78.16611,0,0,240.8924
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,3.261766,3.261766,0,-1,0,3.261766,0,0,4.440892E-16,0,0,3.433438,3.261766,0,0,166.8684,168.5766,0,3.433438,-3.433438,258.0764,61.44664,0.1322052,3.587942,0,0,168.5766
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,32.17373,32.17373,0,-1,0,32.17373,0,0,0,0,0,33.86709,32.17373,0,0,170.6833,165.1432,0,33.86709,-33.86709,222.3773,52.94688,0.1322052,35.39111,0,0,165.1432
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.3134,131.2761,0,0,0,222.3773,52.94688,0.1322052,0,0,0,131.2761
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,69.80059,68.7,0,-1,0,68.7,0,0,1.10059,8.080649,0,72.31579,68.7,0,0,208.3134,131.2761,0,72.31579,-72.31579,146.1498,34.79751,0.1322052,76.78065,0,0,131.2761
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,66.63174,56.01232,0,-1,0,56.01232,0,0,10.61941,17.28259,0,58.96034,56.01232,0,0,288.6643,58.96034,0,58.96034,-58.96034,84.00017,20,0.1322052,73.29491,0,0,58.96034
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,80.30533,0,0,-1,0,0,0,0,80.30533,88.33586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322052,88.33586,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,17.09815,0,0,-1,0,0,0,0,17.09815,18.80796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322052,18.80796,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,74.33524,0,0,-1,0,0,0,0,74.33524,81.76877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322052,81.76877,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,9.236985,9.236985,81,0,22.761,9.236985,0,0,0,0,0,0,0,71.76302,68.17487,354.1758,0,68.17487,0,68.17487,148.6765,35.3991,0.133516,10.16068,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,86.96138,86.96138,81,0,22.761,86.96138,0,0,0,0,0,6.27514,5.961382,0,0,286.0009,61.35738,0,6.27514,-6.27514,142.062,33.8242,0.133516,95.65752,0,81,61.35738
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,94.61051,94.61051,81,0,22.761,94.61051,18.75746,0,0,0,17.74652,14.32685,13.61051,0,0,292.9733,55.08224,3.419671,0,3.419671,145.3061,34.59663,0.1335902,104.0716,14.19722,81,72.82877
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,61.92926,61.92926,81,0,22.761,61.92926,86.50501,0,0,0,53.57191,0,0,19.07074,18.1172,289.5536,58.15994,71.68912,0,71.68912,213.3164,50.78952,0.1347946,68.12218,42.85753,81,111.7318
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,28.90398,28.90398,0,-1,0,28.90398,293.6825,0,0,0,84.88595,30.42524,28.90398,0,0,217.8645,122.6801,54.4607,0,54.4607,264.9824,63.09091,0.133626,31.79438,67.90876,0,207.5661
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,87.82117,68.7,0,-1,0,68.7,155.9776,0,19.12118,27.90329,107.1566,72.31579,68.7,0,0,163.4038,171.6948,34.84085,0,34.84085,298.0353,70.96064,0.132889,96.60329,85.72532,0,278.8514
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,96.88792,68.7,0,-1,0,68.7,175.2254,0,28.18791,37.87671,120.3799,72.31579,68.7,0,0,128.563,203.0515,48.06408,0,48.06408,343.6329,81.81719,0.1318855,106.5767,96.30389,0,323.4314
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,136.0264,68.7,0,-1,0,68.7,187.4392,0,67.32639,80.92903,128.7707,72.31579,68.7,0,0,80.49889,246.3092,56.45492,0,56.45492,397.1907,94.56903,0.130726,149.629,103.0166,0,375.0799
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,29.60464,29.60464,0,-1,0,29.60464,409.3738,65.98687,0,0,121.1936,31.16278,29.60464,0,0,24.04398,297.1187,24.04398,0,24.04398,420.0009,100,0.1302384,32.5651,96.9549,0,418.3123
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,117.302,68.7,0,-1,0,68.7,146.3816,28.2484,48.60205,60.33226,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1302384,129.0323,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,71.8021,71.8021,20.25,0,7.39125,71.8021,103.6855,20.18299,0,0,74.44836,54.26537,51.5521,0,0,0,318.7582,0,0,0,420.0009,100,0.1302384,78.98231,59.55869,81,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,16.60996,16.60996,0,0,0,16.60996,371.9151,44.29078,0,0,61.77495,17.48417,16.60996,0,0,0,318.7582,0,0,0,420.0009,100,0.1302384,18.27096,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,179.7301,149.7,81,0,22.761,149.7,23.77753,0,30.03015,48.00316,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1302384,197.7032,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1302384,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,32.97649,32.97649,0,-1,0,32.97649,0,0,0,0,0,34.7121,32.97649,0,0,40.80092,282.0374,0,34.7121,-34.7121,344.7039,82.0722,0.1302384,36.27414,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,70.68634,68.7,0,-1,0,68.7,0,0,1.98634,9.054974,0,72.31579,68.7,0,0,79.36992,247.3253,0,72.31579,-72.31579,268.4764,63.92282,0.1302384,77.75497,0,0,247.3253
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,136.6181,68.7,0,-1,0,68.7,0,0,67.91814,81.57995,0,72.31579,68.7,0,0,159.7208,175.0095,0,72.31579,-72.31579,192.2489,45.77345,0.1302384,150.28,0,0,175.0095
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,8.740923,8.740923,0,-1,0,8.740923,0,0,0,0,0,9.200972,8.740923,0,0,240.0717,102.6937,0,9.200972,-9.200972,182.5502,43.46424,0.1302384,9.615015,0,0,102.6937
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,24.1682,24.1682,0,-1,0,24.1682,0,0,3.552714E-15,0,0,25.44021,24.1682,0,0,250.295,93.49275,0,25.44021,-25.44021,155.7338,37.07941,0.1302384,26.58502,0,0,93.49275
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,34.83483,34.83483,0,-1,0,34.83483,0,0,0,0,0,36.66824,34.83483,0,0,278.5619,68.05254,0,36.66824,-36.66824,117.0821,27.87664,0.1302384,38.31831,0,0,68.05254
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,118.8133,29.81508,0,-1,0,29.81508,0,0,88.9982,100.8795,0,31.38429,29.81508,0,0,319.3044,31.38429,0,31.38429,-31.38429,84.00017,20,0.1302384,130.6946,0,0,31.38429
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302384,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,76.9728,0,0,-1,0,0,0,0,76.9728,84.67008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302384,84.67008,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,95.49908,0,0,-1,0,0,0,0,95.49908,105.049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302384,105.049,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,22.21319,22.21319,81,0,22.761,22.21319,0,0,0,0,0,0,0,58.78681,55.84747,354.1758,0,55.84747,0,55.84747,136.9817,32.61463,0.1316615,24.43451,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,53.59338,53.59338,81,0,22.761,53.59338,0,0,0,0,0,0,0,27.40662,26.03629,298.3283,50.26272,26.03629,0,26.03629,161.6819,38.49562,0.1323166,58.95272,0,81,50.26272
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,88.76124,88.76124,81,0,22.761,88.76124,22.99584,0,0,0,20.4114,8.169724,7.761239,0,0,272.2921,73.69538,12.24167,0,12.24167,173.2954,41.26072,0.1325689,97.63736,16.32912,81,94.10678
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,260.0504,84.71288,122.4327,0,122.4327,289.4452,68.91539,0.1323295,0,42.98614,81,138.4456
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,74.61472,68.7,0,-1,0,68.7,115.6519,0,5.914727,13.3762,79.45284,72.31579,68.7,0,0,137.6177,194.9023,7.137049,0,7.137049,296.216,70.52748,0.1321879,82.0762,63.56227,0,274.3551
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,-1,0,0,0,0,0,0,93.04987,0,0,0,0,130.4807,201.3256,93.04987,0,93.04987,384.4909,91.54527,0.1303689,0,74.43989,0,294.3755
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,156.4136,68.7,0,-1,0,68.7,164.636,3.358356,87.71359,103.355,113.1049,72.31579,68.7,0,0,37.43079,285.0705,37.43079,0,37.43079,420.0009,100,0.1296513,172.055,90.48395,0,398.1754
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,53.22562,53.22562,0,-1,0,53.22562,238.4986,70.91541,0,0,126.9424,56.02697,53.22562,0,0,0,318.7582,0,0,0,420.0009,100,0.1296513,58.54819,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,19.63155,19.63155,0,-1,0,19.63155,567.2886,90.70277,0,0,111.3676,20.66479,19.63155,0,0,0,318.7582,0,0,0,420.0009,100,0.1296513,21.59471,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1296513,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,121.1132,121.1132,52.41323,0,15.52855,121.1132,72.22238,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1296513,133.2246,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,33.32445,33.32445,0,0,0,33.32445,158.5798,17.76749,0,0,52.84586,35.07837,33.32445,0,0,0,318.7582,0,0,0,420.0009,100,0.1296513,36.6569,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,78.66887,78.66887,53.52558,0,15.80997,78.66887,33.64307,0,0,0,26.46662,26.46662,25.14329,0,0,0,318.7582,0,0,0,420.0009,100,0.1296513,86.53576,21.1733,81,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,76.84602,76.84602,72.78573,0,20.68279,76.84602,5.561769,3.552714E-15,0,0,4.273998,4.273998,4.060298,0,0,0,318.7582,0,0,0,420.0009,100,0.1296513,84.53062,3.419198,81,323.0322
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,101.512,68.7,0,-1,0,68.7,0,0,32.81204,42.96325,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1296513,111.6632,0,0,318.7582
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1296513,0,0,0,246.4424
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,44.89762,44.89762,0,-1,0,44.89762,0,0,7.105427E-15,0,0,47.26065,44.89762,0,0,80.35088,246.4424,0,47.26065,-47.26065,293.9562,69.98943,0.1296513,49.38738,0,0,246.4424
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,22.0129,22.0129,0,-1,0,22.0129,0,0,0,0,0,23.17147,22.0129,0,0,132.8627,199.1818,0,23.17147,-23.17147,269.5313,64.174,0.1296513,24.21419,0,0,199.1818
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,116.8719,68.7,0,-1,0,68.7,0,0,48.17192,59.85912,0,72.31579,68.7,0,0,158.6088,176.0103,0,72.31579,-72.31579,193.3038,46.02462,0.1296513,128.5591,0,0,176.0103
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,12.03665,12.03665,0,-1,0,12.03665,0,0,1.776357E-15,0,0,12.67016,12.03665,0,0,238.9597,103.6945,0,12.67016,-12.67016,179.9483,42.84474,0.1296513,13.24032,0,0,103.6945
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,17.64446,17.64446,0,-1,0,17.64446,0,0,3.552714E-15,0,0,18.57312,17.64446,0,0,253.0376,91.02436,0,18.57312,-18.57312,160.3705,38.18337,0.1296513,19.40891,0,0,91.02436
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,79.38799,68.7,0,-1,0,68.7,0,0,10.68798,18.62678,0,72.31579,68.7,0,0,273.6744,72.45125,0,72.31579,-72.31579,84.14295,20.034,0.1296513,87.32678,0,0,72.45125
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,96.94002,0.1286833,0,-1,0,0.1286833,0,0,96.81134,106.5053,0,0.1354561,0.1286833,0,0,354.0253,0.1354561,0,0.1354561,-0.1354561,84.00017,20,0.1296513,106.634,0,0,0.1354561
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,40.37806,0,0,-1,0,0,0,0,40.37806,44.41586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1296513,44.41586,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,53.98244,53.98244,81,0,22.761,53.98244,0,0,0,0,0,0,0,27.01756,25.66669,354.1758,0,25.66669,0,25.66669,108.3497,25.7975,0.1302765,59.38068,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,98.51302,98.51302,81,0,22.761,98.51302,0,0,0,5.419306,0,18.43476,17.51302,0,0,328.5091,23.10002,0,18.43476,-18.43476,88.91779,21.17086,0.1302765,108.3643,0,81,23.10002
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,11.04892,11.04892,81,0,22.761,11.04892,222.9832,0,0,0,24.63723,0,0,69.95108,66.45353,348.9922,4.665258,91.09076,0,91.09076,175.3341,41.74612,0.1310299,12.15381,19.70978,81,29.30249
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,5.291497,5.291497,77.60728,0,21.90264,5.291497,982.5142,0,0,0,51.98971,0,0,72.31579,68.7,257.9014,86.64694,120.6897,0,120.6897,289.8304,69.0071,0.1310739,5.820647,41.59177,81,138.6366
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,26.3439,26.3439,0,-1,0,26.3439,306.2742,0,0,0,80.68459,27.73042,26.3439,0,0,137.2117,195.2677,52.95417,0,52.95417,340.0671,80.96819,0.1300949,28.97829,64.54768,0,275.9523
