Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,141.4149,68.7,0,-1,0,68.7,154.043,0,72.71487,86.85635,105.8275,72.31579,68.7,0,0,84.25755,242.9264,33.51175,0,33.51175,371.8591,88.53771,0.1294829,155.5564,84.66203,0,348.754
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,87.2606,68.7,0,-1,0,68.7,165.1713,0,18.5606,27.28666,113.4727,72.31579,68.7,0,0,50.7458,273.087,41.15691,0,41.15691,410.904,97.83409,0.1287391,95.98666,90.77816,0,386.5597
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,-1,0,0,0,109.4383,0,0,119.0272,0,0,0,0,9.588891,310.1282,9.588891,0,9.588891,420.0009,100,0.128567,0,95.22173,0,429.1554
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,35.57668,35.57668,0,-1,0,35.57668,352.0547,87.80023,0,0,125.2494,37.44913,35.57668,0,0,0,318.7582,0,0,0,420.0009,100,0.128567,39.13435,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,25.04984,25.04984,0,-1,0,25.04984,387.9804,70.82023,0,0,97.18848,26.36826,25.04984,0,0,0,318.7582,0,0,0,420.0009,100,0.128567,27.55483,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,36.04942,36.04942,0,0,0,36.04942,243.3885,49.79339,0,0,87.74014,37.94675,36.04942,0,0,0,318.7582,0,0,0,420.0009,100,0.128567,39.65436,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,3.256553,3.256553,0,0,0,3.256553,1971.496,60.77486,0,0,64.20281,3.42795,3.256553,0,0,0,318.7582,0,0,0,420.0009,100,0.128567,3.582208,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,62.43419,62.43419,0,0,0,62.43419,37.54415,0,0,0,23.44039,65.7202,62.43419,0,0,0,318.7582,0,42.27982,-42.27982,375.434,89.38887,0.128567,68.67761,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,58.7808,58.7808,0,0,0,58.7808,12.57157,0,7.105427E-15,0,7.389668,61.87453,58.7808,0,0,46.97757,276.4784,0,54.48486,-54.48486,318.0019,75.71459,0.128567,64.65888,5.911734,0,283.8681
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,101.0615,68.7,0,-1,0,68.7,0,0,32.3615,42.46766,0,72.31579,68.7,0,0,107.5163,221.9935,0,72.31579,-72.31579,241.7744,57.56522,0.128567,111.1677,0,0,221.9935
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,103.8305,68.7,0,-1,0,68.7,0,0,35.13049,45.51354,0,72.31579,68.7,0,0,187.8672,149.6778,0,72.31579,-72.31579,165.5468,39.41584,0.128567,114.2135,0,0,149.6778
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,38.20483,38.20483,0,-1,0,38.20483,0,0,0,0,0,40.21561,38.20483,0,0,268.218,77.36198,0,40.21561,-40.21561,123.1559,29.32277,0.128567,42.02531,0,0,77.36198
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,54.79121,35.28904,0,-1,0,35.28904,0,0,19.50217,24.98129,0,37.14636,35.28904,0,0,312.9021,37.14636,0,37.14636,-37.14636,84.00017,20,0.128567,60.27034,0,0,37.14636
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,12.4105,0,0,-1,0,0,0,0,12.4105,13.65155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128567,13.65155,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,40.24054,0,0,-1,0,0,0,0,40.24054,44.2646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128567,44.2646,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,52.61015,0,0,-1,0,0,0,0,52.61015,57.87117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128567,57.87117,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,15.54161,0,0,-1,0,0,0,0,15.54161,17.09577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128567,17.09577,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,29.88457,0,0,-1,0,0,0,0,29.88457,32.87303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128567,32.87303,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,99.58994,0,0,-1,0,0,0,0,99.58994,109.5489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128567,109.5489,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,17.83293,17.83293,81,0,22.761,17.83293,0,0,0,0,0,0,0,63.16707,60.00872,354.1758,0,60.00872,0,60.00872,140.9294,33.55456,0.1298612,19.61622,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,40.93604,40.93604,81,0,22.761,40.93604,0,0,0,0,0,0,0,40.06396,38.06076,294.1671,54.00785,38.06076,0,38.06076,177.037,42.15159,0.1307302,45.02964,0,81,54.00785
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,96.03962,96.03962,81,0,22.761,96.03962,16.88385,0,0,0,16.21519,15.83118,15.03962,0,0,256.1063,88.26254,0.3840083,0,0.3840083,177.4014,42.23833,0.1307374,105.6436,12.97215,81,104.4777
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,255.7223,88.60814,121.4093,0,121.4093,292.5804,69.66185,0.1305702,0,42.16747,81,141.3175
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,19.5515,19.5515,0,-1,0,19.5515,319.6096,0,0,0,62.48849,20.58053,19.5515,0,0,134.313,197.8765,41.90796,0,41.90796,332.3377,79.12788,0.1298343,21.50665,49.9908,0,260.3651
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,66.11884,66.11884,0,-1,0,66.11884,107.0996,0,0,4.030724,70.81304,69.59878,66.11884,0,0,92.40501,235.5937,1.214265,0,1.214265,333.4897,79.40215,0.1298131,72.73072,56.65044,0,306.4068
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,19.07236,19.07236,0,-1,0,19.07236,481.553,0,0,0,91.84351,20.07616,19.07236,0,0,91.19075,236.6866,71.76735,0,71.76735,401.5742,95.61271,0.1285724,20.97959,73.47481,0,328.5301
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,64.36224,64.36224,0,-1,0,64.36224,171.8696,23.44602,0,2.098466,110.6191,67.74973,64.36224,0,0,19.4234,301.2772,19.4234,0,19.4234,420.0009,100,0.1282407,70.79847,88.49532,0,411.8963
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,10.31345,10.31345,0,-1,0,10.31345,1055.617,98.01421,0,0,108.8705,10.85626,10.31345,0,0,0,318.7582,0,0,0,420.0009,100,0.1282407,11.34479,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,108.5216,68.7,0,-1,0,68.7,146.9576,28.64411,39.82162,50.67378,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1282407,119.3738,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,153.7507,149.7,81,0,22.761,149.7,39.12338,0,4.050655,19.42572,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.1282407,169.1257,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,94.45161,94.45161,74.62782,0,21.14884,94.45161,38.26594,5.329071E-15,0,0,36.14279,20.86714,19.82379,0,0,15.27565,305.0101,15.27565,0,15.27565,420.0009,100,0.1285218,103.8968,28.91423,81,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,27.49145,27.49145,0,0,0,27.49145,83.74476,0,0,0,23.02265,28.93837,27.49145,0,0,0,318.7582,0,5.91572,-5.91572,413.7651,98.51531,0.1285218,30.24059,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,73.54997,73.54997,72.92307,0,20.71754,73.54997,9.834025,0,0,0,7.232923,0.6599008,0.6269058,0,0,6.573022,312.8425,6.573022,0,6.573022,420.0009,100,0.1286424,80.90497,5.786338,81,320.0754
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,106.7991,68.7,0,-1,0,68.7,0,0,38.09909,48.779,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1286424,117.479,0,0,318.7582
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,72.37145,68.7,0,-1,0,68.7,0,0,3.67145,10.90859,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1286424,79.6086,0,0,246.4424
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,45.20672,45.20672,0,-1,0,45.20672,0,0,0,0,0,47.58602,45.20672,0,0,160.7018,174.1266,0,47.58602,-47.58602,217.3857,51.7584,0.1286424,49.72739,0,0,174.1266
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,29.28867,29.28867,0,-1,0,29.28867,0,0,3.552714E-15,0,0,30.83018,29.28867,0,0,213.5751,126.5406,0,30.83018,-30.83018,184.8878,44.02082,0.1286424,32.21754,0,0,126.5406
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,60.57797,60.57797,0,-1,0,60.57797,0,0,0,0,0,63.76628,60.57797,0,0,247.8309,95.71045,0,63.76628,-63.76628,117.6723,28.01715,0.1286424,66.63577,0,0,95.71045
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,84.42458,30.34696,0,-1,0,30.34696,0,0,54.07763,62.52008,0,31.94416,30.34696,0,0,318.6823,31.94416,0,31.94416,-31.94416,84.00017,20,0.1286424,92.86704,0,0,31.94416
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,65.02184,0,0,-1,0,0,0,0,65.02184,71.52402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286424,71.52402,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,177.2921,0,0,-1,0,0,0,0,177.2921,195.0213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286424,195.0213,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286424,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286424,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,86.48585,81,81,0,22.761,81,0,0,5.485844,14.13443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286424,95.13443,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,35.18823,35.18823,81,0,22.761,35.18823,0,0,0,0,0,0,0,45.81177,43.52118,354.1758,0,43.52118,0,43.52118,125.288,29.83041,0.129601,38.70705,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,127.3441,127.3441,81,0,22.761,127.3441,15.41155,0,1.421085E-14,18.13897,19.62569,48.78321,46.34406,0,0,310.6546,39.16906,0,29.15752,-29.15752,94.55325,22.51263,0.129601,140.0785,15.70055,81,58.79475
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,92.54639,92.54639,81,0,22.761,92.54639,49.54531,0,0,2.578108,45.8524,12.15409,11.54639,0,0,343.0519,10.01154,33.69831,0,33.69831,126.5223,30.12429,0.1302083,101.801,36.68192,81,55.86394
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,58.54039,58.54039,0,-1,0,58.54039,104.5299,0,0,14.4449,61.1922,61.62146,58.54039,0,0,309.3536,40.34002,0,0.4292637,-0.4292637,126.0698,30.01656,0.1302083,64.39443,48.95376,0,101.5322
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,-1,0,0,0,0,0,0,91.51443,0,0,0,0,309.8305,39.91075,91.51443,0,91.51443,212.888,50.68752,0.1286646,0,73.21154,0,131.4252
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,119.8851,68.7,0,-1,0,68.7,163.3516,0,51.18511,63.17362,112.2226,72.31579,68.7,0,0,218.3161,122.2737,39.90678,0,39.90678,250.7469,59.70152,0.1280028,131.8736,89.77805,0,234.4963
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,85.26466,68.7,0,-1,0,68.7,143.117,0,16.56466,25.09112,98.32137,72.31579,68.7,0,0,178.4093,158.1898,26.00558,0,26.00558,275.418,65.57558,0.1275752,93.79112,78.6571,0,256.5112
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,28.50378,28.50378,0,-1,0,28.50378,397.4176,0,0,0,113.279,30.00398,28.50378,0,0,152.4037,181.5949,83.27506,0,83.27506,354.4196,84.38546,0.126225,31.35416,90.62324,0,294.8739
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,139.5703,68.7,0,-1,0,68.7,151.3935,0,70.87035,84.82738,104.0074,72.31579,68.7,0,0,69.12867,256.5424,31.69156,0,31.69156,384.4849,91.54384,0.1257186,153.5274,83.20588,0,360.5498
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,80.55708,80.55708,38.57904,0,12.0285,80.55708,101.3251,0,0,0,81.62452,44.18741,41.97804,0,0,37.43711,285.0648,37.43711,0,37.43711,420.0009,100,0.1257748,88.61279,65.29961,81,366.6894
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257748,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,108.7445,108.7445,81,0,22.761,108.7445,26.6929,0,0,0,29.02707,29.20475,27.74451,0,0,0,318.7582,0,0.1776864,-0.1776864,419.8135,99.95541,0.1257748,119.619,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,216.0821,149.7,81,0,22.761,149.7,3.45981,0,66.3821,87.99031,5.179335,72.31579,68.7,0,0,0.1974293,318.5805,0,67.13645,-67.13645,349.0455,83.1059,0.1257748,237.6903,4.143468,81,323.7599
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.79349,251.4441,0,0,0,349.0455,83.1059,0.1257748,0,0,0,251.4441
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,124.5075,68.7,0,-1,0,68.7,0,0,55.80754,68.25829,0,72.31579,68.7,0,0,74.79349,251.4441,0,72.31579,-72.31579,272.818,64.95653,0.1257748,136.9583,0,0,251.4441
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,116.039,68.7,0,-1,0,68.7,0,0,47.33899,58.94289,0,72.31579,68.7,0,0,155.1444,179.1283,0,72.31579,-72.31579,196.5904,46.80715,0.1257748,127.6429,0,0,179.1283
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,57.03234,57.03234,0,-1,0,57.03234,0,0,7.105427E-15,0,0,60.03405,57.03234,0,0,235.4952,106.8125,0,60.03405,-60.03405,133.309,31.74017,0.1257748,62.73558,0,0,106.8125
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,42.59363,42.59363,0,-1,0,42.59363,0,0,7.105427E-15,2.413452,0,44.8354,42.59363,0,0,302.1997,46.77846,0,44.8354,-44.8354,86.04834,20.48766,0.1257748,46.85299,0,0,46.77846
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,51.05171,1.84591,0,-1,0,1.84591,0,0,49.2058,54.31097,0,1.943063,1.84591,0,0,352.0168,1.943063,0,1.943063,-1.943063,84.00017,20,0.1257748,56.15688,0,0,1.943063
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,46.88244,0,0,-1,0,0,0,0,46.88244,51.57068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257748,51.57068,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,33.46281,0,0,-1,0,0,0,0,33.46281,36.80909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257748,36.80909,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,70.52942,0,0,-1,0,0,0,0,70.52942,77.58236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257748,77.58236,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,21.30064,0,0,-1,0,0,0,0,21.30064,23.43071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257748,23.43071,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,25.77489,25.77489,81,0,22.761,25.77489,0,0,0,0,0,0,0,55.22511,52.46385,354.1758,0,52.46385,0,52.46385,133.7717,31.85035,0.126892,28.35238,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,49.91859,49.91859,81,0,22.761,49.91859,0,0,0,0,0,0,0,31.0814,29.52733,301.7119,47.21746,29.52733,0,29.52733,161.7838,38.51988,0.1275143,54.91045,0,81,47.21746
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,44.55912,44.55912,81,0,22.761,44.55912,13.15323,0,0,0,5.860961,0,0,36.44088,34.61884,272.1846,73.79207,40.4798,0,40.4798,200.1863,47.66332,0.128339,49.01503,4.688769,81,79.65303
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,8.126915,8.126915,80.4427,0,22.62,8.126915,233.1473,0,0,0,18.94768,0,0,72.31579,68.7,231.7048,110.2239,87.64768,0,87.64768,283.3362,67.46088,0.1290352,8.939607,15.15815,81,129.1716
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,144.0571,189.1068,46.18729,0,46.18729,327.1534,77.8935,0.1283079,0,36.94983,0,235.2941
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,-1,0,0,0,0,0,0,91.9716,0,0,0,0,97.86985,230.6754,91.9716,0,91.9716,414.4053,98.66772,0.1268836,0,73.57728,0,322.647
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,175.2058,68.7,0,-1,0,68.7,146.669,22.54755,106.5058,124.0264,100.7616,72.31579,68.7,0,0,5.898251,313.4498,5.898251,0,5.898251,420.0009,100,0.1267934,192.7264,80.60927,0,414.2114
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,20.22842,20.22842,0,-1,0,20.22842,539.9799,87.93635,0,0,109.2294,21.29308,20.22842,0,0,0,318.7582,0,0,0,420.0009,100,0.1267934,22.25127,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,15.2354,15.2354,0,-1,0,15.2354,474.7957,56.29976,0,0,72.33702,16.03726,15.2354,0,0,0,318.7582,0,0,0,420.0009,100,0.1267934,16.75894,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,71.64301,68.7,0,-1,0,68.7,92.00343,0,2.943005,10.10731,63.20636,72.31579,68.7,0,0,0,318.7582,0,9.109432,-9.109432,410.3987,97.71377,0.1267934,78.8073,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,50.42562,0,0,60.54721,0,0,0,0,10.12159,309.6488,10.12159,0,10.12159,420.0009,100,0.1266388,0,48.43777,0,370.196
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,95.93806,95.93806,68.18941,0,19.51992,95.93806,30.4458,0,1.421085E-14,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.1266388,105.5319,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,28.84764,28.84764,0,0,0,28.84764,12.64797,0,3.552714E-15,0,3.648641,30.36593,28.84764,0,0,0,318.7582,0,26.71729,-26.71729,391.8383,93.29465,0.1266388,31.7324,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,29.68588,292.0409,2.730204,0,2.730204,394.4284,93.91135,0.1265971,0,2.184164,0,294.7711
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,58.93309,58.93309,0,-1,0,58.93309,0,0,7.105427E-15,0,0,62.03483,58.93309,0,0,26.95568,294.4981,0,62.03483,-62.03483,329.038,78.34222,0.1265971,64.82639,0,0,294.4981
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,123.8882,68.7,0,-1,0,68.7,0,0,55.18822,67.57704,0,72.31579,68.7,0,0,95.88326,232.4633,0,72.31579,-72.31579,252.8105,60.19284,0.1265971,136.277,0,0,232.4633
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.2341,160.1475,0,0,0,252.8105,60.19284,0.1265971,0,0,0,160.1475
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,80.58028,68.7,0,-1,0,68.7,0,0,11.88027,19.9383,0,72.31579,68.7,0,0,176.2341,160.1475,0,72.31579,-72.31579,176.5829,42.04347,0.1265971,88.6383,0,0,160.1475
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,76.59547,68.7,0,-1,0,68.7,0,0,7.895468,15.55502,0,72.31579,68.7,0,0,256.585,87.83171,0,72.31579,-72.31579,100.3554,23.89409,0.1265971,84.25501,0,0,87.83171
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,46.51017,14.74012,0,-1,0,14.74012,0,0,31.77005,36.42107,0,15.51592,14.74012,0,0,336.9359,15.51592,0,15.51592,-15.51592,84.00017,20,0.1265971,51.16119,0,0,15.51592
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,5.785882,0,0,-1,0,0,0,0,5.785882,6.364471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265971,6.364471,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,70.88952,0,0,-1,0,0,0,0,70.88952,77.97847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265971,77.97847,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,25.20384,0,0,-1,0,0,0,0,25.20384,27.72422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265971,27.72422,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,63.53596,0,0,-1,0,0,0,0,63.53596,69.88956,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265971,69.88956,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1265971,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,35.72374,35.72374,81,0,22.761,35.72374,0,0,0,0,0,0,0,45.27626,43.01244,354.1758,0,43.01244,0,43.01244,124.8054,29.7155,0.1274696,39.29612,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,48.90391,48.90391,81,0,22.761,48.90391,19.13274,0,0,0,9.356656,0,0,32.09609,30.49129,311.1634,38.7112,39.84794,0,39.84794,162.6084,38.71622,0.1282376,53.7943,7.485325,81,48.06786
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,101.0134,101.0134,81,0,22.761,101.0134,33.89289,0,0,0,34.23637,21.06678,20.01344,0,0,271.3154,74.57435,13.16959,0,13.16959,175.1022,41.69092,0.1284553,111.1148,27.3891,81,108.8107
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,72.23262,68.7,0,-1,0,68.7,109.7907,0,3.532619,10.75588,75.42624,72.31579,68.7,0,0,258.1458,86.42698,3.110449,0,3.110449,178.053,42.3935,0.1284077,79.45588,60.34099,0,161.8532
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,115.2475,68.7,0,-1,0,68.7,118.9979,0,46.54746,58.0722,81.75158,72.31579,68.7,0,0,255.0354,89.22639,9.435791,0,9.435791,187.0046,44.52482,0.1282637,126.7722,65.40127,0,170.978
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,-1,0,0,0,0,0,0,98.53755,0,0,0,0,245.5996,97.7186,98.53755,0,98.53755,280.4855,66.78214,0.1267788,0,78.83004,0,196.2561
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,-1,0,0,0,0,0,0,80.97896,0,0,0,0,147.062,186.4024,80.97896,0,80.97896,357.3089,85.07339,0.125584,0,64.78316,0,267.3813
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,24.22735,24.22735,0,-1,0,24.22735,265.0735,0,0,0,64.22029,25.50248,24.22735,0,0,66.08308,259.2834,38.71781,0,38.71781,394.0399,93.81883,0.1250206,26.65009,51.37623,0,323.5038
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,104.9058,68.7,0,-1,0,68.7,88.00919,0,36.20575,46.69633,60.46231,72.31579,68.7,0,0,27.36526,294.1295,0,11.85348,-11.85348,381.5452,90.84392,0.1250206,115.3963,48.36985,0,354.5918
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,110.9961,110.9961,81,0,22.761,110.9961,41.2677,0,0,0,45.80555,31.57485,29.99611,0,0,40.5358,282.276,14.23069,0,14.23069,395.0456,94.0583,0.1252544,122.0957,36.64444,81,328.0815
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,0,0,0,19.99891,0,0,0,0,26.3051,295.0836,19.99891,0,19.99891,414.0182,98.57558,0.1249653,0,15.99913,0,315.0826
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,112.1745,112.1745,81,0,22.761,112.1745,19.54928,7.105427E-15,0,0,21.92931,32.81528,31.17451,0,0,6.30619,313.0826,0,10.88597,-10.88597,402.5434,95.84348,0.1249653,123.392,17.54345,81,335.012
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,102.4382,102.4382,81,0,22.761,102.4382,6.167715,0,0,0,6.318097,22.56653,21.43821,0,0,18.40171,302.1967,0,16.24844,-16.24844,385.4161,91.76555,0.1249653,112.682,5.054478,81,308.5148
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,56.2495,56.2495,0,-1,0,56.2495,0,0,7.105427E-15,0,0,59.21,56.2495,0,0,36.45554,285.9482,0,59.21,-59.21,323.0033,76.90539,0.1249653,61.87445,0,0,285.9482
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,48.0196,48.0196,0,-1,0,48.0196,0,0,7.105427E-15,0,0,50.54695,48.0196,0,0,102.2444,226.7383,0,50.54695,-50.54695,269.7221,64.21942,0.1249653,52.82156,0,0,226.7383
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,49.30918,49.30918,0,-1,0,49.30918,0,0,7.105427E-15,0,0,51.9044,49.30918,0,0,158.4077,176.1913,0,51.9044,-51.9044,215.0101,51.19277,0.1249653,54.2401,0,0,176.1913
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,53.47363,53.47363,0,-1,0,53.47363,0,0,7.105427E-15,0,0,56.28804,53.47363,0,0,216.0793,124.2869,0,56.28804,-56.28804,155.6773,37.06594,0.1249653,58.821,0,0,124.2869
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.6215,67.99886,0,0,0,155.6773,37.06594,0.1249653,0,0,0,67.99886
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,4.851148,4.851148,0,-1,0,4.851148,0,0,0,0,0,5.106472,4.851148,0,0,278.6215,67.99886,0,5.106472,-5.106472,150.2946,35.78435,0.1249653,5.336263,0,0,67.99886
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.2954,62.89239,0,0,0,150.2946,35.78435,0.1249653,0,0,0,62.89239
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.2954,62.89239,0,0,0,150.2946,35.78435,0.1249653,0,0,0,62.89239
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,85.26167,59.74777,0,-1,0,59.74777,0,0,25.51389,34.04005,0,62.89239,59.74777,0,0,284.2954,62.89239,0,62.89239,-62.89239,84.00017,20,0.1249653,93.78783,0,0,62.89239
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249653,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,44.52085,44.52085,81,0,22.761,44.52085,0,0,0,0,0,0,0,36.47915,34.65519,354.1758,0,34.65519,0,34.65519,116.877,27.8278,0.1256462,48.97293,0,81,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,16.31768,16.31768,81,0,22.761,16.31768,0,0,0,0,0,0,0,64.68233,61.44821,319.5206,31.18967,61.44821,0,61.44821,175.1719,41.7075,0.1267142,17.94944,0,81,31.18967
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,39.65601,39.65601,81,0,22.761,39.65601,50.13799,0,0,0,19.88272,0,0,41.34399,39.27679,258.0724,86.49306,59.15952,0,59.15952,231.2955,55.07025,0.1277839,43.62161,15.90618,81,106.3758
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,153.7908,149.7,81,0,22.761,149.7,30.39079,0,4.090758,19.46983,45.49502,72.31579,68.7,0,0,198.9129,139.7366,0,26.82077,-26.82077,203.0239,48.33893,0.1277839,169.1698,36.39602,81,185.2316
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,22.43337,22.43337,0,-1,0,22.43337,306.1731,0,0,0,68.68494,23.61407,22.43337,0,0,228.7137,112.9159,45.07087,0,45.07087,245.7819,58.51938,0.1271343,24.6767,54.94795,0,181.6008
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,8.916112,8.916112,0,-1,0,8.916112,962.7011,0,0,0,85.83551,9.385382,8.916112,0,0,183.6429,153.4796,76.45013,0,76.45013,318.3089,75.78767,0.1260474,9.807723,68.6684,0,239.3151
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,102.9815,68.7,0,-1,0,68.7,144.5098,0,34.28147,44.57961,99.27821,72.31579,68.7,0,0,107.1928,222.2847,26.96242,0,26.96242,343.8877,81.87785,0.1256685,113.2796,79.42257,0,321.563
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,139.8223,68.7,0,-1,0,68.7,172.2462,0,71.12226,85.10449,118.3331,72.31579,68.7,0,0,80.23033,246.5509,46.01735,0,46.01735,387.5435,92.27209,0.125027,153.8045,94.66651,0,364.8841
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,24.44889,24.44889,0,-1,0,24.44889,371.9515,30.98936,0,0,90.93802,25.73567,24.44889,0,0,34.21298,287.9666,34.21298,0,34.21298,420.0009,100,0.1245543,26.89378,72.75042,0,378.9046
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,46.56564,46.56564,0,-1,0,46.56564,118.2815,6.062091,0,0,55.07856,49.01647,46.56564,0,0,0,318.7582,0,0,0,420.0009,100,0.1245543,51.22221,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1245543,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1245543,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1245543,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1245543,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,78.52142,68.7,0,-1,0,68.7,0,0,9.821426,17.67357,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1245543,86.37357,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,25.61394,25.61394,0,-1,0,25.61394,0,0,3.552714E-15,0,0,26.96204,25.61394,0,0,80.35088,246.4424,0,26.96204,-26.96204,315.3528,75.08385,0.1245543,28.17533,0,0,246.4424
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.3087,219.4804,0,0,0,315.3528,75.08385,0.1245543,0,0,0,219.4804
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,21.7073,21.7073,0,-1,0,21.7073,0,0,0,0,0,22.84979,21.7073,0,0,110.3087,219.4804,0,22.84979,-22.84979,291.267,69.34915,0.1245543,23.87803,0,0,219.4804
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,35.87976,35.87976,0,-1,0,35.87976,0,0,7.105427E-15,0,0,37.76817,35.87976,0,0,135.6974,196.6306,0,37.76817,-37.76817,251.4559,59.87033,0.1245543,39.46774,0,0,196.6306
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,83.43665,68.7,0,-1,0,68.7,0,0,14.73664,23.08031,0,72.31579,68.7,0,0,177.662,158.8624,0,72.31579,-72.31579,175.2283,41.72095,0.1245543,91.78031,0,0,158.8624
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,12.11329,12.11329,0,-1,0,12.11329,0,0,1.776357E-15,0,0,12.75083,12.11329,0,0,258.0129,86.54665,0,12.75083,-12.75083,161.7878,38.52082,0.1245543,13.32462,0,0,86.54665
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,21.07626,21.07626,0,-1,0,21.07626,0,0,0,0,0,22.18554,21.07626,0,0,272.1805,73.79581,0,22.18554,-22.18554,138.4022,32.95284,0.1245543,23.18388,0,0,73.79581
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,54.2723,49.02977,0,-1,0,49.02977,0,0,5.242539,10.66977,0,51.61028,49.02977,0,0,296.8311,51.61028,0,51.61028,-51.61028,84.00017,20,0.1245543,59.69954,0,0,51.61028
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245543,0,0,0,0
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245543,0,0,0,0
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,32.07147,32.07147,81,0,22.761,32.07147,0,0,0,0,0,0,0,48.92853,46.48211,354.1758,0,46.48211,0,46.48211,128.097,30.49922,0.12543,35.27862,0,81,0
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,72.31579,0,20.56389,0,0,0,0,0,19.88293,0,0,72.31579,68.7,307.6937,41.83389,88.58293,0,88.58293,212.1341,50.50802,0.1258138,0,15.90635,81,61.71682
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,80.58734,80.58734,81,0,22.761,80.58734,58.55104,0,0,0,47.18473,0,0,0.4126607,0.3920277,219.1108,121.5585,47.57676,0,47.57676,257.2694,61.25449,0.1265429,88.64607,37.74778,81,168.7433
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.9405459,0.9405459,0,-1,0,0.9405459,7863.423,0,0,0,73.9591,0.9900482,0.9405459,0,0,171.534,164.3776,72.96905,0,72.96905,326.4939,77.73649,0.1255506,1.0346,59.16728,0,238.3367
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,29.49612,29.49612,0,-1,0,29.49612,358.1964,0,0,0,105.654,31.04855,29.49612,0,0,98.56497,230.0498,74.60549,0,74.60549,397.2709,94.58812,0.1245519,32.44574,84.52324,0,335.7038
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,-1,0,0,0,96.2336,0,0,120.1931,0,0,0,0,23.95947,297.1947,23.95947,0,23.95947,420.0009,100,0.1242346,0,96.15446,0,417.3878
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,-1,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242346,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,48.8503,48.8503,0,-1,0,48.8503,257.123,74.18398,0,0,125.6054,51.42138,48.8503,0,0,0,318.7582,0,0,0,420.0009,100,0.1242346,53.73534,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242346,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,42.78671,42.78671,0,0,0,42.78671,196.0273,38.83497,0,0,83.87361,45.03864,42.78671,0,0,0,318.7582,0,0,0,420.0009,100,0.1242346,47.06538,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,100.2182,100.2182,40.95243,0,12.62897,100.2182,62.24921,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1242346,110.2401,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,81.90456,81.90456,54.61354,0,16.08523,81.90456,35.07422,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1242346,90.09501,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242346,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,48.90979,48.90979,0,-1,0,48.90979,0,0,0,0,0,51.48399,48.90979,0,0,0,318.7582,0,51.48399,-51.48399,365.732,87.07887,0.1242346,53.80077,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.20443,267.2742,0,0,0,365.732,87.07887,0.1242346,0,0,0,267.2742
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,23.61684,23.61684,0,-1,0,23.61684,0,0,3.552714E-15,0,0,24.85983,23.61684,0,0,57.20443,267.2742,0,24.85983,-24.85983,339.5274,80.83969,0.1242346,25.97852,0,0,267.2742
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,75.52669,68.7,0,-1,0,68.7,0,0,6.826686,14.37935,0,72.31579,68.7,0,0,84.82646,242.4144,0,72.31579,-72.31579,263.2999,62.69032,0.1242346,83.07935,0,0,242.4144
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,38.35075,38.35075,0,-1,0,38.35075,0,0,7.105427E-15,0,0,40.36922,38.35075,0,0,165.1773,170.0986,0,40.36922,-40.36922,220.747,52.5587,0.1242346,42.18583,0,0,170.0986
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,79.94002,68.7,0,-1,0,68.7,0,0,11.24002,19.23402,0,72.31579,68.7,0,0,210.032,129.7294,0,72.31579,-72.31579,144.5194,34.40932,0.1242346,87.93401,0,0,129.7294
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.3829,57.41361,0,0,0,144.5194,34.40932,0.1242346,0,0,0,57.41361
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,87.65271,54.54293,0,-1,0,54.54293,0,0,33.10978,41.87505,0,57.41361,54.54293,0,0,290.3829,57.41361,0,57.41361,-57.41361,84.00017,20,0.1242346,96.41798,0,0,57.41361
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,18.2369,0,0,-1,0,0,0,0,18.2369,20.06059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242346,20.06059,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,27.21839,0,0,-1,0,0,0,0,27.21839,29.94022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242346,29.94022,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,85.41459,81,81,0,22.761,81,0,0,4.414591,12.95605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242346,93.95605,0,81,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,38.36016,38.36016,81,0,22.761,38.36016,0,0,0,0,0,0,0,42.63984,40.50784,354.1758,0,40.50784,0,40.50784,122.4293,29.14977,0.1249709,42.19618,0,81,0
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,48.27219,48.27219,81,0,22.761,48.27219,14.82082,0,0,0,7.154335,0,0,32.72781,31.09142,313.668,36.45706,38.24576,0,38.24576,158.7124,37.78859,0.1256386,53.0994,5.723468,81,43.61139
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,79.78108,79.78108,81,0,22.761,79.78108,33.17936,0,0,0,26.47085,0,0,1.218915,1.157969,275.4222,70.87824,27.62882,0,27.62882,184.9234,44.02929,0.126053,87.75919,21.17668,81,97.34909
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,128.7138,68.7,0,-1,0,68.7,67.2294,0,60.01381,72.88519,46.1866,72.31579,68.7,0,0,247.7934,95.74418,0,26.12919,-26.12919,157.3808,37.47155,0.126053,141.5852,36.94928,0,141.9308
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,62.23509,62.23509,0,-1,0,62.23509,60.13767,0,0,0,37.42673,65.51062,62.23509,0,0,276.8258,69.61499,0,28.08389,-28.08389,127.7778,30.42322,0.126053,68.4586,29.94139,0,107.0417
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,84.16887,68.7,0,-1,0,68.7,66.60874,0,15.46887,44.43677,45.76021,72.31579,68.7,0,0,308.0302,41.5311,0,26.55558,-26.55558,99.78575,23.75846,0.126053,92.58575,36.60817,0,87.29131
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,70.85577,68.7,0,-1,0,68.7,96.7374,0,2.155773,51.08747,66.45859,72.31579,68.7,0,0,337.5363,14.97552,0,5.857199,-5.857199,93.61172,22.28846,0.126053,77.94135,53.16687,0,81.43411
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,112.1196,56.35538,0,-1,0,56.35538,89.08312,0,55.76426,105.1306,50.20313,59.32145,56.35538,0,0,344.0443,9.11832,0,9.11832,-9.11832,84.00017,20,0.126053,123.3316,40.16251,0,59.32145
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,354.1758,0,25.09436,0,25.09436,107.8068,25.66823,0.1257212,0,20.07549,0,25.09436
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,104.8807,104.8807,81,0,22.761,104.8807,45.46079,0,0,3.853928,47.67958,25.13754,23.88066,0,0,329.0815,22.58493,22.54204,0,22.54204,129.192,30.75994,0.1260546,115.3687,38.14367,81,70.26451
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,72.31579,0,20.56389,0,0,0,0,0,51.21305,0,0,72.31579,68.7,306.5394,42.87276,119.913,0,119.913,242.9515,57.84549,0.126005,0,40.97044,81,94.08582
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,72.31579,0,20.56389,0,0,0,0,0,25.43556,0,0,72.31579,68.7,186.6263,150.7945,94.13557,0,94.13557,332.2564,79.10851,0.126289,0,20.34845,81,176.2301
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,72.31579,0,20.56389,0,0,0,0,0,7.196967,0,0,72.31579,68.7,92.49078,235.5165,75.89697,0,75.89697,404.2586,96.25185,0.126802,0,5.757573,81,242.7135
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,88.69173,68.7,0,-1,0,68.7,0,0,19.99173,28.8609,0,72.31579,68.7,0,0,16.59382,303.8238,0,72.31579,-72.31579,328.031,78.10247,0.126802,97.5609,0,0,303.8238
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,15.59764,15.59764,0,-1,0,15.59764,0,0,1.776357E-15,0,0,16.41856,15.59764,0,0,96.94469,231.508,0,16.41856,-16.41856,310.7243,73.98183,0.126802,17.1574,0,0,231.508
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,83.97224,68.7,0,-1,0,68.7,0,0,15.27224,23.66946,0,72.31579,68.7,0,0,115.1875,215.0894,0,72.31579,-72.31579,234.4968,55.83246,0.126802,92.36946,0,0,215.0894
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,81.72835,68.7,0,-1,0,68.7,0,0,13.02835,21.20119,0,72.31579,68.7,0,0,195.5384,142.7737,0,72.31579,-72.31579,158.2693,37.68308,0.126802,89.90118,0,0,142.7737
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,22.46406,22.46406,0,-1,0,22.46406,0,0,3.552714E-15,0,0,23.64638,22.46406,0,0,275.8893,70.45786,0,23.64638,-23.64638,133.3438,31.74846,0.126802,24.71046,0,0,70.45786
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,33.14083,33.14083,0,-1,0,33.14083,0,0,7.105427E-15,0,0,34.88509,33.14083,0,0,302.1631,46.81148,0,34.88509,-34.88509,96.57169,22.99321,0.126802,36.45492,0,0,46.81148
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,52.52053,11.33007,0,-1,0,11.33007,0,0,41.19046,46.44252,0,11.92639,11.33007,0,0,340.9243,11.92639,0,11.92639,-11.92639,84.00017,20,0.126802,57.77259,0,0,11.92639
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,56.63072,0,0,-1,0,0,0,0,56.63072,62.29379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126802,62.29379,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,25.27002,0,0,-1,0,0,0,0,25.27002,27.79702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126802,27.79702,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,26.18489,0,0,-1,0,0,0,0,26.18489,28.80337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126802,28.80337,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,20.03212,20.03212,81,0,22.761,20.03212,0,0,0,0,0,0,0,60.96788,57.91949,354.1758,0,57.91949,0,57.91949,138.9474,33.08265,0.1277846,22.03533,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,23.15879,23.15879,81,0,22.761,23.15879,0,0,0,0,0,0,0,57.84121,54.94915,296.2563,52.12754,54.94915,0,54.94915,191.0768,45.49438,0.128712,25.47467,0,81,52.12754
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,40.96607,40.96607,81,0,22.761,40.96607,25.21341,0,0,0,10.32894,0,0,40.03393,38.03223,241.3072,101.5818,48.36118,0,48.36118,236.9562,56.41803,0.1294901,45.06268,8.263156,81,111.9107
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,45.77988,45.77988,81,0,22.761,45.77988,68.64428,0,0,0,31.42527,0,0,35.22012,33.45911,192.946,145.1068,64.88438,0,64.88438,298.5109,71.07389,0.1303514,50.35787,25.14022,81,176.5321
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,89.31034,68.7,0,-1,0,68.7,91.65588,0,20.61034,29.54137,62.96759,72.31579,68.7,0,0,128.0616,203.5028,0,9.348201,-9.348201,288.6571,68.72774,0.1303514,98.24137,50.37407,0,266.4704
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,-1,0,0,0,0,0,0,89.86101,0,0,0,0,138.4485,194.1546,89.86101,0,89.86101,373.9067,89.02523,0.1291988,0,71.88881,0,284.0156
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,87.56892,68.7,0,-1,0,68.7,90.75121,0,18.86893,27.62582,62.34608,72.31579,68.7,0,0,48.58749,275.0295,0,9.969711,-9.969711,363.3977,86.52309,0.1291988,96.32582,49.87686,0,337.3756
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,51.86289,51.86289,0,-1,0,51.86289,179.0912,0,0,0,92.88185,54.59251,51.86289,0,0,59.66494,265.0598,38.28934,0,38.28934,399.7222,95.17175,0.1287139,57.04918,74.30548,0,357.9416
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,-1,0,0,0,67.95925,0,0,89.33485,0,0,0,0,21.3756,299.5202,21.3756,0,21.3756,420.0009,100,0.1284448,0,71.46788,0,388.855
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,3.029489,3.029489,0,-1,0,3.029489,2926.722,85.47578,0,0,88.66473,3.188936,3.029489,0,0,0,318.7582,0,0,0,420.0009,100,0.1284448,3.332438,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,11.99449,11.99449,0,0,0,11.99449,441.7418,40.35888,0,0,52.98465,12.62577,11.99449,0,0,0,318.7582,0,0,0,420.0009,100,0.1284448,13.19393,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,52.92804,52.92804,0,0,0,52.92804,51.38881,0,0,0,27.19909,55.71373,52.92804,0,0,0,318.7582,0,28.51464,-28.51464,389.9438,92.84357,0.1284448,58.22085,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,68.90971,68.90971,78.77763,0,22.19874,68.90971,30.9037,0,0,0,21.29565,0,0,9.867922,9.374526,31.68293,290.2436,30.67017,0,30.67017,419.04,99.77124,0.1288858,75.80067,17.03652,81,311.5392
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,10.94656,0,0,11.95932,0,0,0,0,1.01276,317.8467,1.01276,0,1.01276,420.0009,100,0.1288731,0,9.56746,0,329.8061
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1288731,0,0,0,318.7582
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,153.4131,68.7,0,-1,0,68.7,0,0,84.71314,100.0545,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1288731,168.7545,0,0,318.7582
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1288731,0,0,0,246.4424
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,39.80897,39.80897,0,-1,0,39.80897,0,0,0,0,0,41.90417,39.80897,0,0,80.35088,246.4424,0,41.90417,-41.90417,299.6024,71.33377,0.1288731,43.78986,0,0,246.4424
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,4.82865,4.82865,0,-1,0,4.82865,0,0,8.881784E-16,0,0,5.082789,4.82865,0,0,126.9111,204.5383,0,5.082789,-5.082789,294.2447,70.05812,0.1288731,5.311515,0,0,204.5383
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.5586,199.4555,0,0,0,294.2447,70.05812,0.1288731,0,0,0,199.4555
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,80.53866,68.7,0,-1,0,68.7,0,0,11.83866,19.89252,0,72.31579,68.7,0,0,132.5586,199.4555,0,72.31579,-72.31579,218.0172,51.90874,0.1288731,88.59252,0,0,199.4555
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,58.78225,58.78225,0,-1,0,58.78225,0,0,7.105427E-15,0,0,61.87606,58.78225,0,0,212.9095,127.1397,0,61.87606,-61.87606,152.7941,36.37947,0.1288731,64.66048,0,0,127.1397
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,28.03161,28.03161,0,-1,0,28.03161,0,0,3.552714E-15,0,0,29.50696,28.03161,0,0,281.6607,65.26363,0,29.50696,-29.50696,121.691,28.97399,0.1288731,30.83477,0,0,65.26363
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.4462,35.75666,0,0,0,121.691,28.97399,0.1288731,0,0,0,35.75666
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.4462,35.75666,0,0,0,121.691,28.97399,0.1288731,0,0,0,35.75666
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,94.16708,94.16708,81,0,22.761,94.16708,0,0,0,0,0,13.86009,13.16708,0,0,314.4462,35.75666,0,13.86009,-13.86009,107.0812,25.49547,0.1288731,103.5838,0,81,35.75666
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,129.4351,109.0803,81,0,22.761,109.0803,7.023875,0,20.35481,39.12119,7.661666,29.55824,28.08033,0,0,329.8463,21.89657,0,21.89657,-21.89657,84.00017,20,0.1288731,142.3786,6.129333,81,29.55824
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,35.05266,35.05266,81,0,22.761,35.05266,42.63236,0,0,0,14.94378,0,0,45.94734,43.64997,354.1758,0,58.59375,0,58.59375,139.5871,33.23495,0.1297802,38.55793,11.95502,81,14.94378
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,295.5821,52.73438,67.14268,0,67.14268,203.2842,48.40091,0.1289408,0,53.71414,0,119.8771
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,-1,0,0,0,0,0,0,67.91084,0,0,0,0,228.4394,113.1628,67.91084,0,67.91084,267.7101,63.74037,0.1281027,0,54.32867,0,181.0736
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,29.73075,29.73075,0,-1,0,29.73075,244.5566,0,0,0,72.70851,31.29552,29.73075,0,0,160.5285,174.2825,41.41299,0,41.41299,306.9979,73.09459,0.127597,32.70382,58.16681,0,246.991
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,-1,0,0,0,0,0,0,56.19988,0,0,0,0,119.1156,211.5542,56.19988,0,56.19988,360.3138,85.78883,0.126917,0,44.95991,0,267.7541
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,5.154145,5.154145,0,-1,0,5.154145,1360.067,1.758734,0,0,70.09982,5.425416,5.154145,0,0,62.91567,262.1341,62.91567,0,62.91567,420.0009,100,0.1261644,5.669559,56.07986,0,332.2339
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,33.61514,33.61514,0,-1,0,33.61514,155.4011,16.85392,0,0,52.23828,35.38435,33.61514,0,0,0,318.7582,0,0,0,420.0009,100,0.1261644,36.97665,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,126.3936,126.3936,73.38681,0,20.83486,126.3936,44.14513,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1261644,139.033,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,51.46274,51.46274,0,0,0,51.46274,43.09782,0,7.105427E-15,0,22.17932,54.17131,51.46274,0,0,0,318.7582,0,31.99199,-31.99199,386.2783,91.97085,0.1261644,56.60901,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,87.63727,87.63727,81,0,22.761,87.63727,18.71272,0,0,0,16.39931,6.986602,6.637272,0,0,35.54665,286.7662,9.412713,0,9.412713,395.208,94.09695,0.1262893,96.401,13.11945,81,303.1656
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,98.02854,98.02854,81,0,22.761,98.02854,15.75462,0,0,0,15.44402,17.92478,17.02854,0,0,26.13394,295.2377,0,2.48076,-2.48076,392.593,93.47435,0.1262893,107.8314,12.35522,81,310.6817
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,66.01784,66.01784,0,-1,0,66.01784,0,0,1.421085E-14,3.919619,0,69.49246,66.01784,0,0,28.89034,292.7569,0,69.49246,-69.49246,319.3416,76.03355,0.1262893,72.61962,0,0,292.7569
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,20.87246,20.87246,0,-1,0,20.87246,0,0,3.552714E-15,0,0,21.97101,20.87246,0,0,106.1042,223.2645,0,21.97101,-21.97101,296.1821,70.5194,0.1262893,22.95971,0,0,223.2645
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,68.29533,68.29533,0,-1,0,68.29533,0,0,0,6.424866,0,71.88982,68.29533,0,0,130.5164,201.2935,0,71.88982,-71.88982,220.4036,52.47694,0.1262893,75.12486,0,0,201.2935
