Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,78.43901,68.7,0,-1,0,68.7,0,0,9.739007,17.58291,0,72.31579,68.7,0,0,210.394,129.4036,0,72.31579,-72.31579,144.176,34.32756,0.1262893,86.28291,0,0,129.4036
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,20.52223,20.52223,0,-1,0,20.52223,0,0,3.552714E-15,0,0,21.60235,20.52223,0,0,290.7449,57.08784,0,21.60235,-21.60235,121.4052,28.90593,0.1262893,22.57446,0,0,57.08784
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,91.01258,33.71121,0,-1,0,33.71121,0,0,57.30137,66.40263,0,35.48549,33.71121,0,0,314.7475,35.48549,0,35.48549,-35.48549,84.00017,20,0.1262893,100.1138,0,0,35.48549
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,67.28525,0,0,-1,0,0,0,0,67.28525,74.01377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262893,74.01377,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,72.98618,0,0,-1,0,0,0,0,72.98618,80.28479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262893,80.28479,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,16.88358,0,0,-1,0,0,0,0,16.88358,18.57194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262893,18.57194,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,100.6413,0,0,-1,0,0,0,0,100.6413,110.7054,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262893,110.7054,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,76.01517,76.01517,81,0,22.761,76.01517,0,0,0,2.616682,0,0,0,4.984835,4.735593,354.1758,0,4.735593,0,4.735593,88.49274,21.06966,0.1263649,83.61668,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,82.14066,82.14066,81,0,22.761,82.14066,0,0,0,5.305788,0,1.200688,1.140654,0,0,349.4402,4.262033,0,1.200688,-1.200688,87.22711,20.76832,0.1263649,90.35472,0,81,4.262033
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,138.9261,102.2944,81,0,22.761,102.2944,18.91973,0,36.63168,65.2332,19.35383,22.41518,21.29442,0,0,350.7743,3.061345,0,3.061345,-3.061345,84.00017,20,0.1263649,152.8187,15.48307,81,22.41518
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,85.7614,85.7614,81,0,22.761,85.7614,48.57734,0,0,5.422027,41.6606,5.012001,4.761401,0,0,354.1758,0,36.6486,0,36.6486,118.7681,28.27806,0.1268486,94.33754,33.32848,81,41.6606
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,102.9308,68.7,0,-1,0,68.7,117.5822,0,34.23076,66.54128,80.77896,72.31579,68.7,0,0,317.5272,32.98374,8.463176,0,8.463176,126.797,30.18969,0.1267479,113.2238,64.62317,0,113.7627
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,11.7554,11.7554,0,-1,0,11.7554,942.2928,0,0,0,110.7703,12.3741,11.7554,0,0,309.064,40.6006,98.39617,0,98.39617,220.1438,52.41508,0.1255896,12.93094,88.61623,0,151.3709
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,-1,0,0,0,0,0,0,111.5164,0,0,0,0,210.6679,129.1572,111.5164,0,111.5164,325.9375,77.60401,0.1243021,0,89.21311,0,240.6736
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,97.37917,68.7,0,-1,0,68.7,150.4472,0,28.67918,38.4171,103.3572,72.31579,68.7,0,0,99.15146,229.5219,31.04146,0,31.04146,355.386,84.61555,0.1239484,107.1171,82.6858,0,332.8792
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,105.5413,68.7,0,-1,0,68.7,137.3577,0,36.8413,47.39543,94.36471,72.31579,68.7,0,0,68.11001,257.4592,22.04892,0,22.04892,376.3035,89.59588,0.1236984,116.0954,75.49177,0,351.8239
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,39.59663,0,0,85.65771,0,0,0,0,46.06109,277.3033,46.06109,0,46.06109,420.0009,100,0.1231794,0,68.52618,0,362.961
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,81.33048,81.33048,20.25,0,7.39125,81.33048,104.3376,20.56304,0,0,84.85828,64.29524,61.08048,0,0,0,318.7582,0,0,0,420.0009,100,0.1231794,89.46353,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,93.34246,93.34246,34.24894,0,10.93298,93.34246,66.64032,0,0,0,62.20371,62.20371,59.09352,0,0,0,318.7582,0,0,0,420.0009,100,0.1231794,102.6767,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,173.2322,149.7,81,0,22.761,149.7,23.73162,0,23.53217,40.85539,35.52623,72.31579,68.7,0,0,0,318.7582,0,36.78955,-36.78955,381.2213,90.76678,0.1231794,190.5554,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,105.0107,105.0107,81,0,22.761,105.0107,9.795012,0,0,0,10.28582,25.27447,24.01074,0,0,40.87728,281.9687,0,14.98865,-14.98865,365.4218,87.00502,0.1231794,115.5118,8.228652,81,292.2545
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,95.32599,68.7,0,-1,0,68.7,0,0,26.62599,36.15859,0,72.31579,68.7,0,0,57.53134,266.98,0,72.31579,-72.31579,289.1943,68.85564,0.1231794,104.8586,0,0,266.98
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,230.646,68.7,0,-1,0,68.7,0,0,161.946,185.0106,0,72.31579,68.7,0,0,137.8822,194.6642,0,72.31579,-72.31579,212.9668,50.70627,0.1231794,253.7106,0,0,194.6642
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.2331,122.3484,0,0,0,212.9668,50.70627,0.1231794,0,0,0,122.3484
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,45.8993,45.8993,0,-1,0,45.8993,0,0,0,0,0,48.31505,45.8993,0,0,218.2331,122.3484,0,48.31505,-48.31505,162.0382,38.58045,0.1231794,50.48923,0,0,122.3484
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,39.56853,39.56853,0,-1,0,39.56853,0,0,0,0,0,41.65108,39.56853,0,0,271.9165,74.03339,0,41.65108,-41.65108,118.1341,28.12712,0.1231794,43.52538,0,0,74.03339
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.1955,32.38231,0,0,0,118.1341,28.12712,0.1231794,0,0,0,32.38231
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,59.9976,30.76319,0,-1,0,30.76319,0,0,29.23441,35.23417,0,32.38231,30.76319,0,0,318.1955,32.38231,0,32.38231,-32.38231,84.00017,20,0.1231794,65.99736,0,0,32.38231
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,69.6492,0,0,-1,0,0,0,0,69.6492,76.61412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231794,76.61412,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,65.83247,0,0,-1,0,0,0,0,65.83247,72.41572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231794,72.41572,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231794,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,149.0694,81,81,0,22.761,81,0,0,68.06936,82.97629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231794,163.9763,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,52.87758,52.87758,81,0,22.761,52.87758,0,0,0,0,0,0,0,28.12242,26.7163,354.1758,0,26.7163,0,26.7163,109.3455,26.03459,0.1235987,58.16534,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,90.63559,90.63559,81,0,22.761,90.63559,25.12657,0,0,0,22.77361,10.14272,9.635589,0,0,327.4595,24.04467,12.63089,0,12.63089,121.3282,28.88761,0.1237632,99.69915,18.21889,81,46.81829
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,55.1485,55.1485,81,0,22.761,55.1485,82.41344,0,0,0,45.44978,0,0,25.8515,24.55893,314.8286,35.41247,70.00871,0,70.00871,187.7443,44.70093,0.1245221,60.66335,36.35982,81,80.86225
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,90.76429,68.7,0,-1,0,68.7,93.72718,0,22.06429,31.14072,64.39057,72.31579,68.7,0,0,244.8199,98.4203,0,7.925217,-7.925217,179.3904,42.71191,0.1245221,99.84071,51.51246,0,162.8109
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,30.36769,30.36769,0,-1,0,30.36769,315.3262,0,0,0,95.75729,31.96599,30.36769,0,0,253.6257,90.49509,63.7913,0,63.7913,239.9081,57.12086,0.1238097,33.40446,76.60583,0,186.2524
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,91.8628,68.7,0,-1,0,68.7,111.9808,0,23.1628,32.34908,76.93079,72.31579,68.7,0,0,189.8344,147.9073,4.615005,0,4.615005,244.2863,58.16328,0.1237585,101.0491,61.54464,0,224.8381
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,56.73578,56.73578,0,-1,0,56.73578,155.5148,0,0,0,88.23256,59.72188,56.73578,0,0,185.2194,152.0608,28.51068,0,28.51068,271.3339,64.60318,0.1234429,62.40936,70.58604,0,240.2933
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,36.26316,36.26316,0,-1,0,36.26316,238.9551,0,0,0,86.65267,38.17174,36.26316,0,0,156.7087,177.7204,48.48093,0,48.48093,317.3269,75.55389,0.1229101,39.88947,69.32214,0,264.373
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.517385,1.517385,0,-1,0,1.517385,5645.708,0,0,0,85.66715,1.597248,1.517385,0,0,108.2278,221.3532,84.0699,0,84.0699,397.0827,94.5433,0.121997,1.669124,68.53372,0,307.0204
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,97.26265,97.26265,66.6055,0,19.11919,97.26265,58.01669,0,0,0,56.42857,32.27068,30.65715,0,0,24.15788,297.0161,24.15788,0,24.15788,420.0009,100,0.122306,106.9889,45.14285,81,353.4447
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,64.39924,64.39924,20.25,0,7.39125,64.39924,73.99191,1.177347,0,0,47.65023,46.47288,44.14923,0,0,0,318.7582,0,0,0,420.0009,100,0.122306,70.83916,38.12018,81,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,95.46392,95.46392,70.25662,0,20.04292,95.46392,27.79479,0,0,0,26.534,26.534,25.2073,0,0,0,318.7582,0,0,0,420.0009,100,0.122306,105.0103,21.2272,81,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.122306,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,116.0968,68.7,0,-1,0,68.7,0,0,47.39678,59.00646,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.122306,127.7065,0,0,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,95.41882,68.7,0,-1,0,68.7,0,0,26.71883,36.26071,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.122306,104.9607,0,0,246.4424
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,101.2889,68.7,0,-1,0,68.7,0,0,32.58886,42.71774,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.122306,111.4177,0,0,174.1266
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,132.4558,68.7,0,-1,0,68.7,0,0,63.75582,77.0014,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.122306,145.7014,0,0,101.8109
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,10.42984,10.42984,0,-1,0,10.42984,0,0,1.776357E-15,0,0,10.97878,10.42984,0,0,321.4035,29.49507,0,10.97878,-10.97878,103.518,24.6471,0.122306,11.47283,0,0,29.49507
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,75.43832,17.59047,0,-1,0,17.59047,0,0,57.84785,65.39168,0,18.51628,17.59047,0,0,333.6022,18.51628,0,18.51628,-18.51628,84.00017,20,0.122306,82.98215,0,0,18.51628
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,164.7626,0,0,-1,0,0,0,0,164.7626,181.2388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122306,181.2388,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,12.74213,0,0,-1,0,0,0,0,12.74213,14.01634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122306,14.01634,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,50.4941,0,0,-1,0,0,0,0,50.4941,55.54351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122306,55.54351,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,71.00602,0,0,-1,0,0,0,0,71.00602,78.10662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122306,78.10662,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,129.7008,81,81,0,22.761,81,0,0,48.70084,61.67093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122306,142.6709,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,71.89759,71.89759,81,0,22.761,71.89759,0,0,0,0,0,0,0,9.10241,8.647289,354.1758,0,8.647289,0,8.647289,92.2037,21.95322,0.1224383,79.08735,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,94.69159,94.69159,81,0,22.761,94.69159,16.6111,0,0,12.77875,15.72931,14.4122,13.69159,0,0,345.5285,7.78256,1.317113,0,1.317113,93.45323,22.25072,0.1224551,104.1608,12.58345,81,23.51188
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,27.76868,27.76868,81,0,22.761,27.76868,142.8584,0,0,0,39.6699,0,0,53.23132,50.56976,344.2114,8.967962,90.23965,0,90.23965,179.0621,42.63374,0.1229819,30.54554,31.73591,81,48.63786
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,253.9718,90.18365,67.46272,0,67.46272,243.0628,57.87199,0.122261,0,53.97017,0,157.6464
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,118.1896,68.7,0,-1,0,68.7,140.4981,0,49.48956,61.30851,96.52222,72.31579,68.7,0,0,186.509,150.9001,24.20642,0,24.20642,266.0271,63.33965,0.1220043,130.0085,77.21777,0,247.4223
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,125.5667,68.7,0,-1,0,68.7,170.8404,0,56.86673,69.42341,117.3673,72.31579,68.7,0,0,162.3026,172.6859,45.05155,0,45.05155,308.7667,73.51574,0.1215296,138.1234,93.89387,0,290.0532
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,31.01263,31.01263,0,-1,0,31.01263,392.9163,0,0,0,121.8537,32.64487,31.01263,0,0,117.2511,213.2323,89.20881,0,89.20881,393.3976,93.66592,0.1206003,34.1139,97.48295,0,335.086
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,154.7495,68.7,0,-1,0,68.7,180.7715,23.83196,86.04945,101.5244,124.19,72.31579,68.7,0,0,28.04225,293.5202,28.04225,0,28.04225,420.0009,100,0.1203111,170.2244,99.35201,0,417.7102
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,74.56459,68.7,0,-1,0,68.7,151.2748,31.61003,5.86459,13.32105,103.9258,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1203111,82.02105,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,40.46719,40.46719,0,0,0,40.46719,193.1757,35.57574,0,0,78.17279,42.59705,40.46719,0,0,0,318.7582,0,0,0,420.0009,100,0.1203111,44.51391,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,3.391753,3.391753,0,0,0,3.391753,1760.241,56.13277,0,0,59.70304,3.570266,3.391753,0,0,0,318.7582,0,0,0,420.0009,100,0.1203111,3.730928,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,33.18844,33.18844,0,0,0,33.18844,98.5341,0,0,0,32.70193,34.9352,33.18844,0,0,0,318.7582,0,2.233269,-2.233269,417.6468,99.43951,0.1203111,36.50728,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,147.4871,147.4871,81,0,22.761,147.4871,6.71706,0,0,12.53582,9.906797,69.98643,66.48711,0,0,2.48141,316.525,0,60.07964,-60.07964,354.3173,84.36108,0.1203111,162.2358,7.925437,81,326.4318
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,59.51399,59.51399,0,-1,0,59.51399,0,0,7.105427E-15,0,0,62.64631,59.51399,0,0,69.23656,256.4453,0,62.64631,-62.64631,288.2823,68.6385,0.1203111,65.46539,0,0,256.4453
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,95.91827,68.7,0,-1,0,68.7,0,0,27.21828,36.8101,0,72.31579,68.7,0,0,138.8436,193.799,0,72.31579,-72.31579,212.0547,50.48912,0.1203111,105.5101,0,0,193.799
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,40.35574,40.35574,0,-1,0,40.35574,0,0,0,0,0,42.47973,40.35574,0,0,219.1944,121.4832,0,42.47973,-42.47973,167.2772,39.82782,0.1203111,44.39132,0,0,121.4832
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,124.4476,68.7,0,-1,0,68.7,0,0,55.74758,68.19234,0,72.31579,68.7,0,0,266.3941,79.0035,0,72.31579,-72.31579,91.04964,21.67844,0.1203111,136.8923,0,0,79.0035
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,104.2229,6.353324,0,-1,0,6.353324,0,0,97.86958,108.2919,0,6.68771,6.353324,0,0,346.745,6.68771,0,6.68771,-6.68771,84.00017,20,0.1203111,114.6452,0,0,6.68771
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,85.56759,0,0,-1,0,0,0,0,85.56759,94.12434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203111,94.12434,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,6.161809,0,0,-1,0,0,0,0,6.161809,6.77799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203111,6.77799,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,53.11971,0,0,-1,0,0,0,0,53.11971,58.43168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203111,58.43168,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,72.35647,0,0,-1,0,0,0,0,72.35647,79.59211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203111,79.59211,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203111,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203111,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,34.16369,34.16369,81,0,22.761,34.16369,0,0,0,0,0,0,0,46.83631,44.4945,354.1758,0,44.4945,0,44.4945,126.2113,30.05026,0.1209766,37.58006,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,309.6813,40.04504,74.9826,0,74.9826,197.3461,46.98707,0.1214477,0,5.026079,81,46.32764
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,134.1798,134.1798,81,0,22.761,134.1798,17.08776,0,0,0,22.92832,55.97871,53.17978,0,0,234.6987,107.5294,0,33.05039,-33.05039,162.5079,38.69228,0.1214477,147.5977,18.34265,81,130.4577
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,57.73037,57.73037,0,-1,0,57.73037,44.03625,0,7.105427E-15,0,25.42229,60.76881,57.73037,0,0,271.4214,74.47899,0,35.34652,-35.34652,125.2494,29.82123,0.1214477,63.50341,20.33783,0,99.90128
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,18.02204,18.02204,0,-1,0,18.02204,163.6366,0,0,0,29.49067,18.97057,18.02204,0,0,310.6953,39.13247,10.52009,0,10.52009,135.2296,32.19747,0.1213397,19.82425,23.59253,0,68.62314
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,116.2068,68.7,0,-1,0,68.7,70.92173,0,47.50682,72.39957,48.72323,72.31579,68.7,0,0,300.1752,48.60056,0,23.59256,-23.59256,110.3609,26.27635,0.1213397,127.8275,38.97858,0,97.32378
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,101.6504,68.7,0,-1,0,68.7,136.9835,0,32.9504,70.17739,94.10764,72.31579,68.7,0,0,326.3891,25.008,21.79185,0,21.79185,131.0345,31.19862,0.1211164,111.8154,75.28611,0,119.1156
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,74.60089,68.7,0,-1,0,68.7,88.71414,0,5.900894,28.0915,60.94661,72.31579,68.7,0,0,304.5973,44.62066,0,11.36917,-11.36917,119.0503,28.34525,0.1211164,82.06098,48.75729,0,105.5673
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,317.2297,33.25148,35.83711,0,35.83711,153.0484,36.44001,0.1207511,0,28.66969,0,69.08859
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,39.50521,39.50521,0,0,0,39.50521,116.3195,0,0,0,45.95226,41.58443,39.50521,0,0,281.3926,65.50488,4.36783,0,4.36783,157.1921,37.42661,0.1207068,43.45573,36.76181,0,111.4571
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,136.336,136.336,81,0,22.761,136.336,29.22246,0,0,0.2695493,39.84072,58.24837,55.33595,0,0,277.0248,69.43593,0,18.40765,-18.40765,137.7887,32.80677,0.1207068,149.9695,31.87258,81,109.2766
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,73.5546,73.5546,81,0,22.761,73.5546,33.43399,0,0,0,24.59224,0,0,7.445395,7.073125,297.4777,51.02827,31.66537,0,31.66537,167.8291,39.95923,0.1211127,80.91006,19.67379,81,75.62051
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,72.31579,0,20.56389,0,0,0,0,0,8.818901,0,0,72.31579,68.7,265.8123,79.5271,77.5189,0,77.5189,241.37,57.46893,0.1215502,0,7.055121,81,88.34601
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,87.17161,68.7,0,-1,0,68.7,0,0,18.47161,27.18877,0,72.31579,68.7,0,0,188.2935,149.2941,0,72.31579,-72.31579,165.1424,39.31955,0.1215502,95.88876,0,0,149.2941
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,108.5902,68.7,0,-1,0,68.7,0,0,39.89023,50.74926,0,72.31579,68.7,0,0,268.6443,76.97832,0,72.31579,-72.31579,88.91491,21.17018,0.1215502,119.4493,0,0,76.97832
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,53.69822,4.429409,0,-1,0,4.429409,0,0,49.26881,54.63863,0,4.662536,4.429409,0,0,348.9952,4.662536,0,4.662536,-4.662536,84.00017,20,0.1215502,59.06804,0,0,4.662536
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,42.63869,0,0,-1,0,0,0,0,42.63869,46.90256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215502,46.90256,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215502,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215502,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,89.4167,0,0,-1,0,0,0,0,89.4167,98.35837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215502,98.35837,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,8.552972,0,0,-1,0,0,0,0,8.552972,9.408269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215502,9.408269,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,19.25177,0,0,-1,0,0,0,0,19.25177,21.17694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215502,21.17694,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,29.46221,0,0,-1,0,0,0,0,29.46221,32.40842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215502,32.40842,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215502,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,32.73034,32.73034,81,0,22.761,32.73034,0,0,0,0,0,0,0,48.26966,45.85618,354.1758,0,45.85618,0,45.85618,127.5032,30.35783,0.1222142,36.00337,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,54.49271,54.49271,81,0,22.761,54.49271,34.28753,0,0,0,18.68421,0,0,26.50729,25.18192,308.3196,41.27056,43.86613,0,43.86613,169.1182,40.26616,0.1228,59.94199,14.94736,81,59.95477
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,109.274,109.274,81,0,22.761,109.274,28.15244,0,0,0,30.76329,29.76207,28.27397,0,0,264.4535,80.75008,1.00122,0,1.00122,170.0681,40.49231,0.122812,120.2014,24.61064,81,111.5134
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,53.8016,53.8016,0,-1,0,53.8016,73.68559,0,0,0,39.64403,56.63326,53.8016,0,0,263.4523,81.65118,0,16.98923,-16.98923,152.1598,36.22846,0.122812,59.18176,31.71523,0,121.2952
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,17.61391,17.61391,0,-1,0,17.61391,370.5105,0,0,0,65.26138,18.54096,17.61391,0,0,282.3292,64.66194,46.72042,0,46.72042,196.4827,46.78151,0.1223391,19.3753,52.20911,0,129.9233
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,33.26987,33.26987,0,-1,0,33.26987,233.8799,0,0,0,77.81154,35.02092,33.26987,0,0,235.6088,106.7103,42.79062,0,42.79062,237.0775,56.4469,0.1219091,36.59686,62.24923,0,184.5219
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,13.35468,13.35468,0,-1,0,13.35468,588.3514,0,0,0,78.57247,14.05756,13.35468,0,0,192.8182,145.2219,64.51491,0,64.51491,298.2817,71.01931,0.1212666,14.69015,62.85798,0,223.7944
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,31.40174,31.40174,0,-1,0,31.40174,233.6198,0,0,0,73.36069,33.05446,31.40174,0,0,128.3033,203.2853,40.30622,0,40.30622,336.5195,80.12354,0.1208686,34.54191,58.68855,0,276.646
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,22.67923,22.67923,0,-1,0,22.67923,248.2392,0,0,0,56.29875,23.87288,22.67923,0,0,87.99702,239.5609,32.42587,0,32.42587,367.2814,87.44778,0.1205503,24.94716,45.039,0,295.8596
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,3.355732,0,0,58.92688,0,0,0,0,55.57115,268.7442,55.57115,0,55.57115,420.0009,100,0.1200087,0,47.14151,0,327.6711
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200087,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200087,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200087,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200087,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,13.63518,13.63518,0,-1,0,13.63518,0,0,1.776357E-15,0,0,14.35282,13.63518,0,0,0,318.7582,0,14.35282,-14.35282,404.8716,96.39782,0.1200087,14.9987,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,17.07967,17.07967,0,-1,0,17.07967,0,0,3.552714E-15,0,0,17.9786,17.07967,0,0,15.94758,304.4054,0,17.9786,-17.9786,385.9205,91.88566,0.1200087,18.78763,0,0,304.4054
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,49.28928,49.28928,0,-1,0,49.28928,0,0,0,0,0,51.88345,49.28928,0,0,35.9238,286.4268,0,51.88345,-51.88345,331.2306,78.86427,0.1200087,54.2182,0,0,286.4268
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.878392,1.878392,0,-1,0,1.878392,0,0,2.220446E-16,0,0,1.977255,1.878392,0,0,93.57207,234.5434,0,1.977255,-1.977255,329.1464,78.36803,0.1200087,2.066231,0,0,234.5434
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.76903,232.5661,0,0,0,329.1464,78.36803,0.1200087,0,0,0,232.5661
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,39.48537,39.48537,0,-1,0,39.48537,0,0,7.105427E-15,0,0,41.56355,39.48537,0,0,95.76903,232.5661,0,41.56355,-41.56355,285.3345,67.93666,0.1200087,43.43391,0,0,232.5661
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,30.28909,30.28909,0,-1,0,30.28909,0,0,3.552714E-15,0,0,31.88325,30.28909,0,0,141.9507,191.0025,0,31.88325,-31.88325,251.7266,59.9348,0.1200087,33.31799,0,0,191.0025
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,42.66034,42.66034,0,-1,0,42.66034,0,0,7.105427E-15,0,0,44.90562,42.66034,0,0,177.3766,159.1193,0,44.90562,-44.90562,204.392,48.66465,0.1200087,46.92637,0,0,159.1193
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,20.53177,20.53177,0,-1,0,20.53177,0,0,3.552714E-15,0,0,21.61239,20.53177,0,0,227.2717,114.2137,0,21.61239,-21.61239,181.6105,43.24051,0.1200087,22.58495,0,0,114.2137
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,74.12999,74.12999,81,0,22.761,74.12999,0,0,0,0,0,0,0,6.870009,6.526508,251.2855,92.6013,6.526508,0,6.526508,187.8021,44.71469,0.1201014,81.54299,0,81,92.6013
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,162.5677,149.7,81,0,22.761,149.7,0,0,12.86769,29.12446,0,72.31579,68.7,0,0,244.759,98.47515,0,72.31579,-72.31579,111.5746,26.56532,0.1201014,178.8245,0,81,98.47515
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,70.61843,70.61843,81,0,22.761,70.61843,16.89508,0,0,0,11.93104,0,0,10.38157,9.862489,325.1098,26.15936,21.79353,0,21.79353,132.2497,31.48796,0.1203827,77.68027,9.54483,81,38.0904
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,73.60441,73.60441,81,0,22.761,73.60441,48.7896,0,0,0,35.91129,0,0,7.395594,7.025814,303.3163,45.77354,42.93711,0,42.93711,172.9834,41.18645,0.1209053,80.96484,28.72903,81,81.68483
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,94.39983,68.7,0,-1,0,68.7,77.28797,0,25.69983,35.13982,53.09684,72.31579,68.7,0,0,260.3792,84.41693,0,19.21895,-19.21895,152.7249,36.36299,0.1209053,103.8398,42.47747,0,137.5138
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,-1,0,0,0,0,0,0,59.85925,0,0,0,0,281.7336,65.19798,59.85925,0,59.85925,209.5123,49.88379,0.1203263,0,47.8874,0,125.0572
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,56.22398,56.22398,0,-1,0,56.22398,185.8828,0,0,0,104.5107,59.18314,56.22398,0,0,221.8744,119.0713,45.32755,0,45.32755,252.5138,60.12222,0.1198915,61.84637,83.60855,0,223.582
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,-1,0,0,0,0,0,0,111.7571,0,0,0,0,176.5468,159.8661,111.7571,0,111.7571,358.536,85.36554,0.1188329,0,89.40572,0,271.6233
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,-1,0,0,0,0,0,0,62.70673,0,0,0,0,64.78966,260.4475,62.70673,0,62.70673,418.0248,99.52952,0.1182471,0,50.16539,0,323.1543
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,197.883,68.7,0,-1,0,68.7,102.0698,0,129.183,148.9713,70.12198,72.31579,68.7,0,0,2.082924,316.8836,0,2.193813,-2.193813,415.7123,98.97893,0.1182471,217.6713,56.09758,0,387.0056
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,116.2251,116.2251,51.29671,0,15.24607,116.2251,62.69401,7.105427E-15,0,0,72.8662,68.3457,64.92841,0,0,4.520494,314.6898,4.520494,0,4.520494,420.0009,100,0.1182884,127.8476,58.29295,81,387.556
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,36.59492,36.59492,0,0,0,36.59492,150.3832,16.51165,0,0,55.03263,38.52097,36.59492,0,0,0,318.7582,0,0,0,420.0009,100,0.1182884,40.25441,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,94.36124,94.36124,25.66125,0,8.760295,94.36124,32.75914,0,1.421085E-14,0,30.91193,72.31579,68.7,0,0,0,318.7582,0,41.40386,-41.40386,376.3573,89.60871,0.1182884,103.7974,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,73.95307,73.95307,20.25,0,7.39125,73.95307,4.84126,0,1.421085E-14,0,3.580261,56.52954,53.70307,0,0,46.00429,277.3544,0,52.94929,-52.94929,320.5439,76.31982,0.1182884,81.34837,2.864208,81,280.9346
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,75.52925,68.7,0,-1,0,68.7,0,0,6.829252,14.38218,0,72.31579,68.7,0,0,104.8368,224.4051,0,72.31579,-72.31579,244.3164,58.17044,0.1182884,83.08218,0,0,224.4051
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,136.8296,68.7,0,-1,0,68.7,0,0,68.12963,81.8126,0,72.31579,68.7,0,0,185.1877,152.0893,0,72.31579,-72.31579,168.0888,40.02107,0.1182884,150.5126,0,0,152.0893
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,215.2581,68.7,0,-1,0,68.7,0,0,146.5581,168.0839,0,72.31579,68.7,0,0,265.5386,79.7735,0,72.31579,-72.31579,91.86129,21.87169,0.1182884,236.7839,0,0,79.7735
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,5.585181,5.585181,0,-1,0,5.585181,0,0,8.881784E-16,0,0,5.879138,5.585181,0,0,345.8895,7.457712,0,5.879138,-5.879138,85.66413,20.39618,0.1182884,6.143699,0,0,7.457712
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.4218,1.578574,0,0,0,85.66413,20.39618,0.1182884,0,0,0,1.578574
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,34.62352,1.499645,0,-1,0,1.499645,0,0,33.12387,36.58622,0,1.578574,1.499645,0,0,352.4218,1.578574,0,1.578574,-1.578574,84.00017,20,0.1182884,38.08587,0,0,1.578574
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,3.490531,0,0,-1,0,0,0,0,3.490531,3.839584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182884,3.839584,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182884,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182884,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182884,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,6.289472,6.289472,78.60526,0,22.15513,6.289472,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1189355,6.918419,0,81,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,42.34396,42.34396,81,0,22.761,42.34396,0,0,0,0,0,0,0,38.65604,36.72323,285.4758,61.83,36.72323,0,36.72323,184.0134,43.81263,0.119442,46.57836,0,81,61.83
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,72.31579,0,20.56389,0,0,0,0,0,6.870485,0,0,72.31579,68.7,248.7526,94.88091,75.57049,0,75.57049,255.7059,60.88223,0.1198767,0,5.496388,81,101.7514
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,170.9823,149.7,81,0,22.761,149.7,21.73704,0,21.28229,38.38052,32.54034,72.31579,68.7,0,0,173.1821,162.8943,0,39.77545,-39.77545,213.7789,50.89963,0.1198767,188.0805,26.03227,81,195.4347
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,48.50782,48.50782,0,-1,0,48.50782,75.4147,0,7.105427E-15,0,36.58203,51.06086,48.50782,0,0,217.377,123.1189,0,14.47884,-14.47884,198.5168,47.26582,0.1198767,53.3586,29.26562,0,159.7009
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,16.61913,16.61913,0,-1,0,16.61913,317.019,0,0,0,52.68579,17.49382,16.61913,0,0,233.4646,108.6401,35.19197,0,35.19197,231.9029,55.21486,0.1195507,18.28104,42.14864,0,161.3259
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,91.51348,68.7,0,-1,0,68.7,142.1598,0,22.81348,31.96483,97.66381,72.31579,68.7,0,0,198.2726,140.3128,25.34802,0,25.34802,255.9501,60.94039,0.119317,100.6648,78.13105,0,237.9767
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,34.46834,34.46834,0,-1,0,34.46834,322.2651,0,0,0,111.0794,36.28246,34.46834,0,0,172.9246,163.1261,74.79697,0,74.79697,326.9088,77.83527,0.1186326,37.91517,88.86355,0,274.2055
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,99.5473,68.7,0,-1,0,68.7,132.2673,0,30.8473,40.80203,90.86762,72.31579,68.7,0,0,98.12766,230.4433,18.55184,0,18.55184,344.5086,82.02569,0.1184641,109.502,72.6941,0,321.311
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,14.35513,14.35513,0,-1,0,14.35513,313.5443,0,0,0,45.0097,15.11067,14.35513,0,0,79.57582,247.14,29.89903,0,29.89903,372.8733,88.77918,0.1181935,15.79064,36.00776,0,292.1497
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,16.59635,16.59635,0,0,0,16.59635,219.4509,0,0,0,36.42084,17.46984,16.59635,0,0,49.67679,274.0491,18.951,0,18.951,390.8518,93.05977,0.1180226,18.25599,29.13667,0,310.47
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,9.904858,9.904858,0,0,0,9.904858,266.159,0,0,0,26.36267,10.42617,9.904858,0,0,30.72579,291.105,15.9365,0,15.9365,405.9705,96.65945,0.1178793,10.89534,21.09013,0,317.4677
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,76.67459,76.67459,20.25,0,7.39125,76.67459,7.357403,0,0,0,5.641258,59.39431,56.42459,0,0,14.78929,305.4479,0,53.75304,-53.75304,349.3098,83.16883,0.1178793,84.34205,4.513007,81,311.0891
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,176.1065,149.7,81,0,22.761,149.7,1.662383,0,26.40652,44.01717,2.488587,72.31579,68.7,0,0,74.51489,251.6948,0,69.8272,-69.8272,275.7055,65.64403,0.1178793,193.7172,1.99087,81,254.1834
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,128.6986,68.7,0,-1,0,68.7,0,0,59.99865,72.86851,0,72.31579,68.7,0,0,152.1007,181.8676,0,72.31579,-72.31579,199.4779,47.49465,0.1178793,141.5685,0,0,181.8676
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,160.4059,68.7,0,-1,0,68.7,0,0,91.70589,107.7465,0,72.31579,68.7,0,0,232.4516,109.5518,0,72.31579,-72.31579,123.2504,29.34527,0.1178793,176.4465,0,0,109.5518
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,157.5826,35.37424,0,-1,0,35.37424,0,0,122.2083,137.9666,0,37.23604,35.37424,0,0,312.8024,37.23604,0,37.23604,-37.23604,84.00017,20,0.1178793,173.3408,0,0,37.23604
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,82.71857,0,0,-1,0,0,0,0,82.71857,90.99043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178793,90.99043,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,21.42737,0,0,-1,0,0,0,0,21.42737,23.57011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178793,23.57011,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,30.04754,0,0,-1,0,0,0,0,30.04754,33.0523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178793,33.0523,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,57.36806,0,0,-1,0,0,0,0,57.36806,63.10486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178793,63.10486,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,72.54436,0,0,-1,0,0,0,0,72.54436,79.79881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178793,79.79881,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,7.105441,0,0,-1,0,0,0,0,7.105441,7.815985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178793,7.815985,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,16.72718,0,0,-1,0,0,0,0,16.72718,18.3999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1178793,18.3999,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,71.45615,71.45615,81,0,22.761,71.45615,0,0,0,0,0,0,0,9.543858,9.066665,354.1758,0,9.066665,0,9.066665,92.60156,22.04795,0.1180022,78.60175,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,74.35789,74.35789,81,0,22.761,74.35789,0,0,0,0,0,0,0,6.642109,6.310004,345.1091,8.159998,6.310004,0,6.310004,98.58775,23.47323,0.1180876,81.79368,0,81,8.159998
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,128.1853,110.7678,81,0,22.761,110.7678,15.79479,0,17.41751,43.53265,17.49555,31.33455,29.76782,0,0,338.7991,13.839,0,13.839,-13.839,84.00017,20,0.1180876,141.0039,13.99644,81,31.33455
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,50.94318,50.94318,81,0,22.761,50.94318,96.06679,-3.552714E-15,0,0,48.93948,0,0,30.05682,28.55398,354.1758,0,77.49345,0,77.49345,157.5169,37.50395,0.1186874,56.0375,39.15158,81,48.93948
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,51.92512,51.92512,0,-1,0,51.92512,151.7838,0,0,0,78.81393,54.65802,51.92512,0,0,276.6823,69.74411,24.15591,0,24.15591,180.4332,42.96021,0.1184708,57.11763,63.05115,0,148.558
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,-1,0,0,0,0,0,0,106.6366,0,0,0,0,252.5264,91.48443,106.6366,0,106.6366,281.5975,67.0469,0.1175243,0,85.30924,0,198.121
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,124.9307,68.7,0,-1,0,68.7,175.4105,0,56.23066,68.72373,120.507,72.31579,68.7,0,0,145.8899,187.4573,48.19123,0,48.19123,327.3158,77.93217,0.1171015,137.4237,96.40562,0,307.9644
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,21.51612,21.51612,0,-1,0,21.51612,562.1964,0.615662,0,0,120.9629,22.64855,21.51612,0,0,97.69865,230.8294,97.69865,0,97.69865,420.0009,100,0.1162537,23.66773,96.77029,0,351.7923
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,-1,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1162537,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,2.235699,2.235699,0,-1,0,2.235699,4413.07,96.30959,0,0,98.66296,2.353368,2.235699,0,0,0,318.7582,0,0,0,420.0009,100,0.1162537,2.459269,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,53.05877,53.05877,0,0,0,53.05877,151.4536,24.50807,0,0,80.35941,55.85133,53.05877,0,0,0,318.7582,0,0,0,420.0009,100,0.1162537,58.36464,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,45.7249,45.7249,0,0,0,45.7249,122.3593,7.817208,0,0,55.94868,48.13147,45.7249,0,0,0,318.7582,0,0,0,420.0009,100,0.1162537,50.29739,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,203.9877,149.7,81,0,22.761,149.7,17.29772,0,54.2877,74.68646,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1162537,224.3865,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,50.47582,50.47582,0,0,0,50.47582,17.26549,0,0,0,8.714898,53.13244,50.47582,0,0,51.57901,272.3371,0,44.41754,-44.41754,324.2485,77.20187,0.1162537,55.5234,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,59.72133,59.72133,0,-1,0,59.72133,0,0,7.105427E-15,0,0,62.86456,59.72133,0,0,100.9318,227.9196,0,62.86456,-62.86456,257.9834,61.4245,0.1162537,65.69346,0,0,227.9196
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,112.7369,68.7,0,-1,0,68.7,0,0,44.03686,55.31055,0,72.31579,68.7,0,0,170.7813,165.055,0,72.31579,-72.31579,181.7559,43.27513,0.1162537,124.0106,0,0,165.055
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,34.93376,34.93376,0,-1,0,34.93376,0,0,0,0,0,36.77238,34.93376,0,0,251.1322,92.73923,0,36.77238,-36.77238,142.9944,34.04622,0.1162537,38.42714,0,0,92.73923
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,23.33132,23.33132,0,-1,0,23.33132,0,0,3.552714E-15,0,0,24.55929,23.33132,0,0,291.9904,55.96685,0,24.55929,-24.55929,117.1067,27.88248,0.1162537,25.66446,0,0,55.96685
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,46.59624,29.83719,0,-1,0,29.83719,0,0,16.75905,21.41867,0,31.40757,29.83719,0,0,319.2785,31.40757,0,31.40757,-31.40757,84.00017,20,0.1162537,51.25586,0,0,31.40757
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,23.53683,0,0,-1,0,0,0,0,23.53683,25.89051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162537,25.89051,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,37.63838,0,0,-1,0,0,0,0,37.63838,41.40222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162537,41.40222,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162537,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,25.79512,0,0,-1,0,0,0,0,25.79512,28.37463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162537,28.37463,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,34.30232,0,0,-1,0,0,0,0,34.30232,37.73255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162537,37.73255,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162537,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,19.73575,19.73575,81,0,22.761,19.73575,0,0,0,0,0,0,0,61.26425,58.20103,354.1758,0,58.20103,0,58.20103,139.2145,33.14625,0.1170146,21.70933,0,81,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,72.31579,0,20.56389,0,0,0,0,0,13.35548,0,0,72.31579,68.7,295.9748,52.38093,82.05548,0,82.05548,217.0592,51.68066,0.1173839,0,10.68439,81,65.73642
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,83.50735,83.50735,81,0,22.761,83.50735,42.13365,0,0,0,35.1847,2.639323,2.507357,0,0,213.9193,126.2309,32.54538,0,32.54538,247.9344,59.03189,0.1177403,91.85809,28.14776,81,161.4156
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,150.1426,68.7,0,-1,0,68.7,116.2822,0,81.44256,96.45682,79.88584,72.31579,68.7,0,0,181.3739,155.5217,7.570048,0,7.570048,255.116,60.74179,0.1176751,165.1568,63.90867,0,235.4075
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,71.61906,68.7,0,-1,0,68.7,147.117,0,2.919066,10.08097,101.0694,72.31579,68.7,0,0,173.8039,162.3347,28.7536,0,28.7536,282.3941,67.23655,0.1174282,78.78098,80.85551,0,263.4041
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,66.38503,66.38503,0,-1,0,66.38503,174.5235,0,0,4.323528,115.8574,69.87897,66.38503,0,0,145.0503,188.213,45.97847,0,45.97847,326.0131,77.62201,0.1170355,73.02353,92.68595,0,304.0704
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,123.3992,68.7,0,-1,0,68.7,181.2813,0,54.69925,67.03917,124.5403,72.31579,68.7,0,0,99.07179,229.5936,52.22447,0,52.22447,375.5576,89.41829,0.1165926,135.7392,99.63221,0,354.1339
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,61.86435,61.86435,0,-1,0,61.86435,181.6953,0.4369052,0,0,112.4046,65.12037,61.86435,0,0,46.84732,276.5956,46.84732,0,46.84732,420.0009,100,0.1161981,68.05079,89.92368,0,389.0002
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,161.0045,68.7,0,-1,0,68.7,124.228,13.02882,92.30447,108.4049,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1161981,177.1049,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,81.15033,81.15033,20.25,0,7.39125,81.15033,96.78459,14.4354,0,0,78.54101,64.10561,60.90033,0,0,0,318.7582,0,0,0,420.0009,100,0.1161981,89.26536,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1161981,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,104.087,104.087,35.38701,0,11.22091,104.087,31.41146,0,0,0,32.69525,72.31579,68.7,0,0,0,318.7582,0,39.62054,-39.62054,378.2371,90.05628,0.1161981,114.4957,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,72.0183,72.0183,20.25,0,7.39125,72.0183,4.889893,0,0,0,3.521617,54.49294,51.7683,0,0,44.02282,279.1377,0,50.97132,-50.97132,324.5086,77.26381,0.1161981,79.22012,2.817294,81,282.6593
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,33.76284,33.76284,0,-1,0,33.76284,0,0,7.105427E-15,0,0,35.53983,33.76284,0,0,100.6576,228.1664,0,35.53983,-35.53983,287.0464,68.34423,0.1161981,37.13913,0,0,228.1664
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,132.0456,68.7,0,-1,0,68.7,0,0,63.34563,76.55019,0,72.31579,68.7,0,0,140.1463,192.6265,0,72.31579,-72.31579,210.8188,50.19486,0.1161981,145.2502,0,0,192.6265
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,105.2382,68.7,0,-1,0,68.7,0,0,36.53816,47.06198,0,72.31579,68.7,0,0,220.4972,120.3107,0,72.31579,-72.31579,134.5913,32.04548,0.1161981,115.762,0,0,120.3107
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,56.59057,45.5952,0,-1,0,45.5952,0,0,10.99537,16.65442,0,47.99495,45.5952,0,0,300.8481,47.99495,0,47.99495,-47.99495,84.00017,20,0.1161981,62.24963,0,0,47.99495
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161981,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161981,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161981,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161981,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,57.32656,0,0,-1,0,0,0,0,57.32656,63.05922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161981,63.05922,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,6.524323,0,0,-1,0,0,0,0,6.524323,7.176755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1161981,7.176755,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,71.96687,71.96687,81,0,22.761,71.96687,0,0,0,0,0,0,0,9.033131,8.581474,354.1758,0,8.581474,0,8.581474,92.14127,21.93835,0.1163094,79.16356,0,81,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,345.5943,7.723327,68.7,0,68.7,157.3158,37.45607,0.1167867,0,0,81,7.723327
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,54.05703,54.05703,81,0,22.761,54.05703,14.12266,0,0,0,7.63429,0,0,26.94297,25.59582,276.8943,69.55333,33.23011,0,33.23011,188.8407,44.96197,0.1171973,59.46273,6.107432,81,77.18761
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,77.93179,77.93179,81,0,22.761,77.93179,16.36255,4.440892E-16,0,0,12.75163,0,0,3.068214,2.914804,243.6642,99.46043,15.66643,0,15.66643,203.7031,48.50065,0.1173714,85.72496,10.2013,81,112.2121
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,227.9978,113.5602,9.795241,0,9.795241,212.9957,50.71317,0.1172892,0,7.836193,0,123.3555
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,125.0717,68.7,0,-1,0,68.7,16.50942,0,56.37171,68.87888,11.34197,72.31579,68.7,0,0,218.2025,122.3759,0,60.97382,-60.97382,148.7237,35.41033,0.1172892,137.5789,9.073579,0,133.7179
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,-1,0,0,0,0,0,0,18.13539,0,0,0,0,285.9512,61.40211,18.13539,0,18.13539,165.9284,39.50669,0.1171372,0,14.50831,0,79.53751
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,-1,0,0,0,0,0,0,17.13671,0,0,0,0,267.8159,77.72397,17.13671,0,17.13671,182.1857,43.37747,0.1169941,0,13.70937,0,94.86068
