Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,38.46754,38.46754,0,-1,0,38.46754,88.40947,0,0,0,34.00895,40.49215,38.46754,0,0,250.6791,93.14701,0,6.483198,-6.483198,175.3519,41.75035,0.1169941,42.31429,27.20716,0,127.156
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,14.2895,14.2895,0,-1,0,14.2895,178.7222,0,0,0,25.53849,15.04157,14.2895,0,0,257.8827,86.66381,10.49692,0,10.49692,185.3101,44.12136,0.1169065,15.71845,20.4308,0,112.2023
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,48.10228,48.10228,0,0,0,48.10228,43.16686,0,7.105427E-15,0,20.76424,50.63398,48.10228,0,0,247.3858,96.11104,0,29.86974,-29.86974,153.8246,36.62484,0.1169065,52.91251,16.61139,0,116.8753
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,280.5744,66.2413,4.981838,0,4.981838,158.5508,37.75012,0.116865,0,3.985471,0,71.22314
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,275.5925,70.72495,6.355579,0,6.355579,164.5802,39.1857,0.1168121,0,5.084464,0,77.08054
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,46.3539,46.3539,0,0,0,46.3539,9.395942,0,7.105427E-15,0,4.355385,48.79358,46.3539,0,0,269.2369,76.44498,0,44.43819,-44.43819,117.7383,28.03287,0.1168121,50.98928,3.484308,0,80.80036
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,99.76509,30.40645,0,-1,0,30.40645,0,0,69.35864,79.33515,0,32.00679,30.40645,0,0,318.6127,32.00679,0,32.00679,-32.00679,84.00017,20,0.1168121,109.7416,0,0,32.00679
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,48.85868,0,0,-1,0,0,0,0,48.85868,53.74455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168121,53.74455,0,0,0
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,51.40255,0,0,-1,0,0,0,0,51.40255,56.54281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168121,56.54281,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,4.512781,0,0,-1,0,0,0,0,4.512781,4.964059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168121,4.964059,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,34.62436,0,0,-1,0,0,0,0,34.62436,38.08679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168121,38.08679,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,51.06232,0,0,-1,0,0,0,0,51.06232,56.16855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168121,56.16855,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,54.40359,0,0,-1,0,0,0,0,54.40359,59.84395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168121,59.84395,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,4.29012,0,0,-1,0,0,0,0,4.29012,4.719131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168121,4.719131,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,42.27971,0,0,-1,0,0,0,0,42.27971,46.50768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168121,46.50768,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,37.61602,0,0,-1,0,0,0,0,37.61602,41.37762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1168121,41.37762,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,45.30224,45.30224,81,0,22.761,45.30224,0,0,0,0,0,0,0,35.69776,33.91287,354.1758,0,33.91287,0,33.91287,116.1727,27.66012,0.1172436,49.83247,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,107.173,107.173,78.17751,0,22.04691,107.173,0,0,0,7.894819,0,30.52158,28.9955,0,0,320.2629,30.52158,0,30.52158,-30.52158,84.00017,20,0.1172436,117.8903,0,81,30.52158
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,107.513,94.1967,81,0,22.761,94.1967,14.74708,0,13.31631,34.62497,13.89126,13.89126,13.1967,0,0,354.1758,0,0,0,0,84.00017,20,0.1172436,118.2643,11.11301,81,13.89126
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,28.9877,28.9877,81,0,22.761,28.9877,89.57906,0,0,0,25.96691,0,0,52.0123,49.41168,354.1758,0,75.37859,0,75.37859,155.5106,37.02625,0.117826,31.88647,20.77353,81,25.96691
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,34.33261,34.33261,0,-1,0,34.33261,103.9929,0,0,0,35.70346,36.13958,34.33261,0,0,278.7972,67.84074,0,0.43612,-0.43612,155.0509,36.9168,0.117826,37.76587,28.56277,0,103.5442
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,26.49179,26.49179,0,-1,0,26.49179,151.7188,0,0,0,40.19303,27.8861,26.49179,0,0,279.2818,67.40462,12.30694,0,12.30694,166.7263,39.69665,0.1177236,29.14097,32.15443,0,107.5976
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,-1,0,0,0,0,0,0,32.70098,0,0,0,0,266.9749,78.48086,32.70098,0,32.70098,197.7491,47.08303,0.1174524,0,26.16079,0,111.1818
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,162.7228,68.7,0,-1,0,68.7,67.40275,0,94.0228,110.2951,46.30569,72.31579,68.7,0,0,234.2739,107.9117,0,26.0101,-26.0101,170.3321,40.55518,0.1174524,178.9951,37.04455,0,154.2174
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,37.68072,37.68072,0,-1,0,37.68072,158.401,0,0,0,59.68666,39.66392,37.68072,0,0,263.174,81.90164,20.02274,0,20.02274,189.3273,45.07784,0.1172869,41.4488,47.74933,0,141.5883
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,22.95732,22.95732,0,-1,0,22.95732,288.6712,0,0,0,66.27118,24.1656,22.95732,0,0,243.1512,99.92211,42.10558,0,42.10558,229.2722,54.5885,0.1169406,25.25305,53.01694,0,166.1933
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,0,0,0,50.30615,0,0,0,0,201.0457,137.8171,50.30615,0,50.30615,276.9968,65.95148,0.1165294,0,40.24492,0,188.1233
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,115.9718,115.9718,47.27176,0,14.22775,115.9718,19.15289,0,1.421085E-14,0,22.21194,72.31579,68.7,0,0,150.7395,183.0927,0,50.10385,-50.10385,224.1827,53.37672,0.1165294,127.5689,17.76955,81,205.3046
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,72.31579,0,20.56389,0,0,0,0,0,5.371132,0,0,72.31579,68.7,206.4104,132.9888,74.07113,0,74.07113,294.4527,70.10766,0.1169469,0,4.296906,81,138.36
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,72.31579,0,20.56389,0,0,0,0,0,2.670212,0,0,72.31579,68.7,132.3393,199.6528,71.37021,0,71.37021,362.1605,86.22851,0.1173821,0,2.13617,81,202.3231
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.9691,263.886,0,0,0,362.1605,86.22851,0.1173821,0,0,0,263.886
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,53.63521,53.63521,0,-1,0,53.63521,0,0,7.105427E-15,0,0,56.45812,53.63521,0,0,60.9691,263.886,0,56.45812,-56.45812,302.6484,72.059,0.1173821,58.99873,0,0,263.886
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,10.2622,10.2622,0,-1,0,10.2622,0,0,0,0,0,10.80231,10.2622,0,0,123.7003,207.4279,0,10.80231,-10.80231,291.2617,69.3479,0.1173821,11.28842,0,0,207.4279
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,80.1571,68.7,0,-1,0,68.7,0,0,11.45711,19.47282,0,72.31579,68.7,0,0,135.7029,196.6256,0,72.31579,-72.31579,215.0342,51.19852,0.1173821,88.17282,0,0,196.6256
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,74.49962,68.7,0,-1,0,68.7,0,0,5.799619,13.24958,0,72.31579,68.7,0,0,216.0538,124.3098,0,72.31579,-72.31579,138.8067,33.04914,0.1173821,81.94958,0,0,124.3098
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,31.21344,31.21344,0,-1,0,31.21344,0,0,3.552714E-15,0,0,32.85625,31.21344,0,0,296.4047,51.99402,0,32.85625,-32.85625,104.1731,24.80308,0.1173821,34.33478,0,0,51.99402
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,29.43501,18.18088,0,-1,0,18.18088,0,0,11.25413,14.19763,0,19.13777,18.18088,0,0,332.9116,19.13777,0,19.13777,-19.13777,84.00017,20,0.1173821,32.37851,0,0,19.13777
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,10.56636,0,0,-1,0,0,0,0,10.56636,11.623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173821,11.623,0,0,0
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173821,0,0,0,0
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,81.40207,0,0,-1,0,0,0,0,81.40207,89.54228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173821,89.54228,0,0,0
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173821,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,30.86098,30.86098,81,0,22.761,30.86098,0,0,0,0,0,0,0,50.13902,47.63206,354.1758,0,47.63206,0,47.63206,129.1879,30.75896,0.1179685,33.94708,0,81,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,72.31579,0,20.56389,0,0,0,0,0,15.36811,0,0,72.31579,68.7,306.5437,42.86886,84.06811,0,84.06811,208.9419,49.74798,0.1182921,0,12.29449,81,58.23697
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,72.31579,0,20.56389,0,0,0,0,0,41.79096,0,0,72.31579,68.7,222.4756,118.5302,110.491,0,110.491,313.7628,74.70529,0.1183987,0,33.43277,81,160.3211
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,82.44378,68.7,0,-1,0,68.7,101.4314,0,13.74378,21.98816,69.68336,72.31579,68.7,0,0,111.9847,217.972,0,2.632421,-2.632421,310.988,74.04462,0.1183987,90.68816,55.74669,0,287.6554
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,164.7562,68.7,0,-1,0,68.7,133.5983,0,96.05621,112.5318,91.78207,72.31579,68.7,0,0,114.9096,215.3396,19.46628,0,19.46628,329.4554,78.4416,0.118242,181.2318,73.42565,0,307.1217
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,50.54443,50.54443,0,-1,0,50.54443,211.8079,0,0,0,107.0571,53.20467,50.54443,0,0,95.44331,232.8592,53.85242,0,53.85242,380.5443,90.60559,0.1178109,55.59888,85.64567,0,339.9163
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,-1,0,0,0,80.46992,0,0,122.0608,0,0,0,0,41.59089,281.3264,41.59089,0,41.59089,420.0009,100,0.11748,0,97.64865,0,403.3872
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,15.56053,15.56053,0,-1,0,15.56053,785.9565,105.9195,0,0,122.299,16.37951,15.56053,0,0,0,318.7582,0,0,0,420.0009,100,0.11748,17.11659,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11748,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,3.416938,3.416938,0,0,0,3.416938,2437.918,79.70538,0,0,83.30215,3.596777,3.416938,0,0,0,318.7582,0,0,0,420.0009,100,0.11748,3.758632,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,71.77689,71.77689,20.25,0,7.39125,71.77689,65.07066,7.105427E-15,0,0,46.7057,54.23883,51.52689,0,0,0,318.7582,0,7.533135,-7.533135,412.0602,98.10938,0.11748,78.95458,37.36456,81,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,38.53801,38.53801,0,0,0,38.53801,81.2276,0,7.105427E-15,0,31.3035,40.56633,38.53801,0,0,8.370151,311.2251,0,9.262828,-9.262828,402.2963,95.78465,0.11748,42.39182,25.0428,0,342.5286
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,108.0497,108.0497,39.34966,0,12.22346,108.0497,3.989964,0,1.421085E-14,0,4.311143,72.31579,68.7,0,0,18.66218,301.9622,0,68.00465,-68.00465,330.6132,78.71726,0.11748,118.8546,3.448914,81,306.2734
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,23.8696,23.8696,0,-1,0,23.8696,0,0,0,0,0,25.12589,23.8696,0,0,94.2229,233.9576,0,25.12589,-25.12589,304.1281,72.41132,0.11748,26.25656,0,0,233.9576
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.1406,208.8317,0,0,0,304.1281,72.41132,0.11748,0,0,0,208.8317
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,42.08183,42.08183,0,-1,0,42.08183,0,0,0,0,0,44.29667,42.08183,0,0,122.1406,208.8317,0,44.29667,-44.29667,257.4353,61.29401,0.11748,46.29002,0,0,208.8317
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.3591,164.5351,0,0,0,257.4353,61.29401,0.11748,0,0,0,164.5351
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,18.04691,18.04691,0,-1,0,18.04691,0,0,3.552714E-15,0,0,18.99675,18.04691,0,0,171.3591,164.5351,0,18.99675,-18.99675,237.411,56.52632,0.11748,19.8516,0,0,164.5351
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,4.911672,4.911672,0,-1,0,4.911672,0,0,8.881784E-16,0,0,5.170181,4.911672,0,0,192.4666,145.5383,0,5.170181,-5.170181,231.9612,55.22874,0.11748,5.40284,0,0,145.5383
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,52.6423,52.6423,0,-1,0,52.6423,0,0,0,0,0,55.41295,52.6423,0,0,198.2112,140.3681,0,55.41295,-55.41295,173.5508,41.32153,0.11748,57.90654,0,0,140.3681
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,54.68668,54.68668,0,-1,0,54.68668,0,0,0,0,0,57.56493,54.68668,0,0,259.7812,84.95517,0,57.56493,-57.56493,112.872,26.87424,0.11748,60.15535,0,0,84.95517
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,7.825346,7.825346,0,-1,0,7.825346,0,0,8.881784E-16,0,0,8.237207,7.825346,0,0,323.7422,27.39025,0,8.237207,-8.237207,104.1892,24.80691,0.11748,8.607882,0,0,27.39025
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,53.23298,18.19539,0,-1,0,18.19539,0,0,35.03759,40.36089,0,19.15304,18.19539,0,0,332.8947,19.15304,0,19.15304,-19.15304,84.00017,20,0.11748,58.55627,0,0,19.15304
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,65.46799,65.46799,81,0,22.761,65.46799,0,0,0,0,0,0,0,15.53201,14.75541,354.1758,0,14.75541,0,14.75541,97.99837,23.3329,0.1176576,72.01479,0,81,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,35.72794,35.72794,81,0,22.761,35.72794,0,0,0,0,0,0,0,45.27206,43.00846,339.4204,13.27987,43.00846,0,43.00846,138.7998,33.0475,0.1181732,39.30073,0,81,13.27987
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,296.412,51.98748,76.59303,0,76.59303,211.4623,50.34807,0.118547,0,6.314429,81,59.88052
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,66.79135,66.79135,81,0,22.761,66.79135,45.7306,0,0,0,30.54409,0,0,14.20865,13.49822,219.8189,120.9212,44.0423,0,44.0423,253.2445,60.29619,0.1190093,73.47049,24.43527,81,151.4653
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,83.05009,68.7,0,-1,0,68.7,105.3954,0,14.35009,22.6551,72.40666,72.31579,68.7,0,0,175.7766,160.5593,0.0908742,0,0.0908742,253.3307,60.31672,0.1190086,91.3551,57.92533,0,232.9659
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,71.64127,68.7,0,-1,0,68.7,139.3584,0,2.941268,10.1054,95.73925,72.31579,68.7,0,0,175.6857,160.6411,23.42346,0,23.42346,275.5522,65.60753,0.1188229,78.8054,76.5914,0,256.3803
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,3.513444,3.513444,0,-1,0,3.513444,3152.325,0,0,0,110.7552,3.698362,3.513444,0,0,152.2623,181.7222,107.0568,0,107.0568,377.1152,89.78915,0.1179815,3.864788,88.60413,0,292.4774
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,45.34077,45.34077,0,-1,0,45.34077,252.677,21.63311,0,0,114.5657,47.72712,45.34077,0,0,45.20546,278.0733,45.20546,0,45.20546,420.0009,100,0.1176298,49.87484,91.65256,0,392.639
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,23.23498,23.23498,0,-1,0,23.23498,475.6674,86.06335,0,0,110.5212,24.45787,23.23498,0,0,0,318.7582,0,0,0,420.0009,100,0.1176298,25.55848,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,83.55468,68.7,0,-1,0,68.7,170.2793,44.66611,14.85468,23.21015,116.9819,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1176298,91.91015,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,91.36066,91.36066,22.66066,0,8.001148,91.36066,75.75954,0,0,0,69.21442,72.31579,68.7,0,0,0,318.7582,0,3.101373,-3.101373,416.7317,99.22163,0.1176298,100.4967,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,69.20835,69.20835,20.25,0,7.39125,69.20835,73.80949,0,1.421085E-14,0,51.08234,51.53511,48.95835,0,0,3.44597,315.6569,0,0.452774,-0.452774,416.2545,99.108,0.1176298,76.12919,40.86587,81,366.7392
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.05887805,0.05887805,0,0,0,0.05887805,21484.72,8.638755,0,0,12.64978,0.06197689,0.05887805,0,0,3.949052,315.2041,3.949052,0,3.949052,420.0009,100,0.1175992,0.06476585,10.11983,0,327.8539
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1175992,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,7.02945,7.02945,0,-1,0,7.02945,0,0,0,0,0,7.399421,7.02945,0,0,0,318.7582,0,7.399421,-7.399421,412.2012,98.14294,0.1175992,7.732395,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,70.88169,68.7,0,-1,0,68.7,0,0,2.18169,9.269859,0,72.31579,68.7,0,0,8.221579,311.3588,0,72.31579,-72.31579,335.9736,79.99356,0.1175992,77.96986,0,0,311.3588
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,45.88272,45.88272,0,-1,0,45.88272,0,0,7.105427E-15,0,0,48.2976,45.88272,0,0,88.57246,239.043,0,48.2976,-48.2976,285.0635,67.87212,0.1175992,50.47099,0,0,239.043
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,21.21814,21.21814,0,-1,0,21.21814,0,0,0,0,0,22.33489,21.21814,0,0,142.2365,190.7454,0,22.33489,-22.33489,261.5204,62.26665,0.1175992,23.33996,0,0,190.7454
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,61.36997,61.36997,0,-1,0,61.36997,0,0,1.421085E-14,0,0,64.59997,61.36997,0,0,167.053,168.4105,0,64.59997,-64.59997,193.4261,46.05375,0.1175992,67.50697,0,0,168.4105
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,44.73487,44.73487,0,-1,0,44.73487,0,0,0,0,0,47.08933,44.73487,0,0,238.8307,103.8106,0,47.08933,-47.08933,143.7896,34.23555,0.1175992,49.20835,0,0,103.8106
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,23.30922,23.30922,0,-1,0,23.30922,0,0,0,0,0,24.53602,23.30922,0,0,291.1522,56.72123,0,24.53602,-24.53602,117.9264,28.07765,0.1175992,25.64014,0,0,56.72123
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,61.29181,30.57595,0,-1,0,30.57595,0,0,30.71586,36.84505,0,32.18521,30.57595,0,0,318.4145,32.18521,0,32.18521,-32.18521,84.00017,20,0.1175992,67.42099,0,0,32.18521
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,73.72141,0,0,-1,0,0,0,0,73.72141,81.09356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175992,81.09356,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,49.49163,0,0,-1,0,0,0,0,49.49163,54.44079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175992,54.44079,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,86.01625,81,81,0,22.761,81,0,0,5.016248,13.61787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1175992,94.61787,0,81,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1180295,0,0,81,0
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,69.93941,69.93941,81,0,22.761,69.93941,7.179795,0,0,0,5.021507,0,0,11.06058,10.50755,285.4758,61.83,15.52906,0,15.52906,163.9069,39.02537,0.1182012,76.93336,4.017206,81,66.85151
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,269.9467,75.80615,93.05059,0,93.05059,252.1824,60.04331,0.1184382,0,19.48047,81,100.1567
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,176.8961,159.5517,40.02026,0,40.02026,290.149,69.08295,0.1181301,0,32.0162,0,199.5719
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,27.8109,27.8109,0,-1,0,27.8109,243.669,0,0,0,67.76654,29.27463,27.8109,0,0,136.8759,195.5699,38.49191,0,38.49191,326.6656,77.77737,0.1178353,30.59199,54.21323,0,263.3365
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,9.505209,9.505209,0,-1,0,9.505209,979.5423,0,0,0,93.10754,10.00548,9.505209,0,0,98.384,230.2126,83.10206,0,83.10206,405.5031,96.54817,0.1172038,10.45573,74.48603,0,323.3202
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,63.0789,63.0789,0,-1,0,63.0789,161.9397,20.46902,0,0.686784,102.1498,66.39883,63.0789,0,0,15.28194,305.0045,15.28194,0,15.28194,420.0009,100,0.1170884,69.38679,81.71984,0,407.1543
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,-1,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1170884,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,129.6729,68.7,0,-1,0,68.7,122.9039,12.11919,60.97292,73.94022,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1170884,142.6402,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,31.97151,31.97151,0,0,0,31.97151,151.7724,14.86972,0,0,48.52394,33.65422,31.97151,0,0,0,318.7582,0,0,0,420.0009,100,0.1170884,35.16867,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,64.99146,64.99146,20.25,0,7.39125,64.99146,51.58516,0,0,0,33.52595,47.09628,44.74147,0,0,0,318.7582,0,13.57033,-13.57033,405.6964,96.5942,0.1170884,71.49061,26.82076,81,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,134.394,134.394,65.69398,0,18.88858,134.394,9.921068,0,0,0,13.33332,72.31579,68.7,0,0,15.07815,305.1879,0,58.98247,-58.98247,343.5235,81.79114,0.1170884,147.8334,10.66665,81,318.5212
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,80.61423,246.2054,6.129226,0,6.129226,349.3382,83.17559,0.1170422,0,4.90338,0,252.3347
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.485,251.7217,0,0,0,349.3382,83.17559,0.1170422,0,0,0,251.7217
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,60.27329,60.27329,0,-1,0,60.27329,0,0,7.105427E-15,0,0,63.44557,60.27329,0,0,74.485,251.7217,0,63.44557,-63.44557,282.4607,67.2524,0.1170422,66.30062,0,0,251.7217
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,115.0729,68.7,0,-1,0,68.7,0,0,46.37288,57.88016,0,72.31579,68.7,0,0,144.9801,188.2762,0,72.31579,-72.31579,206.2331,49.10303,0.1170422,126.5802,0,0,188.2762
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,97.71715,68.7,0,-1,0,68.7,0,0,29.01714,38.78886,0,72.31579,68.7,0,0,225.3309,115.9604,0,72.31579,-72.31579,130.0056,30.95365,0.1170422,107.4889,0,0,115.9604
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,51.72977,41.46235,0,-1,0,41.46235,0,0,10.26742,15.4404,0,43.64458,41.46235,0,0,305.6818,43.64458,0,43.64458,-43.64458,84.00017,20,0.1170422,56.90275,0,0,43.64458
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,27.80927,0,0,-1,0,0,0,0,27.80927,30.59019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170422,30.59019,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170422,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,23.65381,0,0,-1,0,0,0,0,23.65381,26.01919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170422,26.01919,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,19.49149,0,0,-1,0,0,0,0,19.49149,21.44064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170422,21.44064,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,46.26498,0,0,-1,0,0,0,0,46.26498,50.89147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170422,50.89147,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,23.2482,23.2482,81,0,22.761,23.2482,0,0,0,0,0,0,0,57.7518,54.86421,354.1758,0,54.86421,0,54.86421,136.0489,32.39254,0.117672,25.57302,0,81,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,1.149825,1.149825,73.46561,0,20.8548,1.149825,0,0,0,0,0,0,0,72.31579,68.7,299.3116,49.37779,68.7,0,68.7,201.2235,47.91026,0.1181112,1.264808,0,81,49.37779
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,111.004,111.004,42.30395,0,12.9709,111.004,9.772439,0,1.421085E-14,0,10.84779,72.31579,68.7,0,0,230.6116,111.2078,0,61.46799,-61.46799,136.4305,32.48339,0.1181112,122.1043,8.678235,81,122.0556
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,23.69733,23.69733,81,0,22.761,23.69733,59.48162,0,0,0,14.09556,0,0,57.30267,54.43754,298.9094,49.73979,68.5331,0,68.5331,201.4467,47.96341,0.1186827,26.06706,11.27644,81,63.83535
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,36.33661,36.33661,0,-1,0,36.33661,103.0854,0,0,0,37.45774,38.24906,36.33661,0,0,230.3763,111.4196,0,0.7913178,-0.7913178,200.6126,47.76481,0.1186827,39.97027,29.9662,0,148.8773
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,62.89095,62.89095,0,-1,0,62.89095,73.48041,0,0,0.4800474,46.21253,66.201,62.89095,0,0,231.2555,110.6283,0,19.98847,-19.98847,179.5429,42.74822,0.1186827,69.18005,36.97002,0,156.8408
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,-1,0,0,0,0,0,0,60.7828,0,0,0,0,253.4649,90.63979,60.7828,0,60.7828,237.2065,56.47763,0.1182255,0,48.62624,0,151.4226
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,59.49533,59.49533,0,-1,0,59.49533,114.7703,0,0,0,68.28297,62.62666,59.49533,0,0,192.6821,145.3443,5.656306,0,5.656306,242.5726,57.75526,0.1181832,65.44486,54.62637,0,213.6273
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,30.10332,30.10332,0,-1,0,30.10332,231.374,0,0,0,69.65127,31.68771,30.10332,0,0,187.0258,150.435,37.96356,0,37.96356,278.588,66.33033,0.1178997,33.11366,55.72102,0,220.0863
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,0,0,0,62.02468,0,0,0,0,149.0623,184.6022,62.02468,0,62.02468,337.4297,80.34026,0.1174394,0,49.61975,0,246.6269
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,13.4379,13.4379,0,0,0,13.4379,410.9782,0,0,0,55.22684,14.14516,13.4379,0,0,87.03758,240.4244,41.08169,0,41.08169,376.4033,89.61964,0.1171365,14.78169,44.18148,0,295.6512
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,70.4086,70.4086,20.25,0,7.39125,70.4086,33.28719,0,1.421085E-14,0,23.43704,52.79853,50.1586,0,0,45.9559,277.3979,0,29.36148,-29.36148,345.4535,82.25067,0.1171365,77.44946,18.74964,81,300.835
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,0,0,0,8.938062,0,0,0,0,78.57977,248.0364,8.938062,0,8.938062,353.9329,84.26957,0.1170708,0,7.150449,0,256.9745
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,159.3898,149.7,81,0,22.761,149.7,3.669089,0,9.689813,25.62879,5.492626,72.31579,68.7,0,0,69.64171,256.0807,0,66.82317,-66.82317,283.4951,67.4987,0.1170708,175.3288,4.394101,81,261.5733
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,100.2047,68.7,0,-1,0,68.7,0,0,31.50465,41.52511,0,72.31579,68.7,0,0,143.8897,189.2575,0,72.31579,-72.31579,207.2676,49.34932,0.1170708,110.2251,0,0,189.2575
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,25.90561,25.90561,0,-1,0,25.90561,0,0,3.552714E-15,0,0,27.26907,25.90561,0,0,224.2405,116.9417,0,27.26907,-27.26907,178.5235,42.5055,0.1170708,28.49617,0,0,116.9417
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.5395,89.67267,0,0,0,178.5235,42.5055,0.1170708,0,0,0,89.67267
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.5395,89.67267,0,0,0,178.5235,42.5055,0.1170708,0,0,0,89.67267
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.5395,89.67267,0,0,0,178.5235,42.5055,0.1170708,0,0,0,89.67267
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,43.96511,43.96511,0,-1,0,43.96511,0,0,7.105427E-15,0,0,46.27907,43.96511,0,0,254.5395,89.67267,0,46.27907,-46.27907,129.741,30.89066,0.1170708,48.36163,0,0,89.67267
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,32.3916,32.3916,0,-1,0,32.3916,0,0,0,0,0,34.09642,32.3916,0,0,305.9607,43.3936,0,34.09642,-34.09642,93.80025,22.33335,0.1170708,35.63076,0,0,43.3936
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,64.29465,8.832319,0,-1,0,8.832319,0,0,55.46233,61.89179,0,9.297178,8.832319,0,0,343.8456,9.297178,0,9.297178,-9.297178,84.00017,20,0.1170708,70.72411,0,0,9.297178
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,54.59693,0,0,-1,0,0,0,0,54.59693,60.05662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170708,60.05662,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,97.57296,0,0,-1,0,0,0,0,97.57296,107.3303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170708,107.3303,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,43.07135,43.07135,81,0,22.761,43.07135,0,0,0,0,0,0,0,37.92865,36.03221,354.1758,0,36.03221,0,36.03221,118.1833,28.13883,0.1174742,47.37849,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,50.16971,50.16971,81,0,22.761,50.16971,0,0,0,0,0,0,0,30.83029,29.28877,318.1436,32.42899,29.28877,0,29.28877,145.9691,34.75448,0.1178008,55.18668,0,81,32.42899
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,73.15672,73.15672,81,0,22.761,73.15672,17.27427,0,0,0,12.63729,0,0,7.843287,7.451122,288.8548,58.78889,20.08841,0,20.08841,165.0266,39.29198,0.1180013,80.47238,10.10983,81,71.42618
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,78.94778,78.94778,81,0,22.761,78.94778,40.859,0,0,0,32.25727,0,0,2.052218,1.949607,268.7664,76.86845,34.20688,0,34.20688,197.4781,47.01851,0.1183224,86.84256,25.80582,81,109.1257
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,69.06449,68.7,0,-1,0,68.7,98.48751,0,0.3644876,7.270936,67.66092,72.31579,68.7,0,0,234.5595,107.6546,0,4.654869,-4.654869,192.5715,45.85026,0.1183224,75.97094,54.12874,0,175.3156
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,93.6372,68.7,0,-1,0,68.7,120.6639,0,24.9372,34.30091,82.89612,72.31579,68.7,0,0,239.7316,102.9998,10.58033,0,10.58033,202.6088,48.2401,0.1182444,103.0009,66.31689,0,185.8959
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,36.26399,36.26399,0,-1,0,36.26399,312.5468,0,0,0,113.3419,38.17262,36.26399,0,0,229.1513,112.5221,75.16933,0,75.16933,273.9207,65.21909,0.1176938,39.89039,90.67355,0,225.864
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,89.8295,68.7,0,-1,0,68.7,180.9099,0,21.1295,30.11244,124.2851,72.31579,68.7,0,0,153.9819,180.1745,51.96931,0,51.96931,323.2231,76.95774,0.1173161,98.81245,99.42809,0,304.4596
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,99.98801,68.7,0,-1,0,68.7,170.7855,0,31.28802,41.28682,117.3296,72.31579,68.7,0,0,102.0126,226.9469,45.01384,0,45.01384,365.927,87.12531,0.1169909,109.9868,93.8637,0,344.2765
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,48.19743,48.19743,0,-1,0,48.19743,230.7592,3.487073,0,0,111.22,50.73414,48.19743,0,0,56.9988,267.4593,56.9988,0,56.9988,420.0009,100,0.1165817,53.01717,88.97601,0,378.6793
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165817,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165817,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1165817,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,72.5295,72.5295,20.25,0,7.39125,72.5295,3.036368,0,0,0,2.202263,55.03106,52.2795,0,0,0,318.7582,0,52.8288,-52.8288,364.3144,86.74135,0.1165817,79.78246,1.76181,81,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,59.68933,59.68933,0,-1,0,59.68933,0,0,7.105427E-15,0,0,62.83087,59.68933,0,0,58.69866,265.9294,0,62.83087,-62.83087,298.0848,70.97244,0.1165817,65.65826,0,0,265.9294
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,66.92613,66.92613,0,-1,0,66.92613,0,0,0,4.918748,0,70.44856,66.92613,0,0,128.5107,203.0986,0,70.44856,-70.44856,223.8255,53.29169,0.1165817,73.61875,0,0,203.0986
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,53.23877,53.23877,0,-1,0,53.23877,0,0,7.105427E-15,0,0,56.04081,53.23877,0,0,206.7869,132.65,0,56.04081,-56.04081,164.7533,39.22691,0.1165817,58.56264,0,0,132.65
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,42.41848,42.41848,0,-1,0,42.41848,0,0,0,0,0,44.65104,42.41848,0,0,269.0545,76.60919,0,44.65104,-44.65104,117.687,28.02066,0.1165817,46.66033,0,0,76.60919
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.6667,31.95815,0,0,0,117.687,28.02066,0.1165817,0,0,0,31.95815
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,62.77702,30.36024,0,-1,0,30.36024,0,0,32.41677,38.69448,0,31.95815,30.36024,0,0,318.6667,31.95815,0,31.95815,-31.95815,84.00017,20,0.1165817,69.05473,0,0,31.95815
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,52.95717,0,0,-1,0,0,0,0,52.95717,58.25288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165817,58.25288,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,28.18311,0,0,-1,0,0,0,0,28.18311,31.00142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165817,31.00142,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,19.99605,0,0,-1,0,0,0,0,19.99605,21.99566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165817,21.99566,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,44.7696,0,0,-1,0,0,0,0,44.7696,49.24656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165817,49.24656,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,135.7825,81,81,0,22.761,81,0,0,54.78252,68.36077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165817,149.3608,0,81,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,46.88485,46.88485,81,0,22.761,46.88485,0,0,0,0,0,0,0,34.11515,32.40939,354.1758,0,32.40939,0,32.40939,114.7464,27.32052,0.1169377,51.57334,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,4.999426,4.999426,77.31522,0,21.82875,4.999426,413.0521,0,0,0,20.65023,0,0,72.31579,68.7,321.7664,29.16845,89.35023,0,89.35023,199.5115,47.50264,0.1172783,5.499369,16.52019,81,49.81868
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,7.826076,7.826076,80.14187,0,22.54389,7.826076,575.374,0,0,0,45.02921,0,0,72.31579,68.7,232.4162,109.5837,113.7292,0,113.7292,307.4045,73.1914,0.11749,8.608684,36.02337,81,154.6129
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,118.687,211.9399,74.4915,0,74.4915,378.0733,90.01728,0.1169629,0,59.5932,0,286.4315
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,-1,0,0,0,46.95227,0,0,91.14774,0,0,0,0,44.19547,278.9823,44.19547,0,44.19547,420.0009,100,0.1166525,0,72.9182,0,370.13
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,69.21286,68.7,0,-1,0,68.7,135.7285,20.92969,0.5128607,7.434147,93.24548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1166525,76.13415,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,112.3001,68.7,0,-1,0,68.7,168.9398,43.74582,43.60014,54.83016,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1166525,123.5302,92.84929,0,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,90.64745,68.7,0,-1,0,68.7,175.1149,47.98812,21.94745,31.01219,120.3039,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1166525,99.7122,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,219.6985,68.7,0,-1,0,68.7,151.8374,31.99653,150.9985,172.9684,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1166525,241.6684,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1166525,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,36.15735,36.15735,0,0,0,36.15735,157.1974,18.77805,0,0,56.83842,38.06036,36.15735,0,0,0,318.7582,0,0,0,420.0009,100,0.1166525,39.77308,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1166525,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,20.91012,20.91012,0,0,0,20.91012,22.9099,0,3.552714E-15,0,4.790487,22.01065,20.91012,0,0,0,318.7582,0,17.22016,-17.22016,401.8492,95.67819,0.1166525,23.00113,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,83.81404,68.7,0,-1,0,68.7,0,0,15.11404,23.49544,0,72.31579,68.7,0,0,19.13351,301.5381,0,72.31579,-72.31579,325.6217,77.52881,0.1166525,92.19544,0,0,301.5381
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,31.32228,31.32228,0,-1,0,31.32228,0,0,7.105427E-15,0,0,32.97081,31.32228,0,0,99.48439,229.2223,0,32.97081,-32.97081,290.8674,69.254,0.1166525,34.4545,0,0,229.2223
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,47.6325,47.6325,0,-1,0,47.6325,0,0,7.105427E-15,0,0,50.13947,47.6325,0,0,136.1186,196.2515,0,50.13947,-50.13947,238.0157,56.6703,0.1166525,52.39575,0,0,196.2515
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,71.92271,68.7,0,-1,0,68.7,0,0,3.22271,10.41498,0,72.31579,68.7,0,0,191.8291,146.112,0,72.31579,-72.31579,161.7882,38.52092,0.1166525,79.11498,0,0,146.112
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,23.31115,23.31115,0,-1,0,23.31115,0,0,3.552714E-15,0,0,24.53805,23.31115,0,0,272.18,73.7962,0,24.53805,-24.53805,135.9228,32.36251,0.1166525,25.64226,0,0,73.7962
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,51.16644,46.79524,0,-1,0,46.79524,0,0,4.371203,9.487847,0,49.25815,46.79524,0,0,299.4445,49.25815,0,49.25815,-49.25815,84.00017,20,0.1166525,56.28309,0,0,49.25815
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,5.279115,0,0,-1,0,0,0,0,5.279115,5.807026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166525,5.807026,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,57.79658,0,0,-1,0,0,0,0,57.79658,63.57623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166525,63.57623,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166525,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,65.6332,0,0,-1,0,0,0,0,65.6332,72.19653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1166525,72.19653,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,59.24484,59.24484,81,0,22.761,59.24484,0,0,0,0,0,0,0,21.75516,20.6674,354.1758,0,20.6674,0,20.6674,103.607,24.66828,0.1168747,65.16933,0,81,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,94.57458,94.57458,76.90396,0,21.7247,94.57458,0,0,0,5.361421,0,18.60066,17.67063,0,0,333.5084,18.60066,0,18.60066,-18.60066,84.00017,20,0.1168747,104.032,0,81,18.60066
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,5.036843,5.036843,77.35263,0,21.83822,5.036843,376.969,0,0,0,18.98734,0,0,72.31579,68.7,354.1758,0,87.68734,0,87.68734,167.1877,39.80651,0.117221,5.540527,15.18987,81,18.98734
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,96.52197,96.52197,81,0,22.761,96.52197,53.34114,0,0,0,51.48592,16.33891,15.52197,0,0,266.4885,78.9186,35.14701,0,35.14701,200.5311,47.7454,0.1175346,106.1742,41.18874,81,130.4045
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,61.19482,61.19482,0,-1,0,61.19482,131.1907,0,0,0,80.28192,64.4156,61.19482,0,0,231.3415,110.5509,15.86633,0,15.86633,215.5832,51.32923,0.1174236,67.31429,64.22554,0,190.8328
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,87.4007,68.7,0,-1,0,68.7,146.8377,0,18.7007,27.44077,100.8775,72.31579,68.7,0,0,215.4751,124.8306,28.5617,0,28.5617,242.6792,57.78064,0.1172245,96.14078,80.702,0,225.7081
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,226.1945,68.7,0,-1,0,68.7,175.5197,0,157.4945,180.1139,120.582,72.31579,68.7,0,0,186.9134,150.5361,48.26621,0,48.26621,288.4685,68.68285,0.1168894,248.8139,96.4656,0,271.1181
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,69.42474,68.7,0,-1,0,68.7,186.6688,0,0.724745,7.66722,128.2415,72.31579,68.7,0,0,138.6472,193.9757,55.9257,0,55.9257,341.5243,81.31516,0.1165036,76.36722,102.5932,0,322.2172
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,215.048,68.7,0,-1,0,68.7,158.9138,0,146.348,167.8528,109.1738,72.31579,68.7,0,0,82.72151,244.3089,36.85797,0,36.85797,376.4908,89.6405,0.1162507,236.5528,87.339,0,353.4826
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,48.04177,48.04177,0,-1,0,48.04177,216.0024,7.337555,0,0,103.7714,50.57029,48.04177,0,0,45.86355,277.481,45.86355,0,45.86355,420.0009,100,0.1159375,52.84595,83.01711,0,381.2524
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,18.7724,18.7724,0,0,0,18.7724,473.8647,69.19536,0,0,88.95578,19.76042,18.7724,0,0,0,318.7582,0,0,0,420.0009,100,0.1159375,20.64964,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,34.95833,34.95833,0,0,0,34.95833,165.85,21.18015,0,0,57.97839,36.79824,34.95833,0,0,0,318.7582,0,0,0,420.0009,100,0.1159375,38.45416,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,37.46996,37.46996,0,0,0,37.46996,68.89298,0,0,0,25.81417,39.44206,37.46996,0,0,0,318.7582,0,13.62789,-13.62789,405.6358,96.57976,0.1159375,41.21695,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,90.00602,90.00602,21.30602,0,7.658422,90.00602,3.362433,0,1.421085E-14,0,3.026392,72.31579,68.7,0,0,15.1421,305.1303,0,69.2894,-69.2894,332.5984,79.18993,0.1159375,99.00662,2.421114,81,308.1567
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,57.26612,57.26612,0,-1,0,57.26612,0,0,7.105427E-15,0,0,60.28012,57.26612,0,0,92.13032,235.8409,0,60.28012,-60.28012,269.0575,64.06119,0.1159375,62.99273,0,0,235.8409
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,92.30846,68.7,0,-1,0,68.7,0,0,23.60847,32.83931,0,72.31579,68.7,0,0,159.1082,175.5608,0,72.31579,-72.31579,192.83,45.91181,0.1159375,101.5393,0,0,175.5608
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,49.0549,49.0549,0,-1,0,49.0549,0,0,7.105427E-15,0,0,51.63674,49.0549,0,0,239.4591,103.245,0,51.63674,-51.63674,138.4001,32.95234,0.1159375,53.96039,0,0,103.245
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,23.74605,23.74605,0,-1,0,23.74605,0,0,3.552714E-15,0,0,24.99584,23.74605,0,0,296.8333,51.60829,0,24.99584,-24.99584,112.0522,26.67903,0.1159375,26.12065,0,0,51.60829
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,114.1806,25.28183,0,-1,0,25.28183,0,0,88.89876,100.3168,0,26.61245,25.28183,0,0,324.6064,26.61245,0,26.61245,-26.61245,84.00017,20,0.1159375,125.5986,0,0,26.61245
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,41.33435,0,0,-1,0,0,0,0,41.33435,45.46778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159375,45.46778,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,43.89346,0,0,-1,0,0,0,0,43.89346,48.28281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159375,48.28281,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,77.36348,0,0,-1,0,0,0,0,77.36348,85.09982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159375,85.09982,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,27.05085,0,0,-1,0,0,0,0,27.05085,29.75594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159375,29.75594,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,73.71492,0,0,-1,0,0,0,0,73.71492,81.08642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159375,81.08642,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,13.74601,13.74601,81,0,22.761,13.74601,0,0,0,0,0,0,0,67.25399,63.89129,354.1758,0,63.89129,0,63.89129,144.6128,34.43154,0.1165034,15.12061,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,43.22774,43.22774,81,0,22.761,43.22774,0,0,0,0,0,0,0,37.77226,35.88364,290.2845,57.50216,35.88364,0,35.88364,178.655,42.53682,0.1168793,47.55051,0,81,57.50216
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,106.6691,106.6691,37.96913,0,11.87419,106.6691,18.6944,0,0,0,19.94116,72.31579,68.7,0,0,254.4009,89.79744,0,52.37463,-52.37463,123.4473,29.39215,0.1168793,117.336,15.95293,81,109.7386
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,312.5949,37.42281,113.8162,0,113.8162,231.4228,55.10057,0.1169566,0,36.09299,81,82.53905
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,60.61436,60.61436,0,-1,0,60.61436,128.5857,0,0,0,77.94141,63.80459,60.61436,0,0,198.7787,139.8574,14.13682,0,14.13682,244.8342,58.29374,0.1168608,66.6758,62.35312,0,217.7988
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,46.35152,46.35152,0,-1,0,46.35152,218.7037,0,0,0,101.3725,48.79107,46.35152,0,0,184.6418,152.5806,52.58141,0,52.58141,294.7173,70.17065,0.1165057,50.98667,81.09798,0,253.953
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,27.45819,27.45819,0,-1,0,27.45819,443.7879,0,0,0,121.8561,28.90336,27.45819,0,0,132.0604,199.9038,92.95275,0,92.95275,382.9,91.16649,0.1158833,30.20401,97.48489,0,321.7599
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,71.54386,68.7,0,-1,0,68.7,181.2575,13.1004,2.843865,9.998251,124.5239,72.31579,68.7,0,0,39.10769,283.5613,39.10769,0,39.10769,420.0009,100,0.1156234,78.69825,99.6191,0,408.0852
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,100.6376,68.7,0,-1,0,68.7,168.9012,43.71932,31.93764,42.0014,116.0351,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1156234,110.7014,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,43.86932,43.86932,0,-1,0,43.86932,243.086,60.46192,0,0,106.6402,46.17823,43.86932,0,0,0,318.7582,0,0,0,420.0009,100,0.1156234,48.25625,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,36.32649,36.32649,0,0,0,36.32649,235.5893,47.3429,0,0,85.58131,38.23841,36.32649,0,0,0,318.7582,0,0,0,420.0009,100,0.1156234,39.95914,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,73.33086,73.33086,20.25,0,7.39125,73.33086,84.56538,6.13793,0,0,62.01252,55.87459,53.08086,0,0,0,318.7582,0,0,0,420.0009,100,0.1156234,80.66395,49.61002,81,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1156234,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,74.08821,74.08821,20.25,0,7.39125,74.08821,10.06626,0,1.421085E-14,0,7.457913,56.6718,53.83821,0,0,0,318.7582,0,49.21389,-49.21389,368.1248,87.6486,0.1156234,81.49703,5.966331,81,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,85.56634,68.7,0,-1,0,68.7,0,0,16.86633,25.42297,0,72.31579,68.7,0,0,54.6821,269.5443,0,72.31579,-72.31579,291.8973,69.49922,0.1156234,94.12297,0,0,269.5443
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,64.35706,64.35706,0,-1,0,64.35706,0,0,0,2.092761,0,67.74427,64.35706,0,0,135.033,197.2285,0,67.74427,-67.74427,220.4886,52.49718,0.1156234,70.79276,0,0,197.2285
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,91.31353,68.7,0,-1,0,68.7,0,0,22.61353,31.74488,0,72.31579,68.7,0,0,210.3044,129.4843,0,72.31579,-72.31579,144.261,34.3478,0.1156234,100.4449,0,0,129.4843
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,60.31767,54.31007,0,-1,0,54.31007,0,0,6.007606,12.03937,0,57.16849,54.31007,0,0,290.6553,57.16849,0,57.16849,-57.16849,84.00017,20,0.1156234,66.34943,0,0,57.16849
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,23.79481,0,0,-1,0,0,0,0,23.79481,26.17429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156234,26.17429,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,37.30978,0,0,-1,0,0,0,0,37.30978,41.04075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156234,41.04075,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,26.73885,0,0,-1,0,0,0,0,26.73885,29.41274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156234,29.41274,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,25.80487,0,0,-1,0,0,0,0,25.80487,28.38536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156234,28.38536,0,0,0
