Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,91.19808,0,0,-1,0,0,0,0,91.19808,100.3179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156234,100.3179,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,2.023431,0,0,-1,0,0,0,0,2.023431,2.225775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156234,2.225775,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,10.02409,10.02409,81,0,22.761,10.02409,0,0,0,0,0,0,0,70.97591,67.42712,354.1758,0,67.42712,0,67.42712,147.9671,35.2302,0.1161536,11.0265,0,81,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,46.40307,46.40307,81,0,22.761,46.40307,0,0,0,0,0,0,0,34.59693,32.86708,286.7487,60.6844,32.86708,0,32.86708,179.1476,42.6541,0.1164905,51.04338,0,81,60.6844
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,9.361017,9.361017,81,0,22.761,9.361017,137.3911,0,0,0,12.86121,0,0,71.63898,68.05703,253.8816,90.26478,80.91824,0,80.91824,255.9134,60.93163,0.1169248,10.29712,10.28896,81,103.126
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,54.42356,54.42356,81,0,22.761,54.42356,77.22435,0,0,0,42.02825,0,0,26.57643,25.24761,172.9634,163.0912,67.27586,0,67.27586,319.7368,76.12767,0.1174456,59.86592,33.6226,81,205.1194
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,0,0,0,72.89468,0,0,0,0,105.6875,223.6395,72.89468,0,72.89468,388.8908,92.59287,0.1169635,0,58.31575,0,296.5341
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,55.9326,55.9326,0,-1,0,55.9326,142.4468,0,0,0,79.67418,58.87642,55.9326,0,0,32.79283,289.2447,20.79775,0,20.79775,408.6213,97.2906,0.1168267,61.52586,63.73934,0,368.9189
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,20.44412,20.44412,0,-1,0,20.44412,556.8985,80.33781,0,0,113.853,21.52013,20.44412,0,0,11.99507,307.9626,11.99507,0,11.99507,420.0009,100,0.1167479,22.48853,91.08241,0,421.8157
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,34.83266,34.83266,0,-1,0,34.83266,334.0722,79.70026,0,0,116.3662,36.66596,34.83266,0,0,0,318.7582,0,0,0,420.0009,100,0.1167479,38.31593,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,-1,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1167479,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,58.8518,58.8518,0,-1,0,58.8518,179.3562,43.60511,0,0,105.5544,61.94926,58.8518,0,0,0,318.7582,0,0,0,420.0009,100,0.1167479,64.73698,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,122.4294,122.4294,53.72936,0,15.86153,122.4294,66.28188,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1167479,134.6723,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,15.96194,15.96194,0,0,0,15.96194,297.7692,30.7277,0,0,47.52974,16.80204,15.96194,0,0,0,318.7582,0,0,0,420.0009,100,0.1167479,17.55813,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,42.47597,42.47597,0,0,0,42.47597,73.20869,0,7.105427E-15,0,31.09611,44.71155,42.47597,0,0,0,318.7582,0,13.61544,-13.61544,405.6489,96.58288,0.1167479,46.72357,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,77.04031,77.04031,20.25,0,7.39125,77.04031,5.405919,0,0,0,4.164736,59.77927,56.7903,0,0,15.12827,305.1428,0,55.61453,-55.61453,347.026,82.62508,0.1167479,84.74433,3.331789,81,309.3075
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,49.08078,49.08078,0,-1,0,49.08078,0,0,7.105427E-15,0,0,51.66397,49.08078,0,0,76.9222,249.5282,0,51.66397,-51.66397,292.5674,69.65878,0.1167479,53.98885,0,0,249.5282
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.3266,197.8643,0,0,0,292.5674,69.65878,0.1167479,0,0,0,197.8643
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,87.87611,68.7,0,-1,0,68.7,0,0,19.17611,27.96372,0,72.31579,68.7,0,0,134.3266,197.8643,0,72.31579,-72.31579,216.3399,51.5094,0.1167479,96.66373,0,0,197.8643
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.323547,1.323547,0,-1,0,1.323547,0,0,2.220446E-16,0,0,1.393208,1.323547,0,0,214.6775,125.5485,0,1.393208,-1.393208,214.8713,51.15974,0.1167479,1.455902,0,0,125.5485
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,14.1792,14.1792,0,-1,0,14.1792,0,0,1.776357E-15,0,0,14.92547,14.1792,0,0,216.2255,124.1553,0,14.92547,-14.92547,199.1385,47.41383,0.1167479,15.59712,0,0,124.1553
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,26.88984,26.88984,0,-1,0,26.88984,0,0,0,0,0,28.30509,26.88984,0,0,232.8094,109.2298,0,28.30509,-28.30509,169.3023,40.30999,0.1167479,29.57882,0,0,109.2298
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,77.86781,68.7,0,-1,0,68.7,0,0,9.167812,16.95459,0,72.31579,68.7,0,0,264.2595,80.92471,0,72.31579,-72.31579,93.07477,22.16062,0.1167479,85.65459,0,0,80.92471
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,61.49625,8.178478,0,-1,0,8.178478,0,0,53.31777,59.46739,0,8.608925,8.178478,0,0,344.6103,8.608925,0,8.608925,-8.608925,84.00017,20,0.1167479,67.64587,0,0,8.608925
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,141.7612,0,0,-1,0,0,0,0,141.7612,155.9373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167479,155.9373,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,78.19678,0,0,-1,0,0,0,0,78.19678,86.01646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167479,86.01646,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167479,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,86.32199,81,81,0,22.761,81,0,0,5.321989,13.95419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1167479,94.95419,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,63.54807,63.54807,81,0,22.761,63.54807,33.29667,0,0,0,21.15939,0,0,17.45193,16.57934,354.1758,0,37.73872,0,37.73872,119.8023,28.52429,0.1170929,69.90287,16.92751,81,21.15939
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,65.66504,65.66504,81,0,22.761,65.66504,80.60007,0,0,0,52.92607,0,0,15.33496,14.56821,316.4371,33.96485,67.49428,0,67.49428,183.833,43.76966,0.1176055,72.23154,42.34085,81,86.89092
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,78.17826,68.7,0,-1,0,68.7,110.7317,0,9.478263,17.29609,76.07271,72.31579,68.7,0,0,248.9428,94.7097,3.756918,0,3.756918,187.3971,44.61826,0.1175808,85.99609,60.85817,0,170.7824
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,76.35857,68.7,0,-1,0,68.7,152.0163,0,7.658565,15.29442,104.4352,72.31579,68.7,0,0,245.1859,98.09093,32.11942,0,32.11942,217.8682,51.87329,0.1173702,83.99442,83.54817,0,202.5261
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,81.83926,68.7,0,-1,0,68.7,172.8837,0,13.13926,21.32318,118.7711,72.31579,68.7,0,0,213.0665,126.9984,46.4553,0,46.4553,261.9396,62.36645,0.117067,90.02319,95.01687,0,245.7695
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,-1,0,0,0,0,0,0,111.0777,0,0,0,0,166.6112,168.8082,111.0777,0,111.0777,367.3172,87.45631,0.1163482,0,88.86219,0,279.8859
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,49.02005,49.02005,0,-1,0,49.02005,203.5849,0,0,0,99.79744,51.60006,49.02005,0,0,55.53342,268.7781,48.19739,0,48.19739,413.0413,98.34296,0.116039,53.92206,79.83795,0,368.5756
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,42.32701,42.32701,0,-1,0,42.32701,217.8747,40.32906,0,0,92.21984,44.55474,42.32701,0,0,7.336037,312.1558,7.336037,0,7.336037,420.0009,100,0.1159921,46.55971,73.77588,0,404.3756
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,52.27187,52.27187,0,0,0,52.27187,153.769,25.3549,0,0,80.37791,55.02302,52.27187,0,0,0,318.7582,0,0,0,420.0009,100,0.1159921,57.49905,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,131.3448,131.3448,62.64485,0,18.11715,131.3448,43.70225,0,2.842171E-14,0,57.40066,72.31579,68.7,0,0,0,318.7582,0,14.91513,-14.91513,404.2789,96.25669,0.1159921,144.4793,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,11.63934,0,0,28.21171,0,0,0,0,16.57237,303.8431,16.57237,0,16.57237,420.0009,100,0.1158863,0,22.56937,0,332.0548
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,56.75277,56.75277,0,0,0,56.75277,9.39508,0,7.105427E-15,0,5.331968,59.73976,56.75277,0,0,0,318.7582,0,54.40779,-54.40779,362.65,86.34506,0.1158863,62.42805,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.4531,264.3504,0,0,0,362.65,86.34506,0.1158863,0,0,0,264.3504
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.4531,264.3504,0,0,0,362.65,86.34506,0.1158863,0,0,0,264.3504
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,50.62788,50.62788,0,-1,0,50.62788,0,0,7.105427E-15,0,0,53.29251,50.62788,0,0,60.4531,264.3504,0,53.29251,-53.29251,306.4748,72.97003,0.1158863,55.69067,0,0,264.3504
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,7.562242,7.562242,0,-1,0,7.562242,0,0,8.881784E-16,0,0,7.960255,7.562242,0,0,119.667,211.0579,0,7.960255,-7.960255,298.0839,70.97221,0.1158863,8.318466,0,0,211.0579
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,118.4515,68.7,0,-1,0,68.7,0,0,49.75147,61.59662,0,72.31579,68.7,0,0,128.5117,203.0977,0,72.31579,-72.31579,221.8564,52.82284,0.1158863,130.2966,0,0,203.0977
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.8626,130.7819,0,0,0,221.8564,52.82284,0.1158863,0,0,0,130.7819
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,22.26141,22.26141,0,-1,0,22.26141,0,0,0,0,0,23.43306,22.26141,0,0,208.8626,130.7819,0,23.43306,-23.43306,197.1558,46.94175,0.1158863,24.48755,0,0,130.7819
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,36.8221,36.8221,0,-1,0,36.8221,0,0,0,0,0,38.76011,36.8221,0,0,234.8993,107.3488,0,38.76011,-38.76011,156.299,37.21398,0.1158863,40.50431,0,0,107.3488
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,20.01111,20.01111,0,-1,0,20.01111,0,0,3.552714E-15,0,0,21.06433,20.01111,0,0,277.9661,68.58871,0,21.06433,-21.06433,134.0953,31.92738,0.1158863,22.01222,0,0,68.58871
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.3709,47.52439,0,0,0,134.0953,31.92738,0.1158863,0,0,0,47.52439
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,78.3187,78.3187,33.17053,0,10.66014,78.3187,0,0,0,0,0,47.52439,45.14817,0,0,301.3709,47.52439,0,47.52439,-47.52439,84.00017,20,0.1158863,86.15057,0,81,47.52439
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,57.79726,57.79726,81,0,22.761,57.79726,0,0,0,0,0,0,0,23.20273,22.0426,354.1758,0,22.0426,0,22.0426,104.9116,24.9789,0.1161045,63.57699,0,81,0
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,80.72472,80.72472,81,0,22.761,80.72472,16.84605,0,0,0,13.59893,0,0,0.2752763,0.2615125,332.1332,19.83834,13.86044,0,13.86044,118.0608,28.10965,0.1162199,88.7972,10.87914,81,33.43727
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,64.4115,64.4115,81,0,22.761,64.4115,61.53178,0,0,0,39.63354,0,0,16.5885,15.75908,318.2728,32.31274,55.39262,0,55.39262,170.6108,40.62155,0.1167025,70.85265,31.70683,81,71.94627
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,124.052,68.7,0,-1,0,68.7,93.19524,0,55.35202,67.75723,64.02513,72.31579,68.7,0,0,262.8802,82.16609,0,8.29066,-8.29066,161.8717,38.54081,0.1167025,136.4572,51.2201,0,146.1912
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,-1,0,0,0,0,0,0,81.99588,0,0,0,0,272.092,73.87543,81.99588,0,81.99588,239.6598,57.06175,0.1161806,0,65.5967,0,155.8713
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,39.83773,39.83773,0,-1,0,39.83773,261.3609,0,0,0,104.1202,41.93446,39.83773,0,0,190.0961,147.6717,62.18579,0,62.18579,298.6544,71.10806,0.1157879,43.82151,83.2962,0,251.792
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,31.01093,31.01093,0,-1,0,31.01093,388.9433,0,0,0,120.6149,32.64308,31.01093,0,0,127.9103,203.6389,87.97186,0,87.97186,382.1119,90.97884,0.1152369,34.11202,96.49195,0,324.2539
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,81.94212,68.7,0,-1,0,68.7,167.1896,2.604984,13.24211,21.43632,114.8592,72.31579,68.7,0,0,39.93847,282.8136,39.93847,0,39.93847,420.0009,100,0.1149885,90.13632,91.8874,0,397.6729
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,71.43348,68.7,0,-1,0,68.7,151.9275,32.05837,2.733479,9.876827,104.3742,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1149885,78.57683,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,116.4722,116.4722,47.77222,0,14.35437,116.4722,58.68283,0,1.421085E-14,0,68.3492,72.31579,68.7,0,0,0,318.7582,0,3.96659,-3.96659,415.8197,99.00449,0.1149885,128.1194,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,66.96689,66.96689,21.21517,0,7.635439,66.96689,78.49703,0,0,0,52.56702,48.1597,45.75172,0,0,4.407322,314.7916,4.407322,0,4.407322,420.0009,100,0.1149758,73.66358,42.05362,81,367.3587
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,62.8561,62.8561,20.25,0,7.39125,62.8561,31.53152,0,7.105427E-15,0,19.81949,44.84853,42.6061,0,0,0,318.7582,0,25.02904,-25.02904,393.6179,93.71836,0.1149758,69.14172,15.85559,81,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,109.3801,109.3801,40.68015,0,12.56008,109.3801,3.540959,0,0,0,3.873106,72.31579,68.7,0,0,27.81005,293.7292,0,68.44268,-68.44268,321.473,76.54103,0.1149758,120.3182,3.098485,81,297.6023
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.8575,225.2865,0,0,0,321.473,76.54103,0.1149758,0,0,0,225.2865
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.8575,225.2865,0,0,0,321.473,76.54103,0.1149758,0,0,0,225.2865
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,4.940931,4.940931,0,-1,0,4.940931,0,0,0,0,0,5.20098,4.940931,0,0,103.8575,225.2865,0,5.20098,-5.20098,315.9907,75.23573,0.1149758,5.435024,0,0,225.2865
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,18.55054,18.55054,0,-1,0,18.55054,0,0,0,0,0,19.52688,18.55054,0,0,109.6363,220.0855,0,19.52688,-19.52688,295.4075,70.33498,0.1149758,20.40559,0,0,220.0855
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,21.57562,21.57562,0,-1,0,21.57562,0,0,3.552714E-15,0,0,22.71118,21.57562,0,0,131.3329,200.5586,0,22.71118,-22.71118,271.4678,64.63507,0.1149758,23.73318,0,0,200.5586
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,11.25052,11.25052,0,-1,0,11.25052,0,0,0,0,0,11.84265,11.25052,0,0,156.5675,177.8475,0,11.84265,-11.84265,258.9846,61.66288,0.1149758,12.37557,0,0,177.8475
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,69.3072,68.7,0,-1,0,68.7,0,0,0.6071992,7.537919,0,72.31579,68.7,0,0,169.726,166.0048,0,72.31579,-72.31579,182.7571,43.5135,0.1149758,76.23792,0,0,166.0048
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,8.446378,8.446378,0,-1,0,8.446378,0,0,1.776357E-15,0,0,8.890924,8.446378,0,0,250.0769,93.68902,0,8.890924,-8.890924,173.3852,41.28211,0.1149758,9.291016,0,0,93.68902
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,66.26645,66.26645,0,-1,0,66.26645,0,0,0,4.193094,0,69.75416,66.26645,0,0,259.9557,84.79809,0,69.75416,-69.75416,99.85786,23.77563,0.1149758,72.8931,0,0,84.79809
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,49.60939,14.29174,0,-1,0,14.29174,0,0,35.31765,40.27859,0,15.04393,14.29174,0,0,337.4603,15.04393,0,15.04393,-15.04393,84.00017,20,0.1149758,54.57033,0,0,15.04393
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,40.97017,40.97017,81,0,22.761,40.97017,0,0,0,0,0,0,0,40.02983,38.02834,354.1758,0,38.02834,0,38.02834,120.077,28.58971,0.1153463,45.06719,0,81,0
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,27.69545,27.69545,81,0,22.761,27.69545,0,0,0,0,0,0,0,53.30455,50.63932,316.1475,34.2255,50.63932,0,50.63932,168.1177,40.02794,0.1158374,30.465,0,81,34.2255
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,159.2813,149.7,81,0,22.761,149.7,5.870997,0,9.581289,25.50942,8.788883,72.31579,68.7,0,0,265.5081,79.80089,0,63.52691,-63.52691,101.1544,24.08434,0.1158374,175.2094,7.031106,81,88.58978
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,56.88753,56.88753,81,0,22.761,56.88753,69.4651,0,0,0,39.51699,0,0,24.11247,22.90684,336.0936,16.27398,62.42383,0,62.42383,160.3749,38.18442,0.1163645,62.57629,31.61359,81,55.79097
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,42.28083,42.28083,0,-1,0,42.28083,109.781,0,0,0,46.41632,44.50614,42.28083,0,0,273.6698,72.45543,1.910179,0,1.910179,162.1871,38.61589,0.1163526,46.50891,37.13305,0,118.8717
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,164.352,68.7,0,-1,0,68.7,135.5103,0,95.65202,112.0872,93.0956,72.31579,68.7,0,0,271.7596,74.17459,20.77981,0,20.77981,181.9005,43.30956,0.1162233,180.7872,74.47648,0,167.2702
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,121.9332,68.7,0,-1,0,68.7,127.3758,0,53.23325,65.42657,87.5072,72.31579,68.7,0,0,250.9798,92.87642,15.19141,0,15.19141,196.3123,46.74094,0.116129,134.1266,70.00576,0,180.3836
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,54.84569,54.84569,0,-1,0,54.84569,132.7599,0,0,0,72.8131,57.7323,54.84569,0,0,235.7884,106.5487,15.0808,0,15.0808,210.6193,50.14734,0.1160355,60.33025,58.25048,0,179.3618
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,45.30809,45.30809,0,-1,0,45.30809,170.4411,0,0,0,77.22359,47.69273,45.30809,0,0,220.7076,120.1214,29.53087,0,29.53087,238.6347,56.81767,0.1158529,49.8389,61.77888,0,197.345
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,4.101735,4.101735,0,-1,0,4.101735,2160.443,0,0,0,88.61565,4.317616,4.101735,0,0,191.1767,146.6992,84.29804,0,84.29804,318.6068,75.85862,0.1153347,4.511909,70.89252,0,235.3148
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,11.48468,11.48468,0,0,0,11.48468,242.9717,0,0,0,27.90453,12.08914,11.48468,0,0,106.8787,222.5674,15.81539,0,15.81539,333.6106,79.43095,0.115238,12.63315,22.32363,0,250.472
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,40.54488,40.54488,0,0,0,40.54488,50.32617,0,0,0,20.40469,42.67882,40.54488,0,0,91.06327,236.8013,0,22.27413,-22.27413,310.1316,73.84072,0.115238,44.59937,16.32375,0,257.206
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,38.97405,38.97405,0,0,0,38.97405,62.3586,0,0,0,24.30367,41.02531,38.97405,0,0,115.8123,214.5271,0,16.72164,-16.72164,292.5055,69.64402,0.115238,42.87145,19.44294,0,238.8308
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,65.80731,65.80731,20.25,0,7.39125,65.80731,8.772671,0,0,0,5.773059,47.95507,45.55732,0,0,134.3919,197.8055,0,42.18201,-42.18201,248.0417,59.05744,0.115238,72.38805,4.618447,81,203.5786
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,82.9855,68.7,0,-1,0,68.7,0,0,14.2855,22.58405,0,72.31579,68.7,0,0,181.2608,155.6235,0,72.31579,-72.31579,171.8142,40.90806,0.115238,91.28405,0,0,155.6235
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.6117,83.3077,0,0,0,171.8142,40.90806,0.115238,0,0,0,83.3077
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.6117,83.3077,0,0,0,171.8142,40.90806,0.115238,0,0,0,83.3077
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,28.80152,28.80152,0,-1,0,28.80152,0,0,3.552714E-15,0,0,30.31739,28.80152,0,0,261.6117,83.3077,0,30.31739,-30.31739,139.8569,33.29919,0.115238,31.68167,0,0,83.3077
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.2977,52.99031,0,0,0,139.8569,33.29919,0.115238,0,0,0,52.99031
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,82.37508,50.3408,0,-1,0,50.3408,0,0,32.03428,40.27179,0,52.99031,50.3408,0,0,295.2977,52.99031,0,52.99031,-52.99031,84.00017,20,0.115238,90.61258,0,0,52.99031
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,28.85466,0,0,-1,0,0,0,0,28.85466,31.74013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115238,31.74013,0,0,0
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,66.22702,0,0,-1,0,0,0,0,66.22702,72.84972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115238,72.84972,0,0,0
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,73.35975,0,0,-1,0,0,0,0,73.35975,80.69572,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115238,80.69572,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,61.67042,0,0,-1,0,0,0,0,61.67042,67.83746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115238,67.83746,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.115238,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,76.65626,76.65626,81,0,22.761,76.65626,0,0,0,3.321886,0,0,0,4.34374,4.126554,354.1758,0,4.126554,0,4.126554,87.91496,20.93209,0.1152776,84.32188,0,81,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,85.77154,85.77154,68.5228,0,19.60427,85.77154,16.83854,0,1.421085E-14,7.076382,14.44267,18.15657,17.24874,0,0,350.0493,3.713898,0,3.713898,-3.713898,84.00017,20,0.1152776,94.34869,11.55414,81,18.15657
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,354.1758,0,102.4548,0,102.4548,181.1974,43.14214,0.1154265,0,27.00386,81,33.75483
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,57.77008,57.77008,0,-1,0,57.77008,113.4257,0,0,0,65.52613,60.81062,57.77008,0,0,251.721,92.20934,4.715519,0,4.715519,185.6709,44.20726,0.1153978,63.54709,52.42091,0,157.7355
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,-1,0,0,0,0,0,0,96.41907,0,0,0,0,247.0055,96.45332,96.41907,0,96.41907,277.1421,65.98607,0.1148144,0,77.13525,0,192.8724
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,-1,0,0,0,0,0,0,103.5667,0,0,0,0,150.5864,183.2305,103.5667,0,103.5667,375.394,89.37935,0.1141943,0,82.85333,0,286.7971
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,-1,0,0,0,37.5279,0,0,84.54762,0,0,0,0,47.01973,276.4405,47.01973,0,47.01973,420.0009,100,0.113915,0,67.6381,0,360.9881
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,60.00273,60.00273,0,-1,0,60.00273,137.7142,19.47149,0,0,82.63225,63.16076,60.00273,0,0,0,318.7582,0,0,0,420.0009,100,0.113915,66.003,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,145.0339,68.7,0,-1,0,68.7,119.6962,9.915477,76.3339,90.8373,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.113915,159.5373,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113915,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113915,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,44.655,44.655,0,0,0,44.655,47.99,0,0,0,21.42994,47.00526,44.655,0,0,0,318.7582,0,25.57533,-25.57533,393.0421,93.58126,0.113915,49.1205,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,24.63889,24.63889,0,0,0,24.63889,22.45806,0,3.552714E-15,0,5.533417,25.93567,24.63889,0,0,28.41703,293.1829,0,20.40225,-20.40225,371.5362,88.46082,0.113915,27.10278,4.426734,0,298.7163
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,108.6273,68.7,0,-1,0,68.7,0,0,39.92735,50.79008,0,72.31579,68.7,0,0,51.08621,272.7806,0,72.31579,-72.31579,295.3087,70.31145,0.113915,119.4901,0,0,272.7806
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,93.92184,68.7,0,-1,0,68.7,0,0,25.22184,34.61403,0,72.31579,68.7,0,0,131.4371,200.4648,0,72.31579,-72.31579,219.0811,52.16207,0.113915,103.314,0,0,200.4648
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,52.9217,52.9217,0,-1,0,52.9217,0,0,0,0,0,55.70705,52.9217,0,0,211.788,128.1491,0,55.70705,-55.70705,160.3607,38.18105,0.113915,58.21387,0,0,128.1491
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,19.35909,19.35909,0,-1,0,19.35909,0,0,3.552714E-15,0,0,20.37799,19.35909,0,0,273.6847,72.44201,0,20.37799,-20.37799,138.8805,33.06671,0.113915,21.295,0,0,72.44201
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,88.38081,49.46082,0,-1,0,49.46082,0,0,38.91999,47.75808,0,52.06401,49.46082,0,0,296.3269,52.06401,0,52.06401,-52.06401,84.00017,20,0.113915,97.21889,0,0,52.06401
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.113915,0,0,0,1.34816E-14
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,115.2,1.280752E-14,0,-1,0,1.280752E-14,0,0,115.2,126.72,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.113915,126.72,0,0,1.34816E-14
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,47.90036,1.280752E-14,0,-1,0,1.280752E-14,0,0,47.90036,52.69039,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.113915,52.69039,0,0,1.34816E-14
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,23.2825,1.280752E-14,0,-1,0,1.280752E-14,0,0,23.2825,25.61075,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.113915,25.61075,0,0,1.34816E-14
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,24.6724,1.280752E-14,0,-1,0,1.280752E-14,0,0,24.6724,27.13964,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.113915,27.13964,0,0,1.34816E-14
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.113915,0,0,0,1.34816E-14
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,62.65388,62.65388,81,0,22.761,62.65388,0,0,0,0,0,0,0,18.34611,17.42881,354.1758,1.34816E-14,17.42881,0,17.42881,100.5346,23.93676,0.1140798,68.91927,0,81,1.34816E-14
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,336.747,15.68593,88.72932,0,88.72932,184.7106,43.97863,0.1143134,0,16.02346,81,35.71526
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,85.68655,85.68655,81,0,22.761,85.68655,54.78248,0,0,0,46.94122,4.933211,4.686551,0,0,248.0177,95.54232,42.00801,0,42.00801,224.5629,53.46725,0.1146446,94.2552,37.55297,81,142.4835
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,49.30382,49.30382,0,-1,0,49.30382,143.5874,0,0,0,70.7941,51.89876,49.30382,0,0,206.0097,133.3495,18.89534,0,18.89534,242.4886,57.73527,0.1145329,54.2342,56.63528,0,204.1436
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,21.0532,21.0532,0,-1,0,21.0532,359.2405,0,0,0,75.6316,22.16126,21.0532,0,0,187.1143,150.3553,53.47034,0,53.47034,293.215,69.81297,0.1142179,23.15852,60.50528,0,225.9869
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,-1,0,0,0,0,0,0,90.33356,0,0,0,0,133.644,198.4786,90.33356,0,90.33356,378.913,90.21719,0.1136897,0,72.26685,0,288.8122
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,55.75534,55.75534,0,-1,0,55.75534,144.4501,0,0,0,80.53863,58.68983,55.75534,0,0,43.31042,279.7788,21.8488,0,21.8488,399.6406,95.15232,0.1135627,61.33087,64.4309,0,360.3175
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,-1,0,0,0,50.59769,0,0,72.05931,0,0,0,0,21.46162,299.4428,21.46162,0,21.46162,420.0009,100,0.1134382,0,57.64745,0,371.5021
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,64.02855,64.02855,0,-1,0,64.02855,144.8066,25.31909,0,1.731406,92.71756,67.39848,64.02855,0,0,0,318.7582,0,0,0,420.0009,100,0.1134382,70.4314,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134382,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,90.86359,90.86359,22.16359,0,7.875389,90.86359,64.25901,0,0,0,58.38805,72.31579,68.7,0,0,0,318.7582,0,13.92774,-13.92774,405.3197,96.5045,0.1134382,99.94995,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,147.0772,147.0772,78.37718,0,22.09743,147.0772,17.81278,0,2.842171E-14,12.0849,26.19853,72.31579,68.7,0,0,15.47527,304.8305,0,46.11726,-46.11726,356.7079,84.93027,0.1134382,161.7849,20.95882,81,331.029
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,50.4992,50.4992,0,0,0,50.4992,6.616862,0,7.105427E-15,0,3.341463,53.15705,50.4992,0,0,66.71667,258.7132,0,49.81559,-49.81559,304.1976,72.42786,0.1134382,55.54912,2.67317,0,262.0547
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,13.24847,13.24847,0,-1,0,13.24847,0,0,0,0,0,13.94576,13.24847,0,0,122.0673,208.8976,0,13.94576,-13.94576,289.4975,68.92783,0.1134382,14.57332,0,0,208.8976
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,48.31339,48.31339,0,-1,0,48.31339,0,0,7.105427E-15,0,0,50.8562,48.31339,0,0,137.5626,194.9519,0,50.8562,-50.8562,235.8904,56.16426,0.1134382,53.14473,0,0,194.9519
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,47.86837,47.86837,0,-1,0,47.86837,0,0,0,0,0,50.38776,47.86837,0,0,194.0695,144.0957,0,50.38776,-50.38776,182.777,43.51824,0.1134382,52.65521,0,0,144.0957
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,64.23857,64.23857,0,-1,0,64.23857,0,0,0,1.962425,0,67.61954,64.23857,0,0,250.0559,93.70792,0,67.61954,-67.61954,111.4997,26.5475,0.1134382,70.66242,0,0,93.70792
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.1887,26.08837,0,0,0,111.4997,26.5475,0.1134382,0,0,0,26.08837
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,33.79344,24.78395,0,-1,0,24.78395,0,0,9.009488,12.38883,0,26.08837,24.78395,0,0,325.1887,26.08837,0,26.08837,-26.08837,84.00017,20,0.1134382,37.17279,0,0,26.08837
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,49.08725,0,0,-1,0,0,0,0,49.08725,53.99598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134382,53.99598,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134382,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134382,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,50.85028,0,0,-1,0,0,0,0,50.85028,55.93531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134382,55.93531,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134382,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,61.36759,61.36759,81,0,22.761,61.36759,0,0,0,0,0,0,0,19.63241,18.65079,354.1758,0,18.65079,0,18.65079,101.6939,24.21278,0.1136118,67.50435,0,81,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,9.484834,9.484834,81,0,22.761,9.484834,189.9143,0,0,0,18.01305,0,0,71.51517,67.93941,335.525,16.78571,85.95246,0,85.95246,183.2355,43.62742,0.1139834,10.43332,14.41044,81,34.79876
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,107.2609,107.2609,81,0,22.761,107.2609,35.50179,0,0,0,38.07955,27.64308,26.26093,0,0,249.5726,94.14293,10.43647,0,10.43647,193.1364,45.98477,0.1140645,117.987,30.46364,81,132.2225
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,70.63136,68.7,0,-1,0,68.7,83.77322,0,1.931352,8.994488,57.5522,72.31579,68.7,0,0,239.1361,103.5358,0,14.76359,-14.76359,177.5742,42.2795,0.1140645,77.69449,46.04176,0,161.088
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,46.45761,46.45761,0,-1,0,46.45761,185.1178,0,0,0,86.00131,48.90275,46.45761,0,0,255.5401,88.77216,37.09856,0,37.09856,212.769,50.65919,0.11385,51.10338,68.80105,0,174.7735
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,64.09508,64.09508,0,-1,0,64.09508,176.1911,0,0,1.804583,112.9298,67.4685,64.09508,0,0,218.4415,122.1609,45.46128,0,45.46128,255.8974,60.92783,0.1135883,70.50459,90.34383,0,235.0907
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,-1,0,0,0,0,0,0,91.22022,0,0,0,0,172.9802,163.076,91.22022,0,91.22022,342.4365,81.53233,0.1130667,0,72.97618,0,254.2962
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,98.72811,68.7,0,-1,0,68.7,143.3139,0,30.02811,39.90092,98.45668,72.31579,68.7,0,0,81.76,245.1742,26.14089,0,26.14089,367.2359,87.43695,0.1129181,108.6009,78.76534,0,343.6309
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,51.60922,0,0,107.2283,0,0,0,0,55.61912,268.701,55.61912,0,55.61912,420.0009,100,0.1126032,0,85.78267,0,375.9294
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,75.17576,75.17576,20.25,0,7.39125,75.17576,92.16081,11.466,0,0,69.28259,57.81659,54.92576,0,0,0,318.7582,0,0,0,420.0009,100,0.1126032,82.69334,55.42607,81,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,69.81031,69.81031,20.25,0,7.39125,69.81031,61.57846,0,0,0,42.98812,52.16875,49.56031,0,0,0,318.7582,0,9.180633,-9.180633,410.3236,97.6959,0.1126032,76.79134,34.3905,81,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,119.6403,119.6403,50.94032,0,15.1559,119.6403,24.20912,0,1.421085E-14,0,28.96387,72.31579,68.7,0,0,10.2007,309.5776,0,43.35192,-43.35192,364.6267,86.8157,0.1126032,131.6044,23.1711,81,338.5415
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,14.6459,14.6459,0,0,0,14.6459,46.1631,0,0,0,6.761003,15.41674,14.6459,0,0,58.3695,266.2257,0,8.655736,-8.655736,355.5027,84.64333,0.1126032,16.11049,5.408802,0,272.9867
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,166.1452,68.7,0,-1,0,68.7,0,0,97.44525,114.0598,0,72.31579,68.7,0,0,67.98698,257.5699,0,72.31579,-72.31579,279.2752,66.49396,0.1126032,182.7598,0,0,257.5699
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,124.3909,68.7,0,-1,0,68.7,0,0,55.69094,68.13003,0,72.31579,68.7,0,0,148.3379,185.2542,0,72.31579,-72.31579,203.0477,48.34458,0.1126032,136.83,0,0,185.2542
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,85.07129,68.7,0,-1,0,68.7,0,0,16.37129,24.87841,0,72.31579,68.7,0,0,228.6887,112.9384,0,72.31579,-72.31579,126.8201,30.19521,0.1126032,93.57841,0,0,112.9384
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,48.35705,38.59145,0,-1,0,38.59145,0,0,9.765605,14.60131,0,40.62257,38.59145,0,0,309.0396,40.62257,0,40.62257,-40.62257,84.00017,20,0.1126032,53.19275,0,0,40.62257
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,102.6445,0,0,-1,0,0,0,0,102.6445,112.909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126032,112.909,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,36.70514,0,0,-1,0,0,0,0,36.70514,40.37565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126032,40.37565,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126032,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126032,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,40.07674,0,0,-1,0,0,0,0,40.07674,44.08442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126032,44.08442,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,14.1997,0,0,-1,0,0,0,0,14.1997,15.61967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1126032,15.61967,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,54.53854,54.53854,81,0,22.761,54.53854,0,0,0,0,0,0,0,26.46146,25.13839,354.1758,0,25.13839,0,25.13839,107.8485,25.67817,0.112834,59.99239,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,29.14784,29.14784,81,0,22.761,29.14784,0,0,0,0,0,0,0,51.85216,49.25956,329.0374,22.62455,49.25956,0,49.25956,154.5803,36.80475,0.1132844,32.06262,0,81,22.62455
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,47.21297,47.21297,81,0,22.761,47.21297,23.75614,0,0,0,11.21598,0,0,33.78703,32.09768,279.7779,66.95815,43.31366,0,43.31366,195.6712,46.58829,0.1136625,51.93427,8.972785,81,78.17413
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,236.4642,105.9404,105.1475,0,105.1475,295.4229,70.33863,0.1137956,0,29.15798,81,142.3879
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,131.3167,200.5732,42.14297,0,42.14297,335.4032,79.85774,0.1135583,0,33.71438,0,242.7161
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.9423022,0.9423022,0,-1,0,0.9423022,6493.708,0,0,0,61.19035,0.991897,0.9423022,0,0,89.17375,238.5018,60.19845,0,60.19845,392.5125,93.45516,0.1132211,1.036532,48.95228,0,299.6922
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,11.95213,11.95213,0,-1,0,11.95213,420.4208,8.692768,0,0,50.24926,12.58119,11.95213,0,0,28.9753,292.6805,28.9753,0,28.9753,420.0009,100,0.1130595,13.14735,40.19941,0,342.9297
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,149.763,68.7,0,-1,0,68.7,142.0397,25.2655,81.06304,96.03934,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1130595,164.7393,78.06503,0,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,-1,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130595,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,48.32227,48.32227,0,-1,0,48.32227,219.2832,55.09705,0,0,105.9626,50.86554,48.32227,0,0,0,318.7582,0,0,0,420.0009,100,0.1130595,53.1545,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130595,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,116.1447,116.1447,47.44473,0,14.27152,116.1447,34.93193,0,0,0,40.5716,72.31579,68.7,0,0,0,318.7582,0,31.74419,-31.74419,386.5395,92.03304,0.1130595,127.7592,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,50.266,50.266,0,0,0,50.266,35.8143,0,7.105427E-15,0,18.00241,52.91158,50.266,0,0,35.27132,287.014,0,34.90916,-34.90916,349.742,83.27174,0.1130595,55.2926,14.40193,0,305.0164
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,74.05928,252.1049,5.207279,0,5.207279,354.6821,84.44795,0.1130305,0,4.165823,0,257.3122
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,103.6574,68.7,0,-1,0,68.7,0,0,34.95739,45.32313,0,72.31579,68.7,0,0,68.852,256.7914,0,72.31579,-72.31579,278.4546,66.29858,0.1130305,114.0231,0,0,256.7914
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,73.83427,68.7,0,-1,0,68.7,0,0,5.134266,12.51769,0,72.31579,68.7,0,0,149.2029,184.4756,0,72.31579,-72.31579,202.227,48.1492,0.1130305,81.21769,0,0,184.4756
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,114.8393,68.7,0,-1,0,68.7,0,0,46.13932,57.62325,0,72.31579,68.7,0,0,229.5538,112.1598,0,72.31579,-72.31579,125.9995,29.99982,0.1130305,126.3232,0,0,112.1598
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.9046,39.84406,0,0,0,125.9995,29.99982,0.1130305,0,0,0,39.84406
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,63.37243,37.85186,0,-1,0,37.85186,0,0,25.52057,31.85781,0,39.84406,37.85186,0,0,309.9046,39.84406,0,39.84406,-39.84406,84.00017,20,0.1130305,69.70967,0,0,39.84406
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,6.221642,0,0,-1,0,0,0,0,6.221642,6.843807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130305,6.843807,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130305,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130305,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,30.51682,0,0,-1,0,0,0,0,30.51682,33.5685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130305,33.5685,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,111.5683,0,0,-1,0,0,0,0,111.5683,122.7252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130305,122.7252,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,28.41943,28.41943,81,0,22.761,28.41943,0,0,0,0,0,0,0,52.58057,49.95154,354.1758,0,49.95154,0,49.95154,131.3884,31.28288,0.1134793,31.26138,0,81,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,60.02045,60.02045,81,0,22.761,60.02045,0,0,0,0,0,0,0,20.97955,19.93057,304.2243,44.95639,19.93057,0,19.93057,150.2962,35.78473,0.1136577,66.0225,0,81,44.95639
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,65.45515,65.45515,81,0,22.761,65.45515,27.08838,0,0,0,17.73074,0,0,15.54485,14.7676,284.2937,62.8939,32.49834,0,32.49834,181.1268,43.12534,0.1139228,72.00067,14.18459,81,80.62464
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,72.42468,72.42468,81,0,22.761,72.42468,70.47229,0,0,0,51.03933,0,0,8.575319,8.146553,251.7953,92.14241,59.18588,0,59.18588,237.2755,56.49404,0.1143771,79.66715,40.83146,81,143.1817
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,86.88128,68.7,0,-1,0,68.7,110.5559,0,18.18128,26.8694,75.9519,72.31579,68.7,0,0,192.6095,145.4097,3.636111,0,3.636111,240.725,57.31535,0.1143568,95.5694,60.76152,0,221.3616
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,70.92355,68.7,0,-1,0,68.7,145.2022,0,2.223548,9.315903,99.75392,72.31579,68.7,0,0,188.9734,148.6822,27.43813,0,27.43813,266.7551,63.51299,0.1142038,78.0159,79.80314,0,248.4361
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,105.5501,68.7,0,-1,0,68.7,166.2738,0,36.85006,47.40507,114.2301,72.31579,68.7,0,0,161.5352,173.3765,41.91428,0,41.91428,306.5184,72.98044,0.1139707,116.1051,91.38406,0,287.6066
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,17.8105,17.8105,0,-1,0,17.8105,722.0139,0,0,0,128.5943,18.74789,17.8105,0,0,119.6209,211.0994,109.8464,0,109.8464,410.7279,97.79215,0.1133645,19.59155,102.8754,0,339.6936
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,-1,0,0,0,96.9587,0,0,106.7333,0,0,0,0,9.774567,309.9611,9.774567,0,9.774567,420.0009,100,0.1133109,0,85.38661,0,416.6944
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1133109,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,14.69613,14.69613,0,0,0,14.69613,567.2098,67.88827,0,0,83.35787,15.46961,14.69613,0,0,0,318.7582,0,0,0,420.0009,100,0.1133109,16.16574,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,56.58583,56.58583,0,0,0,56.58583,122.7902,9.917834,0,0,69.48186,59.56403,56.58583,0,0,0,318.7582,0,0,0,420.0009,100,0.1133109,62.24442,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,99.07198,99.07198,30.37197,0,9.952109,99.07198,35.94485,0,0,0,35.61127,72.31579,68.7,0,0,0,318.7582,0,36.70452,-36.70452,381.3109,90.78812,0.1133109,108.9792,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,74.9538,74.9538,20.25,0,7.39125,74.9538,11.31063,0,0,0,8.477746,57.58295,54.70381,0,0,40.7828,282.0537,0,49.10521,-49.10521,329.5494,78.464,0.1133109,82.44919,6.782197,81,290.5315
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,41.2529,41.2529,0,-1,0,41.2529,0,0,7.105427E-15,0,0,43.4241,41.2529,0,0,95.34415,232.9485,0,43.4241,-43.4241,283.7764,67.56568,0.1133109,45.37819,0,0,232.9485
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,151.7072,68.7,0,-1,0,68.7,0,0,83.00724,98.17796,0,72.31579,68.7,0,0,143.5932,189.5244,0,72.31579,-72.31579,207.5489,49.4163,0.1133109,166.878,0,0,189.5244
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,43.56797,43.56797,0,-1,0,43.56797,0,0,7.105427E-15,0,0,45.86102,43.56797,0,0,223.944,117.2086,0,45.86102,-45.86102,159.2071,37.90638,0.1133109,47.92477,0,0,117.2086
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,13.60611,13.60611,0,-1,0,13.60611,0,0,1.776357E-15,0,0,14.32222,13.60611,0,0,274.9007,71.34758,0,14.32222,-14.32222,144.1102,34.31188,0.1133109,14.96672,0,0,71.34758
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,49.02927,49.02927,0,-1,0,49.02927,0,0,7.105427E-15,0,0,51.60976,49.02927,0,0,290.8143,57.02536,0,51.60976,-51.60976,89.70871,21.35917,0.1133109,53.9322,0,0,57.02536
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,72.64379,5.144819,0,-1,0,5.144819,0,0,67.49897,74.76335,0,5.415598,5.144819,0,0,348.1585,5.415598,0,5.415598,-5.415598,84.00017,20,0.1133109,79.90816,0,0,5.415598
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,94.30782,0,0,-1,0,0,0,0,94.30782,103.7386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133109,103.7386,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,47.46847,0,0,-1,0,0,0,0,47.46847,52.21532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133109,52.21532,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133109,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,65.0739,0,0,-1,0,0,0,0,65.0739,71.58128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133109,71.58128,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,87.10943,81,81,0,22.761,81,0,0,6.109432,14.82037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1133109,95.82037,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1136414,0,0,81,0
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,285.4758,61.83,86.15401,0,86.15401,230.9076,54.97789,0.1138742,0,13.96321,81,79.28401
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,199.3218,139.3686,94.29204,0,94.29204,320.3609,76.27625,0.1140606,0,20.47363,81,164.9606
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,136.6782,68.7,0,-1,0,68.7,97.43913,0,67.97824,81.64606,66.94068,72.31579,68.7,0,0,105.0298,224.2314,0,5.375108,-5.375108,314.695,74.92723,0.1140606,150.3461,53.55254,0,291.1721
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,-1,0,0,0,0,0,0,74.01672,0,0,0,0,111.0021,218.8563,74.01672,0,74.01672,384.9134,91.64587,0.1136583,0,59.21338,0,292.873
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,39.77287,39.77287,0,-1,0,39.77287,207.7977,3.795563,0,0,82.64712,41.86618,39.77287,0,0,36.98538,285.4714,36.98538,0,36.98538,420.0009,100,0.1134583,43.75016,66.1177,0,368.1185
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,82.2323,68.7,0,-1,0,68.7,105.485,0.1524244,13.5323,21.75553,72.46822,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1134583,90.45553,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,43.62505,43.62505,0,-1,0,43.62505,217.7318,49.0645,0,0,94.9856,45.92111,43.62505,0,0,0,318.7582,0,0,0,420.0009,100,0.1134583,47.98756,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,59.20991,59.20991,0,-1,0,59.20991,152.1987,27.79048,0,0,90.1167,62.32622,59.20991,0,0,0,318.7582,0,0,0,420.0009,100,0.1134583,65.1309,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1134583,0,65.95,0,401.1957
