Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,49.89748,49.89748,0,0,0,49.89748,107.3788,1.055671,0,0,53.57933,52.52366,49.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1134583,54.88722,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,150.579,149.7,81,0,22.761,149.7,25.82579,0,0.8790301,15.93693,38.66121,72.31579,68.7,0,0,0,318.7582,0,33.65458,-33.65458,384.5258,91.55358,0.1134583,165.6369,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,18.6208,18.6208,0,0,0,18.6208,54.36982,0,3.552714E-15,0,10.1241,19.60084,18.6208,0,0,37.39398,285.1036,0,9.476748,-9.476748,374.5364,89.17516,0.1134583,20.48288,8.099277,0,295.2278
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,117.8065,68.7,0,-1,0,68.7,0,0,49.10649,60.88713,0,72.31579,68.7,0,0,47.9237,275.6269,0,72.31579,-72.31579,298.3089,71.02579,0.1134583,129.5871,0,0,275.6269
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,5.621963,5.621963,0,-1,0,5.621963,0,0,8.881784E-16,0,0,5.917856,5.621963,0,0,128.2746,203.3111,0,5.917856,-5.917856,292.0709,69.54056,0.1134583,6.18416,0,0,203.3111
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,70.16102,68.7,0,-1,0,68.7,0,0,1.461016,8.477118,0,72.31579,68.7,0,0,134.85,197.3932,0,72.31579,-72.31579,215.8434,51.39118,0.1134583,77.17712,0,0,197.3932
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,80.91952,68.7,0,-1,0,68.7,0,0,12.21952,20.31147,0,72.31579,68.7,0,0,215.2009,125.0775,0,72.31579,-72.31579,139.6158,33.2418,0.1134583,89.01147,0,0,125.0775
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.5517,52.76167,0,0,0,139.6158,33.2418,0.1134583,0,0,0,52.76167
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,46.66526,46.66526,0,-1,0,46.66526,0,0,7.105427E-15,1.208194,0,49.12132,46.66526,0,0,295.5517,52.76167,0,49.12132,-49.12132,87.83743,20.91363,0.1134583,51.33178,0,0,52.76167
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,20.32047,3.458332,0,-1,0,3.458332,0,0,16.86214,18.89419,0,3.640349,3.458332,0,0,350.131,3.640349,0,3.640349,-3.640349,84.00017,20,0.1134583,22.35252,0,0,3.640349
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,64.35513,0,0,-1,0,0,0,0,64.35513,70.79065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134583,70.79065,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,8.309087,0,0,-1,0,0,0,0,8.309087,9.139996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134583,9.139996,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,67.88882,0,0,-1,0,0,0,0,67.88882,74.6777,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134583,74.6777,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,94.54443,81,81,0,22.761,81,0,0,13.54443,22.99888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134583,103.9989,0,81,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,19.282,19.282,81,0,22.761,19.282,0,0,0,0,0,0,0,61.718,58.6321,354.1758,0,58.6321,0,58.6321,139.6235,33.24361,0.1139529,21.2102,0,81,0
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,5.023639,5.023639,77.33943,0,21.83488,5.023639,218.2607,0,0,0,10.96463,0,0,72.31579,68.7,295.5437,52.76889,79.66463,0,79.66463,215.2,51.23798,0.1142823,5.526003,8.771705,81,63.73352
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,100.8516,100.8516,32.15161,0,10.40236,100.8516,17.1379,0,1.421085E-14,0,17.28384,72.31579,68.7,0,0,215.8791,124.4671,0,55.03194,-55.03194,157.1912,37.4264,0.1142823,110.9368,13.82708,81,141.7509
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,277.0257,69.43511,32.42916,0,32.42916,187.9562,44.75139,0.1141074,0,25.94333,0,101.8643
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,-1,0,0,0,0,0,0,61.20019,0,0,0,0,244.5965,98.62136,61.20019,0,61.20019,246.0158,58.57508,0.1137789,0,48.96015,0,159.8215
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,52.57307,52.57307,0,-1,0,52.57307,88.57077,0,0,0,46.56438,55.34008,52.57307,0,0,183.3963,153.7015,0,8.775701,-8.775701,236.7654,56.3726,0.1137789,57.83038,37.2515,0,200.2659
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,58.7523,58.7523,0,-1,0,58.7523,86.34937,0,0,0,50.73224,61.84452,58.7523,0,0,193.1471,144.9258,0,11.11228,-11.11228,225.052,53.58371,0.1137789,64.62753,40.58579,0,195.6581
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,118.2249,68.7,0,-1,0,68.7,70.95059,0,49.52485,61.34734,48.74306,72.31579,68.7,0,0,205.4941,133.8136,0,23.57273,-23.57273,200.2042,47.66757,0.1137789,130.0473,38.99445,0,182.5566
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,0,0,0,68.38577,0,0,0,0,231.686,110.2408,68.38577,0,68.38577,265.0806,63.11431,0.1134139,0,54.70862,0,178.6266
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,71.30642,71.30642,20.25,0,7.39125,71.30642,71.80229,0,0,0,51.19964,53.7436,51.05642,0,0,163.3002,171.788,0,2.543957,-2.543957,262.3991,62.47584,0.1134139,78.43706,40.95971,81,222.9877
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,76.05873,76.05873,81,0,22.761,76.05873,32.25177,0,0,0,24.53029,0,0,4.941267,4.694203,166.1269,169.244,29.22449,0,29.22449,290.1238,69.07697,0.1136306,83.6646,19.62423,81,193.7743
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,100.6123,100.6123,31.91228,0,10.34181,100.6123,14.60147,0,0,0,14.69087,72.31579,68.7,0,0,136.9024,195.5461,0,57.62492,-57.62492,229.3819,54.61462,0.1136306,110.6735,11.7527,81,210.237
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,109.4928,109.4928,40.79284,0,12.58859,109.4928,5.722256,0,1.421085E-14,0,6.26546,72.31579,68.7,0,0,200.9301,137.9212,0,66.05033,-66.05033,159.7587,38.03771,0.1136306,120.4421,5.012368,81,144.1866
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.3193,71.87085,0,0,0,159.7587,38.03771,0.1136306,0,0,0,71.87085
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,42.10715,42.10715,0,-1,0,42.10715,0,0,7.105427E-15,0,0,44.32332,42.10715,0,0,274.3193,71.87085,0,44.32332,-44.32332,113.0378,26.91371,0.1136306,46.31787,0,0,71.87085
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,58.91743,26.17015,0,-1,0,26.17015,0,0,32.74728,38.63902,0,27.54753,26.17015,0,0,323.5674,27.54753,0,27.54753,-27.54753,84.00017,20,0.1136306,64.80918,0,0,27.54753
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,71.57162,0,0,-1,0,0,0,0,71.57162,78.72878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136306,78.72878,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,44.99263,0,0,-1,0,0,0,0,44.99263,49.49189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136306,49.49189,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,7.185476,0,0,-1,0,0,0,0,7.185476,7.904024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136306,7.904024,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136306,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136306,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,102.7954,0,0,-1,0,0,0,0,102.7954,113.0749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136306,113.0749,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,32.82562,0,0,-1,0,0,0,0,32.82562,36.10818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136306,36.10818,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136306,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136306,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,74.0614,74.0614,81,0,22.761,74.0614,10.13341,0,0,0,7.504944,0,0,6.938597,6.591667,354.1758,0,14.09661,0,14.09661,97.37339,23.18409,0.1137407,81.46754,6.003955,81,7.504944
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,22.01515,22.01515,81,0,22.761,22.01515,79.00874,0,0,0,17.3939,0,0,58.98485,56.03561,340.0792,12.68695,73.4295,0,73.4295,167.0347,39.77009,0.1141477,24.21667,13.91512,81,30.08085
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,24.34552,24.34552,0,-1,0,24.34552,227.6602,0,0,0,55.42506,25.62686,24.34552,0,0,266.6497,78.7735,29.79819,0,29.79819,195.3038,46.5008,0.1139893,26.78007,44.34005,0,134.1986
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,59.97821,59.97821,0,-1,0,59.97821,112.01,0,0,0,67.18158,63.13496,59.97821,0,0,236.8515,105.5919,4.046618,0,4.046618,199.1427,47.41484,0.1139678,65.97604,53.74527,0,172.7735
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,25.16816,25.16816,0,-1,0,25.16816,362.3572,0,0,0,91.19865,26.4928,25.16816,0,0,232.8049,109.2338,64.70584,0,64.70584,260.5281,62.03037,0.1136254,27.68498,72.95892,0,200.4325
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,38.81504,38.81504,0,-1,0,38.81504,247.7458,0,0,0,96.16266,40.85794,38.81504,0,0,168.099,167.4691,55.30472,0,55.30472,312.9948,74.52241,0.1133343,42.69654,76.93012,0,263.6317
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,-1,0,0,0,0,0,0,100.5411,0,0,0,0,112.7943,217.2433,100.5411,0,100.5411,408.3765,97.23229,0.112809,0,80.43291,0,317.7845
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,61.98592,61.98592,0,-1,0,61.98592,156.3723,19.42729,0,0,96.9288,65.24834,61.98592,0,0,12.25317,307.7304,12.25317,0,12.25317,420.0009,100,0.1127454,68.18452,77.54305,0,404.6592
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,12.09177,12.09177,0,0,0,12.09177,621.7365,62.45077,0,0,75.17895,12.72818,12.09177,0,0,0,318.7582,0,0,0,420.0009,100,0.1127454,13.30095,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,115.8787,115.8787,47.17869,0,14.20421,115.8787,44.87567,1.421085E-14,0,0,52.00134,72.31579,68.7,0,0,0,318.7582,0,20.31446,-20.31446,398.5875,94.9016,0.1127454,127.4666,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,58.592,58.592,0,0,0,58.592,52.73735,0,0,0,30.89987,61.67579,58.592,0,0,22.57162,298.4438,0,30.77592,-30.77592,366.1469,87.17765,0.1127454,64.45119,24.71989,0,329.3436
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,66.31083,66.31083,20.25,0,7.39125,66.31083,9.679121,0,0,0,6.418305,48.48508,46.06083,0,0,56.76708,267.6678,0,42.06678,-42.06678,321.8046,76.61999,0.1127454,72.94191,5.134644,81,274.0862
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,131.071,68.7,0,-1,0,68.7,0,0,62.37105,75.47816,0,72.31579,68.7,0,0,103.5079,225.6011,0,72.31579,-72.31579,245.5771,58.47061,0.1127454,144.1782,0,0,225.6011
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.8588,153.2853,0,0,0,245.5771,58.47061,0.1127454,0,0,0,153.2853
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,110.8704,68.7,0,-1,0,68.7,0,0,42.17036,53.2574,0,72.31579,68.7,0,0,183.8588,153.2853,0,72.31579,-72.31579,169.3495,40.32123,0.1127454,121.9574,0,0,153.2853
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,24.49411,24.49411,0,-1,0,24.49411,0,0,3.552714E-15,0,0,25.78328,24.49411,0,0,264.2097,80.9695,0,25.78328,-25.78328,142.1716,33.8503,0.1127454,26.94352,0,0,80.9695
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,57.71387,52.42691,0,-1,0,52.42691,0,0,5.286954,11.05834,0,55.18623,52.42691,0,0,292.8578,55.18623,0,55.18623,-55.18623,84.00017,20,0.1127454,63.48526,0,0,55.18623
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,34.24997,0,0,-1,0,0,0,0,34.24997,37.67497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127454,37.67497,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,46.86126,0,0,-1,0,0,0,0,46.86126,51.54739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127454,51.54739,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,35.18301,0,0,-1,0,0,0,0,35.18301,38.70131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127454,38.70131,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,111.521,0,0,-1,0,0,0,0,111.521,122.6731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127454,122.6731,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127454,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,45.90306,45.90306,81,0,22.761,45.90306,0,0,0,0,0,0,0,35.09694,33.34209,354.1758,0,33.34209,0,33.34209,115.6313,27.5312,0.1130263,50.49337,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,27.75943,27.75943,81,0,22.761,27.75943,0,0,0,0,0,0,0,53.24057,50.57854,320.8337,30.00788,50.57854,0,50.57854,163.6143,38.9557,0.1134508,30.53538,0,81,30.00788
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,8.188781,8.188781,80.50457,0,22.63566,8.188781,101.9676,0,0,0,8.349905,0,0,72.31579,68.7,270.2552,75.52857,77.0499,0,77.0499,236.7102,56.35947,0.1138257,9.007659,6.679924,81,83.87848
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,118.2075,118.2075,49.50751,0,14.7934,118.2075,16.10906,0,1.421085E-14,0,19.04212,72.31579,68.7,0,0,193.2053,144.8735,0,53.27367,-53.27367,180.5549,42.98917,0.1138257,130.0283,15.2337,81,163.9156
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,96.13131,68.7,0,-1,0,68.7,70.58538,0,27.43131,37.04444,48.49216,72.31579,68.7,0,0,252.3982,91.59982,0,23.82363,-23.82363,155.4425,37.01006,0.1138257,105.7444,38.79373,0,140.092
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,42.118,42.118,0,-1,0,42.118,146.9368,0,0,0,61.88686,44.33474,42.118,0,0,278.8689,67.77618,17.55211,0,17.55211,172.0939,40.97467,0.1137344,46.3298,49.50948,0,129.663
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,-1,0,0,0,0,0,0,34.44361,0,0,0,0,261.3168,83.57309,34.44361,0,34.44361,204.77,48.75467,0.1135557,0,27.55489,0,118.0167
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,23.06609,23.06609,0,-1,0,23.06609,242.7536,0,0,0,55.99377,24.2801,23.06609,0,0,226.8732,114.5723,31.71367,0,31.71367,234.8562,55.91804,0.1133916,25.3727,44.79501,0,170.5661
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,106.8637,68.7,0,-1,0,68.7,61.58568,0,38.16368,48.85005,42.30936,72.31579,68.7,0,0,195.1595,143.1146,0,30.00643,-30.00643,203.2267,48.38721,0.1133916,117.5501,33.84749,0,185.424
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,228.5,113.1082,22.60293,0,22.60293,224.6697,53.49268,0.1132749,0,18.08234,0,135.7111
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,63.39857,63.39857,20.25,0,7.39125,63.39857,27.61683,0,7.105427E-15,0,17.50868,45.41955,43.14857,0,0,205.8971,133.4509,0,27.91087,-27.91087,195.2491,46.48778,0.1132749,69.73843,14.00694,81,150.9595
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42467,0,0,72.31579,68.7,236.9092,105.54,82.12467,0,82.12467,273.1594,65.03782,0.1135168,0,10.73973,81,118.9646
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,67.43025,67.43025,81,0,22.761,67.43025,6.163955,0,0,0,4.15637,0,0,13.56975,12.89126,154.7845,179.4522,17.04763,0,17.04763,289.3322,68.88847,0.1136522,74.17327,3.325096,81,183.6086
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,72.31579,0,20.56389,0,0,0,0,0,3.347046,0,0,72.31579,68.7,137.7369,194.795,72.04704,0,72.04704,357.682,85.16221,0.1139434,0,2.677637,81,198.1421
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,90.26034,68.7,0,-1,0,68.7,0,0,21.56034,30.58637,0,72.31579,68.7,0,0,65.68982,259.6374,0,72.31579,-72.31579,281.4545,67.01283,0.1139434,99.28638,0,0,259.6374
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,24.59454,24.59454,0,-1,0,24.59454,0,0,3.552714E-15,0,0,25.88899,24.59454,0,0,146.0407,187.3216,0,25.88899,-25.88899,254.1651,60.51537,0.1139434,27.054,0,0,187.3216
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,24.50565,24.50565,0,-1,0,24.50565,0,0,0,0,0,25.79542,24.50565,0,0,174.8062,161.4326,0,25.79542,-25.79542,226.9743,54.0414,0.1139434,26.95621,0,0,161.4326
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.4678,135.6372,0,0,0,226.9743,54.0414,0.1139434,0,0,0,135.6372
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,86.38571,68.7,0,-1,0,68.7,0,0,17.68571,26.32428,0,72.31579,68.7,0,0,203.4678,135.6372,0,72.31579,-72.31579,150.7468,35.89202,0.1139434,95.02428,0,0,135.6372
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,30.4271,30.4271,0,-1,0,30.4271,0,0,3.552714E-15,0,0,32.02853,30.4271,0,0,283.8187,63.3214,0,32.02853,-32.02853,116.9857,27.85369,0.1139434,33.46981,0,0,63.3214
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,139.7224,29.72822,0,-1,0,29.72822,0,0,109.9942,123.9665,0,31.29287,29.72822,0,0,319.4059,31.29287,0,31.29287,-31.29287,84.00017,20,0.1139434,153.6947,0,0,31.29287
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,35.86232,0,0,-1,0,0,0,0,35.86232,39.44855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139434,39.44855,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,72.56118,0,0,-1,0,0,0,0,72.56118,79.81729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139434,79.81729,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,63.74658,0,0,-1,0,0,0,0,63.74658,70.12124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1139434,70.12124,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,42.51452,42.51452,81,0,22.761,42.51452,0,0,0,0,0,0,0,38.48548,36.56121,354.1758,0,36.56121,0,36.56121,118.6852,28.25832,0.1142434,46.76597,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,135.7313,112.2598,81,0,22.761,112.2598,0,0,23.47146,37.04459,0,32.90509,31.25983,0,0,317.6146,32.90509,0,32.90509,-32.90509,84.00017,20,0.1142434,149.3044,0,81,32.90509
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,54.62349,54.62349,81,0,22.761,54.62349,35.62766,0,0,0,19.46107,0,0,26.3765,25.05768,354.1758,0,44.51875,0,44.51875,126.2344,30.05574,0.114582,60.08585,15.56886,81,19.46107
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,31.8794,31.8794,81,0,22.761,31.8794,153.4751,0,0,0,48.92695,0,0,49.1206,46.66457,309.657,40.06688,95.59152,0,95.59152,216.9204,51.64762,0.1148564,35.06734,39.14156,81,88.99383
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,72.14668,68.7,0,-1,0,68.7,104.9012,0,3.446673,10.66134,72.06709,72.31579,68.7,0,0,214.0655,126.0993,0,0.2486942,-0.2486942,216.6583,51.58521,0.1148564,79.36134,57.65368,0,198.1663
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,77.64262,68.7,0,-1,0,68.7,120.5558,0,8.942616,16.70688,82.82186,72.31579,68.7,0,0,214.3419,125.8506,10.50607,0,10.50607,226.6252,53.95828,0.1148024,85.40688,66.25749,0,208.6724
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,34.12695,34.12695,0,-1,0,34.12695,295.6055,0,0,0,100.8811,35.92311,34.12695,0,0,203.8358,135.306,64.95802,0,64.95802,288.2498,68.63078,0.1144694,37.53965,80.70491,0,236.1871
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,76.8898,68.7,0,-1,0,68.7,149.7233,0,8.189798,15.87878,102.8599,72.31579,68.7,0,0,138.8778,193.7682,30.54412,0,30.54412,317.2265,75.52998,0.1143135,84.57878,82.28793,0,296.6281
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,124.4462,68.7,0,-1,0,68.7,153.5544,0,55.74623,68.19086,105.4919,72.31579,68.7,0,0,108.3336,221.2579,33.17609,0,33.17609,348.7001,83.02367,0.1141446,136.8909,84.3935,0,326.7498
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,145.1481,68.7,0,-1,0,68.7,151.4462,0,76.4481,90.96291,104.0436,72.31579,68.7,0,0,75.15755,251.1164,31.72777,0,31.72777,378.7997,90.19023,0.1139836,159.6629,83.23485,0,355.16
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,19.54218,19.54218,0,0,0,19.54218,477.1123,29.23767,0,0,93.23817,20.57072,19.54218,0,0,43.42978,279.6714,43.42978,0,43.42978,420.0009,100,0.1137639,21.4964,74.59053,0,372.9096
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,110.8434,110.8434,42.14335,0,12.93027,110.8434,57.6289,0,0,0,63.87781,72.31579,68.7,0,0,0,318.7582,0,8.437981,-8.437981,411.1064,97.88229,0.1137639,121.9277,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,45.63476,45.63476,0,0,0,45.63476,68.59457,0,7.105427E-15,0,31.30297,48.03659,45.63476,0,0,9.375534,310.3203,0,16.73362,-16.73362,393.4677,93.68259,0.1137639,50.19824,25.04238,0,341.6232
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,44.38458,44.38458,0,0,0,44.38458,18.26864,0,7.105427E-15,0,8.108459,46.72061,44.38458,0,0,27.96844,293.5866,0,38.61215,-38.61215,352.7668,83.99194,0.1137639,48.82304,6.486766,0,301.6951
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,94.66389,68.7,0,-1,0,68.7,0,0,25.9639,35.43029,0,72.31579,68.7,0,0,70.87083,254.9745,0,72.31579,-72.31579,276.5393,65.84257,0.1137639,104.1303,0,0,254.9745
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,57.9039,57.9039,0,-1,0,57.9039,0,0,0,0,0,60.95147,57.9039,0,0,151.2217,182.6587,0,60.95147,-60.95147,212.2908,50.54533,0.1137639,63.69429,0,0,182.6587
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,116.6376,68.7,0,-1,0,68.7,0,0,47.93761,59.60138,0,72.31579,68.7,0,0,218.9456,121.7072,0,72.31579,-72.31579,136.0633,32.39596,0.1137639,128.3014,0,0,121.7072
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,60.70715,46.92185,0,-1,0,46.92185,0,0,13.7853,19.85601,0,49.39142,46.92185,0,0,299.2964,49.39142,0,49.39142,-49.39142,84.00017,20,0.1137639,66.77786,0,0,49.39142
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137639,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,27.09933,0,0,-1,0,0,0,0,27.09933,29.80927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137639,29.80927,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,118.7081,0,0,-1,0,0,0,0,118.7081,130.5789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137639,130.5789,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,84.17508,0,0,-1,0,0,0,0,84.17508,92.59259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137639,92.59259,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,62.3763,0,0,-1,0,0,0,0,62.3763,68.61393,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137639,68.61393,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,42.99691,0,0,-1,0,0,0,0,42.99691,47.2966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1137639,47.2966,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,48.09715,48.09715,81,0,22.761,48.09715,0,0,0,0,0,0,0,32.90285,31.25771,354.1758,0,31.25771,0,31.25771,113.6538,27.06038,0.1140162,52.90686,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,11.09825,11.09825,81,0,22.761,11.09825,0,0,0,0,0,0,0,69.90176,66.40667,322.9181,28.13194,66.40667,0,66.40667,176.6527,42.06009,0.1144363,12.20807,0,81,28.13194
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,8.356392,8.356392,80.67218,0,22.67806,8.356392,197.1024,0,0,0,16.47065,0,0,72.31579,68.7,256.5114,87.89794,85.17065,0,85.17065,257.4527,61.29814,0.1147549,9.192031,13.17652,81,104.3686
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,43.88583,43.88583,81,0,22.761,43.88583,89.68201,0,0,0,39.3577,0,0,37.11417,35.25846,171.3408,164.5515,74.61616,0,74.61616,328.2398,78.15218,0.1151285,48.27441,31.48616,81,203.9092
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,0,0,0,66.7829,0,0,0,0,96.72462,231.7061,66.7829,0,66.7829,391.5956,93.23687,0.1147921,0,53.42632,0,298.489
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,96.26321,68.7,0,-1,0,68.7,146.539,0,27.56321,37.18953,100.6723,72.31579,68.7,0,0,29.94172,291.8107,28.35649,0,28.35649,418.4969,99.64194,0.1146499,105.8895,80.53783,0,392.483
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,-1,0,0,0,100.4654,0,0,102.0507,0,0,0,0,1.58523,317.3315,1.58523,0,1.58523,420.0009,100,0.114642,0,81.64054,0,419.3822
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,66.89809,66.89809,0,-1,0,66.89809,139.7932,23.0999,0,4.887898,93.51894,70.41904,66.89809,0,0,0,318.7582,0,0,0,420.0009,100,0.114642,73.5879,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,132.5714,68.7,0,-1,0,68.7,166.6044,42.14146,63.87136,77.1285,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.114642,145.8285,91.5658,0,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,92.17498,68.7,0,-1,0,68.7,136.0037,21.11878,23.47498,32.69247,93.43456,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.114642,101.3925,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,74.94136,74.94136,20.25,0,7.39125,74.94136,90.08697,9.942549,0,0,67.5124,57.56985,54.69136,0,0,0,318.7582,0,0,0,420.0009,100,0.114642,82.43549,54.00992,81,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,51.43116,51.43116,0,0,0,51.43116,91.77735,7.105427E-15,0,0,47.20216,54.13807,51.43116,0,0,0,318.7582,0,6.935907,-6.935907,412.6898,98.25927,0.114642,56.57428,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,110.865,110.865,42.16497,0,12.93574,110.865,27.55697,0,0,0,30.55103,72.31579,68.7,0,0,7.706564,311.8223,0,41.76476,-41.76476,368.6658,87.7774,0.114642,121.9515,24.44082,81,342.3734
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,138.7859,138.7859,70.08588,0,19.99973,138.7859,3.279528,0,0,2.964474,4.551523,72.31579,68.7,0,0,54.11185,270.0576,0,67.76427,-67.76427,297.236,70.77034,0.114642,152.6645,3.641218,81,274.6091
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,62.39808,62.39808,0,-1,0,62.39808,0,0,1.421085E-14,0,0,65.68218,62.39808,0,0,129.4055,202.2933,0,65.68218,-65.68218,228.0009,54.28582,0.114642,68.63789,0,0,202.2933
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,11.27233,11.27233,0,-1,0,11.27233,0,0,0,0,0,11.86561,11.27233,0,0,202.3857,136.6111,0,11.86561,-11.86561,215.4935,51.30787,0.114642,12.39956,0,0,136.6111
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.3698611,0.3698611,0,-1,0,0.3698611,0,0,5.551115E-17,0,0,0.3893274,0.3698611,0,0,215.5697,124.7455,0,0.3893274,-0.3893274,215.0831,51.21016,0.114642,0.4068472,0,0,124.7455
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,25.74676,25.74676,0,-1,0,25.74676,0,0,3.552714E-15,0,0,27.10185,25.74676,0,0,216.0023,124.3562,0,27.10185,-27.10185,186.5152,44.4083,0.114642,28.32143,0,0,124.3562
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,53.41882,53.41882,0,-1,0,53.41882,0,0,0,0,0,56.23034,53.41882,0,0,246.1154,97.25433,0,56.23034,-56.23034,127.2432,30.29595,0.114642,58.7607,0,0,97.25433
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,48.43689,38.97279,0,-1,0,38.97279,0,0,9.464099,14.30779,0,41.02399,38.97279,0,0,308.5936,41.02399,0,41.02399,-41.02399,84.00017,20,0.114642,53.28058,0,0,41.02399
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,4.169138,0,0,-1,0,0,0,0,4.169138,4.586051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114642,4.586051,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114642,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,90.35197,0,0,-1,0,0,0,0,90.35197,99.38717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114642,99.38717,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114642,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,108.5274,81,81,0,22.761,81,0,0,27.52737,38.38011,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.114642,119.3801,0,81,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1149365,0,0,81,0
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,38.25612,38.25612,81,0,22.761,38.25612,42.34424,0,0,0,16.19926,0,0,42.74388,40.60669,285.4758,61.83,56.80595,0,56.80595,203.0656,48.34885,0.1153628,42.08173,12.95941,81,78.02927
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,51.57595,51.57595,81,0,22.761,51.57595,74.89777,0,0,0,38.62923,0,0,29.42405,27.95285,228.6699,112.9554,66.58208,0,66.58208,266.2309,63.38818,0.11577,56.73354,30.90339,81,151.5846
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,114.975,68.7,0,-1,0,68.7,109.769,0,46.27504,57.77254,75.41127,72.31579,68.7,0,0,162.0878,172.8792,3.095483,0,3.095483,269.1675,64.08737,0.1157544,126.4725,60.32902,0,248.2905
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,144.4413,68.7,0,-1,0,68.7,124.3211,0,75.74128,90.18541,85.40861,72.31579,68.7,0,0,158.9923,175.6652,13.09282,0,13.09282,281.5884,67.04473,0.1156888,158.8854,68.32689,0,261.0738
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,149.2721,68.7,0,-1,0,68.7,129.8108,0,80.57213,95.49934,89.18003,72.31579,68.7,0,0,145.8995,187.4487,16.86424,0,16.86424,297.5873,70.85397,0.1156044,164.1993,71.34402,0,276.6287
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,129.378,68.7,0,-1,0,68.7,154.6977,0,60.67799,73.61579,106.2773,72.31579,68.7,0,0,129.0352,202.6265,33.96151,0,33.96151,329.806,78.52508,0.1154348,142.3158,85.02184,0,308.9038
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,-1,0,0,0,19.22411,0,0,114.2978,0,0,0,0,95.07372,233.1919,95.07372,0,95.07372,420.0009,100,0.1149626,0,91.43827,0,347.4897
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,30.03024,30.03024,0,-1,0,30.03024,309.6045,61.36418,0,0,92.97495,31.61077,30.03024,0,0,0,318.7582,0,0,0,420.0009,100,0.1149626,33.03326,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1149626,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,27.09604,27.09604,0,0,0,27.09604,225.964,32.70514,0,0,61.22729,28.52215,27.09604,0,0,0,318.7582,0,0,0,420.0009,100,0.1149626,29.80565,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,29.69567,29.69567,0,0,0,29.69567,94.01512,0,0,0,27.91842,31.2586,29.69567,0,0,0,318.7582,0,3.34018,-3.34018,416.48,99.16171,0.1149626,32.66523,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,68.507,68.507,20.25,0,7.39125,68.507,6.820716,0,0,0,4.672668,50.79685,48.25701,0,0,3.711311,315.4181,0,46.12418,-46.12418,367.8608,87.58574,0.1149626,75.3577,3.738135,81,320.0907
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,9.992285,9.992285,0,-1,0,9.992285,0,0,0,0,0,10.5182,9.992285,0,0,54.9604,269.2939,0,10.5182,-10.5182,356.7737,84.94595,0.1149626,10.99151,0,0,269.2939
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,149.2775,68.7,0,-1,0,68.7,0,0,80.57755,95.50529,0,72.31579,68.7,0,0,66.64729,258.7757,0,72.31579,-72.31579,280.5461,66.79657,0.1149626,164.2053,0,0,258.7757
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,5.615236,5.615236,0,-1,0,5.615236,0,0,0,0,0,5.910775,5.615236,0,0,146.9982,186.4599,0,5.910775,-5.910775,274.3156,65.31312,0.1149626,6.17676,0,0,186.4599
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,64.13706,64.13706,0,-1,0,64.13706,0,0,1.421085E-14,1.850766,0,67.5127,64.13706,0,0,153.5657,180.5491,0,67.5127,-67.5127,203.151,48.36919,0.1149626,70.55077,0,0,180.5491
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,46.01291,46.01291,0,-1,0,46.01291,0,0,7.105427E-15,0,0,48.43464,46.01291,0,0,228.5798,113.0364,0,48.43464,-48.43464,152.0964,36.21336,0.1149626,50.6142,0,0,113.0364
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,61.70543,61.37169,0,-1,0,61.37169,0,0,0.3337401,6.504283,0,64.60178,61.37169,0,0,282.3961,64.60178,0,64.60178,-64.60178,84.00017,20,0.1149626,67.87597,0,0,64.60178
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149626,0,0,0,0
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,4.961535,0,0,-1,0,0,0,0,4.961535,5.457689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149626,5.457689,0,0,0
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149626,0,0,0,0
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,62.88757,0,0,-1,0,0,0,0,62.88757,69.17632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149626,69.17632,0,0,0
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,58.00111,58.00111,81,0,22.761,58.00111,0,0,0,0,0,0,0,22.99889,21.84894,354.1758,0,21.84894,0,21.84894,104.7279,24.93516,0.1151325,63.80122,0,81,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,38.73486,38.73486,81,0,22.761,38.73486,0,0,0,0,0,0,0,42.26514,40.15188,332.3269,19.66405,40.15188,0,40.15188,142.8193,34.00453,0.115444,42.60835,0,81,19.66405
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,7.424395,7.424395,79.74018,0,22.44227,7.424395,249.9343,0,0,0,18.55611,0,0,72.31579,68.7,292.175,55.80074,87.25611,0,87.25611,225.5977,53.71364,0.1157283,8.166834,14.84489,81,74.35685
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,109.6945,109.6945,81,0,22.761,109.6945,45.63285,0,0,0,50.05672,30.20472,28.69449,0,0,204.9189,134.3312,19.852,0,19.852,244.431,58.19774,0.1158566,120.6639,40.04538,81,184.388
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,14.30486,14.30486,0,-1,0,14.30486,547.6936,0,0,0,78.34682,15.05775,14.30486,0,0,185.0669,152.198,63.28907,0,63.28907,304.4723,72.49326,0.1155443,15.73535,62.67746,0,230.5449
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,106.9138,68.7,0,-1,0,68.7,140.566,0,38.21381,48.90519,96.56885,72.31579,68.7,0,0,121.7778,209.1582,24.25306,0,24.25306,327.4807,77.97145,0.115425,117.6052,77.25508,0,305.7271
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,52.79906,52.79906,0,-1,0,52.79906,203.2805,0,0,0,107.3302,55.57796,52.79906,0,0,97.52474,230.986,51.75225,0,51.75225,376.5772,89.66107,0.1151714,58.07897,85.86417,0,338.3162
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,127.8946,68.7,0,-1,0,68.7,154.4613,0,59.19456,71.98402,106.1149,72.31579,68.7,0,0,45.77249,277.563,33.7991,0,33.7991,408.6419,97.29549,0.1150063,140.684,84.89191,0,383.6779
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,82.75743,68.7,0,-1,0,68.7,177.8621,37.90208,14.05743,22.33317,122.1913,72.31579,68.7,0,0,11.97339,307.9822,11.97339,0,11.97339,420.0009,100,0.114948,91.03317,97.75301,0,430.1734
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,98.59156,68.7,0,-1,0,68.7,132.1332,18.45969,29.89156,39.75071,90.77548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.114948,108.4507,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,194.6988,149.7,81,0,22.761,149.7,52.90505,6.883072,44.9988,64.46868,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.114948,214.1687,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,45.50243,45.50243,0,0,0,45.50243,100.9227,0,0,0,45.92226,47.89729,45.50243,0,0,0,318.7582,0,1.975036,-1.975036,417.919,99.50432,0.114948,50.05267,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,86.23032,86.23032,20.25,0,7.39125,86.23032,29.23021,0,1.421085E-14,0,25.20531,69.45298,65.98032,0,0,2.194485,316.7832,0,44.24767,-44.24767,371.2778,88.39931,0.114948,94.85336,20.16425,81,341.9885
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,0,0,0,3.985996,0,0,0,0,51.35856,272.5355,3.985996,0,3.985996,375.0593,89.29965,0.1149286,0,3.188797,0,276.5215
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,75.14172,68.7,0,-1,0,68.7,0,0,6.44172,13.95589,0,72.31579,68.7,0,0,47.37256,276.1229,0,72.31579,-72.31579,298.8318,71.15028,0.1149286,82.65589,0,0,276.1229
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7234,203.8071,0,0,0,298.8318,71.15028,0.1149286,0,0,0,203.8071
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,48.7431,48.7431,0,-1,0,48.7431,0,0,7.105427E-15,0,0,51.30853,48.7431,0,0,127.7234,203.8071,0,51.30853,-51.30853,244.7478,58.27317,0.1149286,53.61741,0,0,203.8071
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,101.5707,68.7,0,-1,0,68.7,0,0,32.87067,43.02774,0,72.31579,68.7,0,0,184.7329,152.4986,0,72.31579,-72.31579,168.5203,40.12379,0.1149286,111.7277,0,0,152.4986
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,12.52714,12.52714,0,-1,0,12.52714,0,0,1.776357E-15,0,0,13.18646,12.52714,0,0,265.0838,80.18282,0,13.18646,-13.18646,154.6205,36.81434,0.1149286,13.77985,0,0,80.18282
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,100.7402,63.64654,0,-1,0,63.64654,0,0,37.09371,47.16774,0,66.99635,63.64654,0,0,279.7354,66.99635,0,66.99635,-66.99635,84.00017,20,0.1149286,110.8143,0,0,66.99635
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,37.8903,0,0,-1,0,0,0,0,37.8903,41.67933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149286,41.67933,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,78.54812,0,0,-1,0,0,0,0,78.54812,86.40293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149286,86.40293,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,36.44718,0,0,-1,0,0,0,0,36.44718,40.0919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149286,40.0919,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,99.78291,0,0,-1,0,0,0,0,99.78291,109.7612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1149286,109.7612,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,44.92619,44.92619,81,0,22.761,44.92619,0,0,0,0,0,0,0,36.07381,34.27012,354.1758,0,34.27012,0,34.27012,116.5117,27.74081,0.115191,49.41881,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,54.8561,54.8561,81,0,22.761,54.8561,0,0,0,0,0,0,0,26.1439,24.8367,319.9057,30.84311,24.8367,0,24.8367,140.0738,33.35084,0.1153807,60.34171,0,81,30.84311
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,86.95454,86.95454,81,0,22.761,86.95454,25.63608,0,0,0,22.29173,6.267935,5.954539,0,0,295.069,53.19614,16.0238,0,16.0238,155.2753,36.97024,0.1154833,95.64999,17.83339,81,75.48787
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,279.0452,67.61755,126.3123,0,126.3123,275.1057,65.50123,0.1154854,0,46.08985,81,125.2299
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,94.00365,68.7,0,-1,0,68.7,125.6657,0,25.30366,34.70402,86.33233,72.31579,68.7,0,0,152.7329,181.2986,14.01654,0,14.01654,288.403,68.66724,0.1154174,103.404,69.06586,0,267.631
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,40.20054,40.20054,0,-1,0,40.20054,248.351,0,0,0,99.83843,42.31636,40.20054,0,0,138.7163,193.9135,57.52207,0,57.52207,342.9732,81.66012,0.1151393,44.2206,79.87075,0,293.752
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,122.9538,68.7,0,-1,0,68.7,166.0148,0,54.25382,66.5492,114.0521,72.31579,68.7,0,0,81.19427,245.6834,41.73635,0,41.73635,382.5678,91.08738,0.1149384,135.2492,91.24171,0,359.7355
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,112.6411,68.7,0,-1,0,68.7,173.9297,7.715984,43.94107,55.20517,119.4897,72.31579,68.7,0,0,39.45792,283.2461,39.45792,0,39.45792,420.0009,100,0.1147491,123.9052,95.59176,0,402.7358
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,79.81863,68.7,0,-1,0,68.7,156.201,34.99432,11.11864,19.1005,107.3101,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1147491,87.8005,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,15.28872,15.28872,0,-1,0,15.28872,699.4861,90.84908,0,0,106.9425,16.09339,15.28872,0,0,0,318.7582,0,0,0,420.0009,100,0.1147491,16.81759,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,60.45819,60.45819,0,0,0,60.45819,161.4097,33.94516,0,0,97.58537,63.64021,60.45819,0,0,0,318.7582,0,0,0,420.0009,100,0.1147491,66.50401,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,119.6387,119.6387,50.93869,0,15.15549,119.6387,52.14578,0,1.421085E-14,0,62.38653,72.31579,68.7,0,0,0,318.7582,0,9.92926,-9.92926,409.5345,97.50802,0.1147491,131.6026,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,89.39297,89.39297,20.69297,0,7.50332,89.39297,40.50268,0,1.421085E-14,0,36.20655,72.31579,68.7,0,0,11.03251,308.829,0,36.10924,-36.10924,371.472,88.44553,0.1147491,98.33226,28.96524,81,345.0355
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,98.39803,98.39803,29.69803,0,9.781601,98.39803,7.167832,0,0,0,7.053005,72.31579,68.7,0,0,51.15389,272.7197,0,65.26279,-65.26279,302.679,72.06628,0.1147491,108.2378,5.642404,81,279.7727
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.6681,207.4569,0,0,0,302.679,72.06628,0.1147491,0,0,0,207.4569
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,28.23802,28.23802,0,-1,0,28.23802,0,0,3.552714E-15,0,0,29.72423,28.23802,0,0,123.6681,207.4569,0,29.72423,-29.72423,271.3469,64.60627,0.1147491,31.06182,0,0,207.4569
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.695,177.7327,0,0,0,271.3469,64.60627,0.1147491,0,0,0,177.7327
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.695,177.7327,0,0,0,271.3469,64.60627,0.1147491,0,0,0,177.7327
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,42.28748,42.28748,0,-1,0,42.28748,0,0,0,0,0,44.51314,42.28748,0,0,156.695,177.7327,0,44.51314,-44.51314,224.4259,53.43464,0.1147491,46.51623,0,0,177.7327
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,46.59556,46.59556,0,-1,0,46.59556,0,0,7.105427E-15,0,0,49.04796,46.59556,0,0,206.1541,133.2196,0,49.04796,-49.04796,172.7248,41.12488,0.1147491,51.25512,0,0,133.2196
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,25.27368,25.27368,0,-1,0,25.27368,0,0,0,0,0,26.60387,25.27368,0,0,260.6518,84.1716,0,26.60387,-26.60387,144.6819,34.448,0.1147491,27.80105,0,0,84.1716
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,58.09805,54.68934,0,-1,0,54.68934,0,0,3.408708,9.218513,0,57.56773,54.68934,0,0,290.2117,57.56773,0,57.56773,-57.56773,84.00017,20,0.1147491,63.90786,0,0,57.56773
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147491,0,0,0,0
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,64.40732,0,0,-1,0,0,0,0,64.40732,70.84805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147491,70.84805,0,0,0
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,28.09882,28.09882,81,0,22.761,28.09882,0,0,0,0,0,0,0,52.90118,50.25611,354.1758,0,50.25611,0,50.25611,131.6773,31.35168,0.1151283,30.90871,0,81,0
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,15.77105,15.77105,81,0,22.761,15.77105,0,0,0,0,0,0,0,65.22894,61.9675,303.9197,45.23051,61.9675,0,61.9675,190.4648,45.34868,0.1155415,17.34816,0,81,45.23051
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,66.92002,66.92002,81,0,22.761,66.92002,23.99136,0,0,0,16.05502,0,0,14.07998,13.37598,241.9522,101.0013,29.43101,0,29.43101,218.3855,51.99645,0.1157426,73.61202,12.84402,81,117.0563
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,34.73144,34.73144,81,0,22.761,34.73144,145.7398,0,0,0,50.61752,0,0,46.26856,43.95513,212.5212,127.4892,94.57265,0,94.57265,308.105,73.35819,0.115996,38.20458,40.49401,81,178.1067
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,85.48956,68.7,0,-1,0,68.7,99.67538,0,16.78956,25.33851,68.47698,72.31579,68.7,0,0,117.9485,212.6046,0,3.838805,-3.838805,304.0586,72.39475,0.115996,94.03851,54.78159,0,281.0815
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,31.90619,31.90619,0,-1,0,31.90619,266.8406,0,0,0,85.13866,33.58546,31.90619,0,0,122.2139,208.7657,51.5532,0,51.5532,352.9662,84.03941,0.1157494,35.09681,68.11093,0,293.9044
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,-1,0,0,0,33.69309,0,0,104.3538,0,0,0,0,70.66067,255.1636,70.66067,0,70.66067,420.0009,100,0.115413,0,83.48301,0,359.5174
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,97.95898,68.7,0,-1,0,68.7,178.2512,50.1428,29.25898,39.05488,122.4586,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.115413,107.7549,97.96687,0,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,95.39076,68.7,0,-1,0,68.7,167.3945,42.68424,26.69076,36.22984,115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.115413,104.9298,92.00003,0,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,19.76936,19.76936,0,-1,0,19.76936,342.4862,46.89748,0,0,67.70734,20.80985,19.76936,0,0,0,318.7582,0,0,0,420.0009,100,0.115413,21.7463,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,16.33054,16.33054,0,0,0,16.33054,167.0812,10.09522,0,0,27.28526,17.19004,16.33054,0,0,0,318.7582,0,0,0,420.0009,100,0.115413,17.96359,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,74.4178,74.4178,20.25,0,7.39125,74.4178,35.67891,0,0,0,26.55145,57.01873,54.1678,0,0,0,318.7582,0,30.46728,-30.46728,387.8855,92.35351,0.115413,81.85958,21.24117,81,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,131.0827,131.0827,62.38266,0,18.05081,131.0827,11.92942,0,2.842171E-14,0,15.63741,72.31579,68.7,0,0,33.85253,288.291,0,56.67838,-56.67838,328.1412,78.12872,0.115413,144.1909,12.50992,81,303.9283
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.487367,2.487367,74.80315,0,21.1932,2.487367,116.8024,0,0,0,2.905305,0,0,72.31579,68.7,96.82851,231.6126,71.6053,0,71.6053,396.072,94.30267,0.1157029,2.736104,2.324244,81,234.5179
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.22321,296.0573,0,0,0,396.072,94.30267,0.1157029,0,0,0,296.0573
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.698524,2.698524,0,-1,0,2.698524,0,0,4.440892E-16,0,0,2.840552,2.698524,0,0,25.22321,296.0573,0,2.840552,-2.840552,393.0778,93.58977,0.1157029,2.968377,0,0,296.0573
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,103.3182,68.7,0,-1,0,68.7,0,0,34.61816,44.94998,0,72.31579,68.7,0,0,28.37938,293.2168,0,72.31579,-72.31579,316.8503,75.44039,0.1157029,113.65,0,0,293.2168
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.7303,220.901,0,0,0,316.8503,75.44039,0.1157029,0,0,0,220.901
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,17.30554,17.30554,0,-1,0,17.30554,0,0,0,0,0,18.21636,17.30554,0,0,108.7303,220.901,0,18.21636,-18.21636,297.6485,70.86855,0.1157029,19.0361,0,0,220.901
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,19.79305,19.79305,0,-1,0,19.79305,0,0,0,0,0,20.83478,19.79305,0,0,128.9707,202.6846,0,20.83478,-20.83478,275.6867,65.63957,0.1157029,21.77235,0,0,202.6846
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,30.75592,30.75592,0,-1,0,30.75592,0,0,0,0,0,32.37466,30.75592,0,0,152.1204,181.8499,0,32.37466,-32.37466,241.5609,57.51437,0.1157029,33.83152,0,0,181.8499
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,43.78593,43.78593,0,-1,0,43.78593,0,0,7.105427E-15,0,0,46.09045,43.78593,0,0,188.0923,149.4752,0,46.09045,-46.09045,192.9772,45.94687,0.1157029,48.16453,0,0,149.4752
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3039,103.3847,0,0,0,192.9772,45.94687,0.1157029,0,0,0,103.3847
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,20.07087,20.07087,0,-1,0,20.07087,0,0,0,0,0,21.12724,20.07087,0,0,239.3039,103.3847,0,21.12724,-21.12724,170.7072,40.64449,0.1157029,22.07796,0,0,103.3847
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,22.93533,22.93533,0,0,0,22.93533,0,0,3.552714E-15,0,0,24.14245,22.93533,0,0,262.7786,82.2575,0,24.14245,-24.14245,145.2588,34.58536,0.1157029,25.22886,0,0,82.2575
