Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,4.613847,4.613847,0,0,0,4.613847,0,0,0,0,0,4.856681,4.613847,0,0,289.6035,58.11505,0,4.856681,-4.856681,140.1394,33.36646,0.1157029,5.075232,0,0,58.11505
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,49.15193,49.15193,20.25,0,7.39125,49.15193,13.10057,0,0,0,6.439182,30.42309,28.90193,0,0,294.9998,53.25837,0,23.98391,-23.98391,114.8582,27.34713,0.1157029,54.06713,5.151345,81,59.69755
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,84.67865,84.67865,81,0,22.761,84.67865,21.09105,0,0,0,17.85962,3.872264,3.678651,0,0,321.6486,29.27447,13.98735,0,13.98735,128.1277,30.50654,0.1157897,93.14651,14.28769,81,47.13408
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,33.30211,33.30211,0,-1,0,33.30211,121.984,0,0,0,40.62324,35.05486,33.30211,0,0,307.6613,41.86308,5.568385,0,5.568385,133.4104,31.76431,0.1157633,36.63232,32.49859,0,82.48632
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,85.95041,68.7,0,-1,0,68.7,94.56165,0,17.25041,37.67142,64.96385,72.31579,68.7,0,0,302.0929,46.87463,0,7.351938,-7.351938,125.6607,29.91916,0.1157633,94.54545,51.97108,0,111.8385
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,42.93792,42.93792,0,-1,0,42.93792,132.3646,0,0,0,56.83461,45.19781,42.93792,0,0,310.2617,39.52269,11.63681,0,11.63681,136.7004,32.54765,0.1157081,47.23171,45.46769,0,96.35731
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,41.44189,41.44189,0,-1,0,41.44189,183.691,0,0,0,76.12501,43.62304,41.44189,0,0,298.6249,49.99582,32.50197,0,32.50197,167.5345,39.88908,0.1155543,45.58607,60.90001,0,126.1208
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,53.02294,53.02294,0,-1,0,53.02294,141.7238,0,0,0,75.14614,55.81362,53.02294,0,0,266.1229,79.24759,19.33252,0,19.33252,185.8749,44.25584,0.115463,58.32523,60.11691,0,154.3937
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.891776,2.891776,0,-1,0,2.891776,2136.587,0,0,0,61.78532,3.043975,2.891776,0,0,246.7904,96.64686,58.74134,0,58.74134,241.6018,57.52413,0.1151865,3.180954,49.42826,0,158.4322
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,66.99508,66.99508,81,0,22.761,66.99508,106.5951,0,0,0,71.41346,0,0,14.00492,13.30468,188.0491,149.5141,84.71814,0,84.71814,321.9725,76.65997,0.1154838,73.69459,57.13077,81,220.9275
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,72.31579,0,20.56389,0,0,0,0,0,23.36454,0,0,72.31579,68.7,103.3309,225.7604,92.06454,0,92.06454,409.3126,97.45519,0.1156459,0,18.69164,81,249.1249
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,100.7506,100.7506,32.05061,0,10.37681,100.7506,8.383593,0,1.421085E-14,0,8.446521,72.31579,68.7,0,0,11.26638,308.6185,0,63.86927,-63.86927,341.9885,81.42567,0.1156459,110.8257,6.757217,81,317.065
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,83.5048,83.5048,20.25,0,7.39125,83.5048,3.987057,0,0,0,3.329384,66.584,63.2548,0,0,82.23224,244.7492,0,63.25462,-63.25462,275.3123,65.55041,0.1156459,91.85528,2.663507,81,248.0786
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,7.969904,7.969904,0,-1,0,7.969904,0,0,1.776357E-15,0,0,8.389373,7.969904,0,0,152.5151,181.4946,0,8.389373,-8.389373,266.4691,63.4449,0.1156459,8.766894,0,0,181.4946
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,48.51175,48.51175,0,-1,0,48.51175,0,0,0,0,0,51.06499,48.51175,0,0,161.8367,173.1052,0,51.06499,-51.06499,212.6419,50.62891,0.1156459,53.36292,0,0,173.1052
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,156.1879,68.7,0,-1,0,68.7,0,0,87.48794,103.1067,0,72.31579,68.7,0,0,218.5755,122.0402,0,72.31579,-72.31579,136.4143,32.47954,0.1156459,171.8067,0,0,122.0402
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,80.41936,47.23822,0,-1,0,47.23822,0,0,33.18114,41.22307,0,49.72444,47.23822,0,0,298.9264,49.72444,0,49.72444,-49.72444,84.00017,20,0.1156459,88.46129,0,0,49.72444
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,76.61633,0,0,-1,0,0,0,0,76.61633,84.27796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156459,84.27796,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,83.67004,0,0,-1,0,0,0,0,83.67004,92.03704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156459,92.03704,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,69.39127,0,0,-1,0,0,0,0,69.39127,76.33039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156459,76.33039,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,42.42536,0,0,-1,0,0,0,0,42.42536,46.6679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156459,46.6679,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,96.49244,0,0,-1,0,0,0,0,96.49244,106.1417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156459,106.1417,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,75.86932,0,0,-1,0,0,0,0,75.86932,83.45625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156459,83.45625,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,27.34114,27.34114,81,0,22.761,27.34114,0,0,0,0,0,0,0,53.65886,50.97592,354.1758,0,50.97592,0,50.97592,132.3602,31.51426,0.1160171,30.07525,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,95.53249,95.53249,51.94808,0,15.41086,95.53249,0,0,0,0,0,45.87833,43.58441,0,0,303.1999,45.87833,0,45.87833,-45.87833,84.00017,20,0.1160171,105.0857,0,81,45.87833
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,118.4678,101.5915,81,0,22.761,101.5915,21.33573,0,16.87627,45.19627,21.67529,21.67529,20.59153,0,0,354.1758,0,0,0,0,84.00017,20,0.1160171,130.3146,17.34023,81,21.67529
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,76.73108,76.73108,81,0,22.761,76.73108,72.54155,0,0,0,55.66191,0,0,4.268921,4.055475,354.1758,0,59.71739,0,59.71739,140.6531,33.48876,0.1163853,84.40419,44.52953,81,55.66191
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,157.5965,68.7,0,-1,0,68.7,110.121,0,88.89653,107.9237,75.65316,72.31579,68.7,0,0,294.4584,53.74565,3.337373,0,3.337373,143.8192,34.24259,0.1163697,173.3562,60.52253,0,129.3988
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,57.60968,57.60968,0,-1,0,57.60968,170.5836,0,0,0,98.27264,60.64177,57.60968,0,0,291.121,56.74929,37.63088,0,37.63088,179.519,42.74252,0.1161935,63.37065,78.61812,0,155.0219
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,142.5758,68.7,0,-1,0,68.7,144.7483,0,73.87583,88.13341,99.44206,72.31579,68.7,0,0,253.4902,90.61707,27.12628,0,27.12628,205.2532,48.86971,0.1160668,156.8334,79.55365,0,190.0591
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,103.9225,68.7,0,-1,0,68.7,178.9134,0,35.22248,45.61473,122.9135,72.31579,68.7,0,0,226.3639,115.0307,50.59769,0,50.59769,253.2544,60.29854,0.1158313,114.3147,98.33079,0,237.9442
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,33.10206,33.10206,0,-1,0,33.10206,355.5945,0,0,0,117.7091,34.84427,33.10206,0,0,175.7662,160.5686,82.86481,0,82.86481,331.8669,79.01576,0.1154476,36.41226,94.16727,0,278.2777
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,66.94335,66.94335,0,-1,0,66.94335,159.143,0,0,4.937689,106.5356,70.46669,66.94335,0,0,92.90138,235.147,36.06895,0,36.06895,366.0849,87.16289,0.1152814,73.63769,85.22852,0,341.6826
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,28.3962,0,0,85.22863,0,0,0,0,56.83243,267.609,56.83243,0,56.83243,420.0009,100,0.1150204,0,68.1829,0,352.8377
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150204,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,1.035499,1.035499,0,0,0,1.035499,2961.245,29.57366,0,0,30.66366,1.089999,1.035499,0,0,0,318.7582,0,0,0,420.0009,100,0.1150204,1.139049,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1150204,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,48.43924,48.43924,0,-1,0,48.43924,0,0,7.105427E-15,0,0,50.98867,48.43924,0,0,0,318.7582,0,50.98867,-50.98867,366.2541,87.20317,0.1150204,53.28316,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,135.4507,68.7,0,-1,0,68.7,0,0,66.75065,80.29572,0,72.31579,68.7,0,0,56.65408,267.7696,0,72.31579,-72.31579,290.0265,69.05379,0.1150204,148.9957,0,0,267.7696
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,59.62471,59.62471,0,-1,0,59.62471,0,0,0,0,0,62.76285,59.62471,0,0,137.005,195.4538,0,62.76285,-62.76285,223.8687,53.30196,0.1150204,65.58717,0,0,195.4538
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,17.2701,17.2701,0,-1,0,17.2701,0,0,3.552714E-15,0,0,18.17905,17.2701,0,0,206.7415,132.6909,0,18.17905,-18.17905,204.7063,48.73949,0.1150204,18.99711,0,0,132.6909
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,11.22745,11.22745,0,-1,0,11.22745,0,0,1.776357E-15,0,0,11.81837,11.22745,0,0,226.9404,114.5119,0,11.81837,-11.81837,192.2486,45.77339,0.1150204,12.35019,0,0,114.5119
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,43.29721,43.29721,0,-1,0,43.29721,0,0,7.105427E-15,0,0,45.57601,43.29721,0,0,240.0719,102.6935,0,45.57601,-45.57601,144.2073,34.335,0.1150204,47.62693,0,0,102.6935
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,102.5503,54.26162,0,-1,0,54.26162,0,0,48.28867,58.5437,0,57.11749,54.26162,0,0,290.7119,57.11749,0,57.11749,-57.11749,84.00017,20,0.1150204,112.8053,0,0,57.11749
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,44.19824,0,0,-1,0,0,0,0,44.19824,48.61806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150204,48.61806,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,30.00567,0,0,-1,0,0,0,0,30.00567,33.00624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150204,33.00624,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,53.80738,0,0,-1,0,0,0,0,53.80738,59.18812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150204,59.18812,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,88.87871,81,81,0,22.761,81,0,0,7.878705,16.76657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1150204,97.76658,0,81,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1152879,0,0,81,0
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,31.16069,31.16069,81,0,22.761,31.16069,53.2187,0,0,0,16.58332,0,0,49.83931,47.34734,285.4758,61.83,63.93066,0,63.93066,209.8247,49.95815,0.1156725,34.27676,13.26665,81,78.41331
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,118.937,118.937,81,0,22.761,118.937,40.74895,0,0,0,48.4656,39.93373,37.93704,0,0,221.5452,119.3676,8.531874,0,8.531874,217.9187,51.8853,0.1157236,130.8307,38.77248,81,167.8332
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,68.81043,68.7,0,-1,0,68.7,121.056,0,0.1104299,6.991473,83.1655,72.31579,68.7,0,0,213.0133,127.0463,10.8497,0,10.8497,228.2116,54.33599,0.1156739,75.69147,66.53239,0,210.2118
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,141.578,68.7,0,-1,0,68.7,148.6718,0,72.87804,87.03584,102.1375,72.31579,68.7,0,0,202.1636,136.811,29.8217,0,29.8217,256.503,61.07202,0.1155375,155.7358,81.70999,0,238.9485
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,138.9822,68.7,0,-1,0,68.7,143.8853,0,70.28223,84.18046,98.84917,72.31579,68.7,0,0,172.3419,163.6505,26.53338,0,26.53338,281.6748,67.06528,0.1154165,152.8805,79.07933,0,262.4997
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,61.53919,61.53919,0,-1,0,61.53919,184.92,0,0,0,113.7982,64.77809,61.53919,0,0,145.8085,187.5306,49.02015,0,49.02015,328.1794,78.13779,0.1151934,67.69311,91.03859,0,301.3288
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,25.47076,25.47076,0,-1,0,25.47076,397.5701,0,0,0,101.2641,26.81133,25.47076,0,0,96.78835,231.6487,74.4528,0,74.4528,398.8115,94.95493,0.1148563,28.01784,81.01131,0,332.9128
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,102.4354,68.7,0,-1,0,68.7,94.52665,0,33.73542,43.97896,64.93981,72.31579,68.7,0,0,22.33554,298.6562,0,7.375981,-7.375981,391.0365,93.10374,0.1148563,112.679,51.95185,0,363.596
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,8.484264,8.484264,0,0,0,8.484264,608.4128,12.15748,0,0,51.61936,8.930805,8.484264,0,0,30.53107,291.2803,30.53107,0,30.53107,420.0009,100,0.1147186,9.332691,41.29549,0,342.8996
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,69.57339,69.57339,20.25,0,7.39125,69.57339,52.35345,0,0,0,36.42408,51.91936,49.32339,0,0,0,318.7582,0,15.49529,-15.49529,403.6674,96.11108,0.1147186,76.53073,29.13926,81,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,12.82312,12.82312,0,0,0,12.82312,79.19434,0,0,0,10.15519,13.49802,12.82312,0,0,17.21699,303.2629,0,3.342837,-3.342837,400.1437,95.27213,0.1147186,14.10543,8.124148,0,313.4181
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,25.85769,25.85769,0,0,0,25.85769,12.18792,0,0,0,3.151513,27.21862,25.85769,0,0,20.93125,299.9201,0,24.0671,-24.0671,374.7747,89.23191,0.1147186,28.44345,2.521211,0,303.0716
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,42.59018,42.59018,0,-1,0,42.59018,0,0,7.105427E-15,0,0,44.83177,42.59018,0,0,47.67247,275.853,0,44.83177,-44.83177,327.5179,77.9803,0.1147186,46.8492,0,0,275.853
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,25.35502,25.35502,0,-1,0,25.35502,0,0,3.552714E-15,0,0,26.68949,25.35502,0,0,97.48556,231.0212,0,26.68949,-26.68949,299.3847,71.28194,0.1147186,27.89052,0,0,231.0212
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.1405,204.3317,0,0,0,299.3847,71.28194,0.1147186,0,0,0,204.3317
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.1405,204.3317,0,0,0,299.3847,71.28194,0.1147186,0,0,0,204.3317
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,63.14711,63.14711,0,-1,0,63.14711,0,0,7.105427E-15,0.7618246,0,66.47064,63.14711,0,0,127.1405,204.3317,0,66.47064,-66.47064,229.3185,54.59954,0.1147186,69.46182,0,0,204.3317
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,63.21936,63.21936,0,-1,0,63.21936,0,0,1.421085E-14,0.8412928,0,66.54669,63.21936,0,0,200.9968,137.8611,0,66.54669,-66.54669,159.1721,37.89805,0.1147186,69.54129,0,0,137.8611
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.9376,71.3144,0,0,0,159.1721,37.89805,0.1147186,0,0,0,71.3144
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,45.62527,45.62527,0,-1,0,45.62527,0,0,0,0,0,48.0266,45.62527,0,0,274.9376,71.3144,0,48.0266,-48.0266,108.5477,25.84463,0.1147186,50.18779,0,0,71.3144
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,71.93667,22.12341,0,-1,0,22.12341,0,0,49.81326,57.00692,0,23.2878,22.12341,0,0,328.3005,23.2878,0,23.2878,-23.2878,84.00017,20,0.1147186,79.13033,0,0,23.2878
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,27.44012,0,0,-1,0,0,0,0,27.44012,30.18413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147186,30.18413,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,100.1029,81,81,0,22.761,81,0,0,19.10288,29.11317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147186,110.1132,0,81,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,110.5748,81,81,0,22.761,81,0,0,29.57475,40.63223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1147186,121.6322,0,81,0
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,90.13379,89.08694,81,0,22.761,89.08694,9.555349,0,1.046847,16.52978,8.512568,8.512568,8.08694,0,0,354.1758,0,0,0,0,84.00017,20,0.1147186,99.14716,6.810054,81,8.512568
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,87.73078,87.73078,81,0,22.761,87.73078,38.35681,0,0,9.11022,33.65073,7.085032,6.73078,0,0,354.1758,0,26.56569,0,26.56569,109.2026,26.00057,0.1148773,96.50386,26.92058,81,33.65073
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,75.96304,59.73682,0,-1,0,59.73682,65.23906,0,16.22622,53.44104,38.97174,62.88087,59.73682,0,0,327.6101,23.90912,0,23.90912,-23.90912,84.00017,20,0.1148773,83.55934,31.17739,0,62.88087
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,48.62795,48.62795,0,-1,0,48.62795,174.8774,0,0,37.33328,85.0393,51.18732,48.62795,0,0,354.1758,0,33.85198,0,33.85198,116.115,27.64637,0.114725,53.49075,68.03144,0,85.0393
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,100.9338,68.7,0,-1,0,68.7,85.74869,0,32.23375,70.89091,58.90935,72.31579,68.7,0,0,320.3238,30.46678,0,13.40644,-13.40644,101.9833,24.2817,0.114725,111.0271,47.12748,0,89.37613
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,44.23405,44.23405,0,-1,0,44.23405,182.9652,0,0,17.07287,80.93293,46.56216,44.23405,0,0,335.2199,17.06034,34.37077,0,34.37077,134.5903,32.04525,0.1145708,48.65746,64.74635,0,97.99327
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,106.1796,68.7,0,-1,0,68.7,135.6788,0,37.47963,53.4931,93.21133,72.31579,68.7,0,0,300.8491,47.99404,20.89554,0,20.89554,154.4136,36.76506,0.1144772,116.7976,74.56907,0,141.2054
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,73.03566,68.7,0,-1,0,68.7,84.64043,0,4.335659,11.63922,58.14797,72.31579,68.7,0,0,279.9536,66.80003,0,14.16782,-14.16782,139.4794,33.20931,0.1144772,80.33923,46.51838,0,124.948
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,59.79869,59.79869,20.25,0,7.39125,59.79869,58.34735,0,0,0,34.89095,41.6302,39.54869,0,0,295.6956,52.63221,0,6.73925,-6.73925,132.3756,31.51793,0.1144772,65.77856,27.91276,81,87.52316
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,8.9401,8.9401,81,0,22.761,8.9401,332.5965,0,0,0,29.73446,0,0,72.0599,68.45691,303.1836,45.89296,98.19137,0,98.19137,225.5281,53.69706,0.1147045,9.834109,23.78757,81,75.62742
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,27.56507,27.56507,81,0,22.761,27.56507,62.69299,0,0,0,17.28136,0,0,53.43493,50.76319,204.9923,134.2652,68.04455,0,68.04455,290.0808,69.06673,0.1150645,30.32157,13.82509,81,151.5466
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,72.31579,0,20.56389,0,0,0,0,0,5.999705,0,0,72.31579,68.7,136.9477,195.5053,74.69971,0,74.69971,360.9472,85.93964,0.1152984,0,4.799764,81,201.505
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,130.3247,68.7,0,-1,0,68.7,0,0,61.62472,74.65719,0,72.31579,68.7,0,0,62.24801,262.735,0,72.31579,-72.31579,284.7197,67.79026,0.1152984,143.3572,0,0,262.735
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,101.1428,68.7,0,-1,0,68.7,0,0,32.44276,42.55704,0,72.31579,68.7,0,0,142.5989,190.4192,0,72.31579,-72.31579,208.4921,49.64088,0.1152984,111.257,0,0,190.4192
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,17.66167,17.66167,0,-1,0,17.66167,0,0,0,0,0,18.59123,17.66167,0,0,222.9498,118.1034,0,18.59123,-18.59123,188.8952,44.97497,0.1152984,19.42784,0,0,118.1034
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.6067,99.51221,0,0,0,188.8952,44.97497,0.1152984,0,0,0,99.51221
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,47.87358,47.87358,0,-1,0,47.87358,0,0,7.105427E-15,0,0,50.39324,47.87358,0,0,243.6067,99.51221,0,50.39324,-50.39324,135.7761,32.32758,0.1152984,52.66094,0,0,99.51221
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,62.39827,46.66302,0,-1,0,46.66302,0,0,15.73525,21.97508,0,49.11897,46.66302,0,0,299.5992,49.11897,0,49.11897,-49.11897,84.00017,20,0.1152984,68.63809,0,0,49.11897
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,68.5304,0,0,-1,0,0,0,0,68.5304,75.38344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152984,75.38344,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,37.48557,0,0,-1,0,0,0,0,37.48557,41.23413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152984,41.23413,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,21.16039,0,0,-1,0,0,0,0,21.16039,23.27642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152984,23.27642,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152984,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152984,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.06974798,0.06974798,72.38554,0,20.58154,0.06974798,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1155585,0.07672278,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,44.6442,44.6442,81,0,22.761,44.6442,53.13671,0,0,0,23.72246,0,0,36.3558,34.53801,285.4758,61.83,58.26047,0,58.26047,204.4454,48.67739,0.1159369,49.10862,18.97796,81,85.55246
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,29.07368,29.07368,81,0,22.761,29.07368,176.322,7.105427E-15,0,0,51.26329,0,0,51.92632,49.33,227.2153,114.2644,100.5933,0,100.5933,299.8766,71.39906,0.1161448,31.98105,41.01063,81,165.5277
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,126.622,204.7984,79.57042,0,79.57042,375.3637,89.37214,0.1157912,0,63.65633,0,284.3688
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,81.9391,68.7,0,-1,0,68.7,116.1839,0,13.2391,21.43301,79.81836,72.31579,68.7,0,0,47.05162,276.4118,7.502568,0,7.502568,382.4813,91.0668,0.1157579,90.13301,63.85469,0,356.2301
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,-1,0,0,0,37.03347,0,0,76.58252,0,0,0,0,39.54906,283.1641,39.54906,0,39.54906,420.0009,100,0.1155831,0,61.26602,0,359.7466
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,69.83163,68.7,0,-1,0,68.7,133.3769,19.31414,1.131633,8.114796,91.62993,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1155831,76.8148,73.30394,0,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,95.39394,68.7,0,-1,0,68.7,185.2322,54.93873,26.69394,36.23334,127.2545,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1155831,104.9333,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,48.90813,48.90813,0,-1,0,48.90813,242.79,67.26179,0,0,118.744,51.48224,48.90813,0,0,0,318.7582,0,0,0,420.0009,100,0.1155831,53.79894,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,22.52168,22.52168,0,0,0,22.52168,330.4596,50.71802,0,0,74.42506,23.70704,22.52168,0,0,0,318.7582,0,0,0,420.0009,100,0.1155831,24.77385,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,82.84267,82.84267,20.25,0,7.39125,82.84267,66.33217,0,0,0,54.95134,65.88702,62.59267,0,0,0,318.7582,0,10.93568,-10.93568,408.4736,97.25543,0.1155831,91.12695,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,23.68045,23.68045,0,0,0,23.68045,121.462,0,0,0,28.76274,24.92679,23.68045,0,0,12.15076,307.8225,3.835949,0,3.835949,412.1127,98.12188,0.1155661,26.0485,23.01019,0,336.5853
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,22.25389,22.25389,0,0,0,22.25389,30.97168,0,3.552714E-15,0,6.892404,23.42515,22.25389,0,0,8.314807,311.2749,0,16.53275,-16.53275,394.6857,93.9726,0.1155661,24.47928,5.513923,0,318.1673
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.68452,294.7422,0,0,0,394.6857,93.9726,0.1155661,0,0,0,294.7422
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,34.97744,34.97744,0,-1,0,34.97744,0,0,0,0,0,36.81836,34.97744,0,0,26.68452,294.7422,0,36.81836,-36.81836,355.8757,84.73215,0.1155661,38.47519,0,0,294.7422
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,48.30292,48.30292,0,-1,0,48.30292,0,0,0,0,0,50.84518,48.30292,0,0,67.59382,257.9238,0,50.84518,-50.84518,302.2802,71.97133,0.1155661,53.13321,0,0,257.9238
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,106.3868,68.7,0,-1,0,68.7,0,0,37.68677,48.32545,0,72.31579,68.7,0,0,124.0885,207.0786,0,72.31579,-72.31579,226.0527,53.82195,0.1155661,117.0254,0,0,207.0786
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,19.56124,19.56124,0,-1,0,19.56124,0,0,3.552714E-15,0,0,20.59078,19.56124,0,0,204.4393,134.7628,0,20.59078,-20.59078,204.3481,48.65421,0.1155661,21.51737,0,0,134.7628
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.318,114.172,0,0,0,204.3481,48.65421,0.1155661,0,0,0,114.172
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,56.53618,56.53618,0,-1,0,56.53618,0,0,0,0,0,59.51177,56.53618,0,0,227.318,114.172,0,59.51177,-59.51177,141.6172,33.7183,0.1155661,62.1898,0,0,114.172
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.4422,54.66027,0,0,0,141.6172,33.7183,0.1155661,0,0,0,54.66027
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,94.09075,51.92726,0,-1,0,51.92726,0,0,42.16349,51.57257,0,54.66027,51.92726,0,0,293.4422,54.66027,0,54.66027,-54.66027,84.00017,20,0.1155661,103.4998,0,0,54.66027
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,41.92981,0,0,-1,0,0,0,0,41.92981,46.12279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155661,46.12279,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,20.16374,20.16374,81,0,22.761,20.16374,0,0,0,0,0,0,0,60.83626,57.79445,354.1758,0,57.79445,0,57.79445,138.8288,33.05441,0.1159624,22.18011,0,81,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,94.49391,94.49391,45.07966,0,13.67315,94.49391,0,0,0,0,0,52.015,49.41425,0,0,296.3813,52.015,0,52.015,-52.015,84.00017,20,0.1159624,103.9433,0,81,52.015
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,24.55863,24.55863,81,0,22.761,24.55863,31.52145,0,0,0,7.741237,0,0,56.44137,53.6193,354.1758,0,61.36053,0,61.36053,142.2119,33.85991,0.1163411,27.0145,6.192989,81,7.741237
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,130.714,130.714,62.01401,0,17.95755,130.714,21.54857,0,0,4.970426,28.16701,72.31579,68.7,0,0,292.8153,55.22448,0,44.14878,-44.14878,95.67498,22.77971,0.1163411,143.7854,22.5336,81,83.39149
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,20.68116,20.68116,0,-1,0,20.68116,275.1046,0,0,1.417348,56.89483,21.76965,20.68116,0,0,341.8695,11.0757,35.12519,0,35.12519,128.9977,30.71367,0.1161859,22.74928,45.51587,0,67.97053
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,65.49573,65.49573,0,-1,0,65.49573,84.62228,0,0,20.96079,55.42398,68.94287,65.49573,0,0,306.7443,42.68837,0,13.51889,-13.51889,114.7475,27.32078,0.1161859,72.0453,44.33918,0,98.11234
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,106.8756,68.7,0,-1,0,68.7,66.11856,0,38.17561,81.22171,45.42345,72.31579,68.7,0,0,321.7653,29.16948,0,26.89234,-26.89234,86.40048,20.5715,0.1161859,117.5632,36.33876,0,74.59293
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,39.32588,39.32588,0,-1,0,39.32588,165.7392,0,0,28.7113,65.17839,41.39566,39.32588,0,0,351.6457,2.277138,23.78272,0,23.78272,108.9628,25.94346,0.1160811,43.25847,52.14271,0,67.45553
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,23.227,23.227,0,-1,0,23.227,311.5067,0,0,0,72.35365,24.44947,23.227,0,0,327.8629,23.68159,47.90419,0,47.90419,154.4087,36.76389,0.1158706,25.5497,57.88292,0,96.03525
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,120.3865,68.7,0,-1,0,68.7,149.1549,0,51.68649,63.72514,102.4694,72.31579,68.7,0,0,279.9587,66.79536,30.15365,0,30.15365,183.0149,43.57489,0.1157385,132.4251,81.97555,0,169.2648
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,93.47906,93.47906,81,0,22.761,93.47906,91.05501,0,0,0,85.11736,13.13585,12.47906,0,0,249.8051,93.93364,71.98151,0,71.98151,251.3026,59.83383,0.1160203,102.827,68.09389,81,179.051
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,77.2472,77.2472,81,0,22.761,77.2472,72.36062,0,0,0,55.89655,0,0,3.752801,3.565161,177.8236,158.717,59.46171,0,59.46171,307.7129,73.26483,0.1163622,84.97192,44.71724,81,214.6135
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,87.14706,87.14706,81,0,22.761,87.14706,35.89065,0,0,0,31.27765,6.470595,6.147065,0,0,118.3619,212.2325,24.80705,0,24.80705,331.2469,78.86816,0.1165027,95.86177,25.02212,81,243.5102
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,130.5016,130.5016,61.80163,0,17.90381,130.5016,3.714591,0,2.842171E-14,0,4.847601,72.31579,68.7,0,0,93.55482,234.5589,0,67.46819,-67.46819,260.1292,61.93541,0.1165027,143.5518,3.878081,81,239.4065
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,77.91048,68.7,0,-1,0,68.7,0,0,9.210482,17.00153,0,72.31579,68.7,0,0,168.5195,167.0907,0,72.31579,-72.31579,183.9017,43.78603,0.1165027,85.70153,0,0,167.0907
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,18.9533,18.9533,0,-1,0,18.9533,0,0,3.552714E-15,0,0,19.95085,18.9533,0,0,248.8703,94.77491,0,19.95085,-19.95085,162.8717,38.77889,0.1165027,20.84863,0,0,94.77491
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,83.0009,68.7,0,-1,0,68.7,0,0,14.3009,22.60099,0,72.31579,68.7,0,0,271.038,74.82407,0,72.31579,-72.31579,86.64412,20.62951,0.1165027,91.30099,0,0,74.82407
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,42.73407,2.382861,0,-1,0,2.382861,0,0,40.3512,44.62461,0,2.508275,2.382861,0,0,351.3888,2.508275,0,2.508275,-2.508275,84.00017,20,0.1165027,47.00747,0,0,2.508275
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,109.5953,0,0,-1,0,0,0,0,109.5953,120.5548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165027,120.5548,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,45.07587,0,0,-1,0,0,0,0,45.07587,49.58345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165027,49.58345,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,25.25683,0,0,-1,0,0,0,0,25.25683,27.78251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165027,27.78251,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,57.78236,0,0,-1,0,0,0,0,57.78236,63.5606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165027,63.5606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165027,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165027,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,98.66497,81,81,0,22.761,81,0,0,17.66497,27.53147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165027,108.5315,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,46.92465,46.92465,81,0,22.761,46.92465,0,0,0,0,0,0,0,34.07535,32.37158,354.1758,0,32.37158,0,32.37158,114.7105,27.31198,0.1167208,51.61712,0,81,0
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,95.45748,95.45748,81,0,22.761,95.45748,16.03826,0,0,0,15.30972,15.2184,14.45748,0,0,321.8042,29.13442,0.09132156,0,0.09132156,114.7972,27.33261,0.1167213,105.0032,12.24778,81,44.44414
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,5.623166,5.623166,77.93896,0,21.98656,5.623166,813.6547,0,0,0,45.75315,0,0,72.31579,68.7,321.7129,29.21661,114.4532,0,114.4532,223.377,53.18489,0.1168282,6.185483,36.60252,81,74.96976
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,115.6916,68.7,0,-1,0,68.7,110.6198,0,46.99163,58.56079,75.99582,72.31579,68.7,0,0,207.2598,132.2245,3.680031,0,3.680031,226.8682,54.01612,0.1168121,127.2608,60.79666,0,208.2203
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,34.9105,34.9105,0,-1,0,34.9105,252.4704,0,0,0,88.13867,36.74789,34.9105,0,0,203.5797,135.5365,51.39078,0,51.39078,275.6217,65.62409,0.1165881,38.40155,70.51094,0,223.6752
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,127.2664,68.7,0,-1,0,68.7,170.6993,0,58.56642,71.29306,117.2704,72.31579,68.7,0,0,152.1889,181.7882,44.95466,0,44.95466,318.2695,75.7783,0.1163929,139.9931,93.81636,0,299.0586
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,93.51965,68.7,0,-1,0,68.7,171.737,0,24.81965,34.17162,117.9833,72.31579,68.7,0,0,107.2343,222.2474,45.66755,0,45.66755,361.5935,86.09352,0.1161952,102.8716,94.38667,0,340.2307
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,58.19722,58.19722,0,-1,0,58.19722,206.4801,0,0,0,120.1657,61.26024,58.19722,0,0,61.56673,263.3482,58.90546,0,58.90546,417.4761,99.39888,0.1159412,64.01694,96.13256,0,383.5139
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,85.9556,68.7,0,-1,0,68.7,140.098,21.27027,17.2556,25.85116,96.24733,72.31579,68.7,0,0,2.661268,316.3631,2.661268,0,2.661268,420.0009,100,0.1159298,94.55116,76.99786,0,412.6104
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,68.85065,68.85065,20.25,0,7.39125,68.85065,89.51181,10.47088,0,0,61.62946,51.15858,48.60065,0,0,0,318.7582,0,0,0,420.0009,100,0.1159298,75.73571,49.30357,81,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,59.91669,59.91669,0,0,0,59.91669,104.4986,7.105427E-15,0,0,62.61211,63.0702,59.91669,0,0,0,318.7582,0,0.4580915,-0.4580915,419.518,99.88503,0.1159298,65.90836,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,141.1019,141.1019,72.40186,0,20.58567,141.1019,18.67918,0,2.842171E-14,5.512052,26.35668,72.31579,68.7,0,0,0.5089906,318.3001,0,45.95911,-45.95911,371.0728,88.35049,0.1159298,155.2121,21.08534,81,344.6568
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,73.42374,73.42374,20.25,0,7.39125,73.42374,6.022276,0,1.421085E-14,0,4.421781,55.97236,53.17374,0,0,51.57467,272.341,0,51.55058,-51.55058,316.7337,75.41264,0.1159298,80.76611,3.537425,81,276.7628
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8531,220.7905,0,0,0,316.7337,75.41264,0.1159298,0,0,0,220.7905
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,73.28587,68.7,0,-1,0,68.7,0,0,4.585864,11.91445,0,72.31579,68.7,0,0,108.8531,220.7905,0,72.31579,-72.31579,240.5062,57.26326,0.1159298,80.61445,0,0,220.7905
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,68.4109,68.4109,0,-1,0,68.4109,0,0,0,6.551995,0,72.01147,68.4109,0,0,189.204,148.4747,0,72.01147,-72.01147,164.5994,39.19026,0.1159298,75.25199,0,0,148.4747
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,118.8678,68.7,0,-1,0,68.7,0,0,50.1678,62.05458,0,72.31579,68.7,0,0,269.2167,76.46317,0,72.31579,-72.31579,88.37189,21.04089,0.1159298,130.7546,0,0,76.46317
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,43.92536,3.940017,0,-1,0,3.940017,0,0,39.98534,44.37788,0,4.147387,3.940017,0,0,349.5676,4.147387,0,4.147387,-4.147387,84.00017,20,0.1159298,48.31789,0,0,4.147387
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,73.70586,0,0,-1,0,0,0,0,73.70586,81.07644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159298,81.07644,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,37.2907,0,0,-1,0,0,0,0,37.2907,41.01977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159298,41.01977,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,32.06485,0,0,-1,0,0,0,0,32.06485,35.27134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159298,35.27134,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,99.48146,0,0,-1,0,0,0,0,99.48146,109.4296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159298,109.4296,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,13.44786,0,0,-1,0,0,0,0,13.44786,14.79265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159298,14.79265,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,174.3501,81,81,0,22.761,81,0,0,93.35014,110.7852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159298,191.7852,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,46.82976,46.82976,81,0,22.761,46.82976,0,0,0,0,0,0,0,34.17024,32.46173,354.1758,0,32.46173,0,32.46173,114.7961,27.33234,0.1161463,51.51274,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,41.41208,41.41208,81,0,22.761,41.41208,33.84822,0,0,0,14.01725,0,0,39.58792,37.60853,321.7141,29.21556,51.62578,0,51.62578,163.7726,38.99339,0.1164746,45.55328,11.2138,81,43.2328
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,173.1328,149.7,81,0,22.761,149.7,19.8699,0,23.43282,40.74611,29.74524,72.31579,68.7,0,0,270.0883,75.67876,0,42.57055,-42.57055,118.8993,28.3093,0.1164746,190.4461,23.79619,81,105.424
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,10.46172,10.46172,0,-1,0,10.46172,378.6202,0,0,0,39.61017,11.01233,10.46172,0,0,317.3889,33.10821,28.59784,0,28.59784,146.0296,34.76888,0.1163515,11.50789,31.68814,0,72.71838
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,82.96342,68.7,0,-1,0,68.7,107.5973,0,14.26342,22.55976,73.91933,72.31579,68.7,0,0,288.7911,58.84626,1.603536,0,1.603536,147.5508,35.13108,0.1163446,91.25977,59.13546,0,132.7656
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,100.6045,68.7,0,-1,0,68.7,151.8225,0,31.90451,41.96496,104.302,72.31579,68.7,0,0,287.1875,60.28945,31.98625,0,31.98625,177.8956,42.35602,0.1162073,110.665,83.44164,0,164.5915
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,71.76723,68.7,0,-1,0,68.7,139.958,0,3.067226,10.24395,96.15113,72.31579,68.7,0,0,255.2013,89.07707,23.83534,0,23.83534,200.5078,47.73986,0.1161051,78.94395,76.92091,0,185.2282
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,46.35735,46.35735,0,-1,0,46.35735,224.8537,0,0,0,104.2362,48.79721,46.35735,0,0,231.3659,110.5289,55.43901,0,55.43901,253.1019,60.26224,0.1158683,50.99308,83.38898,0,214.7651
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,62.61046,62.61046,0,-1,0,62.61046,111.0075,0,0,0.1715025,69.50228,65.90575,62.61046,0,0,175.9269,160.424,3.596538,0,3.596538,256.5139,61.07461,0.115853,68.87151,55.60183,0,229.9263
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,56.56187,56.56187,0,0,0,56.56187,114.493,0,0,0,64.7594,59.53881,56.56187,0,0,172.3304,163.6609,5.220592,0,5.220592,261.4666,62.25382,0.1158307,62.21806,51.80752,0,228.4203
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,0,0,0,32.31929,0,0,0,0,167.1098,168.3594,32.31929,0,32.31929,292.1273,69.55399,0.1156932,0,25.85543,0,200.6787
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,99.72532,99.72532,31.02532,0,10.11741,99.72532,17.07508,0,0,0,17.02818,72.31579,68.7,0,0,134.7905,197.4468,0,55.28761,-55.28761,233.8491,55.67824,0.1156932,109.6979,13.62255,81,214.475
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,90.22904,90.22904,21.52905,0,7.714849,90.22904,6.009054,0,0,0,5.421912,72.31579,68.7,0,0,196.2212,142.1592,0,66.89388,-66.89388,163.3367,38.88963,0.1156932,99.25195,4.337529,81,147.5811
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,99.35298,68.7,0,-1,0,68.7,0,0,30.65298,40.58828,0,72.31579,68.7,0,0,270.5477,75.26529,0,72.31579,-72.31579,87.10921,20.74025,0.1156932,109.2883,0,0,75.26529
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,71.44465,2.802022,0,-1,0,2.802022,0,0,68.64262,75.78709,0,2.949497,2.802022,0,0,350.8986,2.949497,0,2.949497,-2.949497,84.00017,20,0.1156932,78.58911,0,0,2.949497
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156932,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,71.71898,0,0,-1,0,0,0,0,71.71898,78.89087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156932,78.89087,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,39.46989,0,0,-1,0,0,0,0,39.46989,43.41687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156932,43.41687,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,61.23983,0,0,-1,0,0,0,0,61.23983,67.36382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156932,67.36382,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,90.76334,0,0,-1,0,0,0,0,90.76334,99.83967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156932,99.83967,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,95.74138,0,0,-1,0,0,0,0,95.74138,105.3155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156932,105.3155,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,96.83054,0,0,-1,0,0,0,0,96.83054,106.5136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156932,106.5136,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,54.05027,0,0,-1,0,0,0,0,54.05027,59.4553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1156932,59.4553,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,25.27717,25.27717,81,0,22.761,25.27717,0,0,0,0,0,0,0,55.72283,52.93669,354.1758,0,52.93669,0,52.93669,134.2203,31.95716,0.116043,27.80489,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,101.0158,101.0158,55.75491,0,16.37399,101.0158,0,0,1.421085E-14,0,0,47.64302,45.26087,0,0,301.2391,47.64302,0,47.64302,-47.64302,84.00017,20,0.116043,111.1174,0,81,47.64302
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,20.92657,20.92657,81,0,22.761,20.92657,69.52385,0,0,0,14.54895,0,0,60.07343,57.06976,354.1758,0,71.61871,0,71.61871,151.9436,36.17699,0.1163636,23.01922,11.63916,81,14.54895
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,13.70032,13.70032,81,0,22.761,13.70032,314.8857,0,0,0,43.14034,0,0,67.29968,63.9347,282.5571,64.45685,107.075,0,107.075,253.524,60.36272,0.1165318,15.07035,34.51227,81,107.5972
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,175.4821,160.8244,75.46686,0,75.46686,325.1181,77.40891,0.1162123,0,60.37349,0,236.2912
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,41.50502,41.50502,0,-1,0,41.50502,187.4658,0,0,0,77.8077,43.6895,41.50502,0,0,100.0152,228.7446,34.1182,0,34.1182,357.4855,85.11542,0.1160685,45.65552,62.24616,0,306.5522
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,-1,0,0,0,36.62703,0,0,102.524,0,0,0,0,65.89699,259.4509,65.89699,0,65.89699,420.0009,100,0.1157916,0,82.01922,0,361.9749
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,42.20208,42.20208,0,-1,0,42.20208,300.4141,82.35775,0,0,126.781,44.42324,42.20208,0,0,0,318.7582,0,0,0,420.0009,100,0.1157916,46.42228,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,59.87901,59.87901,0,-1,0,59.87901,207.9148,61.46678,0,0,124.4973,63.03054,59.87901,0,0,0,318.7582,0,0,0,420.0009,100,0.1157916,65.86691,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1157916,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,115.3386,115.3386,46.63856,0,14.06756,115.3386,62.79263,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1157916,126.8724,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,71.73934,71.73934,20.25,0,7.39125,71.73934,55.46353,0,0,0,39.78917,54.19931,51.48935,0,0,0,318.7582,0,14.41014,-14.41014,404.8112,96.38343,0.1157916,78.91328,31.83134,81,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,126.9376,126.9376,58.23764,0,17.00212,126.9376,12.84524,0,0,0,16.30544,72.31579,68.7,0,0,16.01126,304.3481,0,56.01035,-56.01035,345.7711,82.32629,0.1157916,139.6314,13.04436,81,320.6535
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,55.13948,55.13948,0,0,0,55.13948,9.672446,0,7.105427E-15,0,5.333337,58.04156,55.13948,0,0,78.24498,248.3377,0,52.70823,-52.70823,290.2118,69.09791,0.1157916,60.65343,4.26667,0,253.6711
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,94.97762,68.7,0,-1,0,68.7,0,0,26.27761,35.77538,0,72.31579,68.7,0,0,136.8097,195.6295,0,72.31579,-72.31579,213.9843,50.94853,0.1157916,104.4754,0,0,195.6295
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,67.30466,67.30466,0,-1,0,67.30466,0,0,1.421085E-14,5.335127,0,70.84702,67.30466,0,0,217.1606,123.3137,0,70.84702,-70.84702,139.3049,33.16778,0.1157916,74.03513,0,0,123.3137
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.583925,2.583925,0,-1,0,2.583925,0,0,0,0,0,2.719921,2.583925,0,0,295.8795,52.46672,0,2.719921,-2.719921,136.4379,32.48515,0.1157916,2.842318,0,0,52.46672
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,83.29959,47.25946,0,-1,0,47.25946,0,0,36.04013,44.37009,0,49.7468,47.25946,0,0,298.9016,49.7468,0,49.7468,-49.7468,84.00017,20,0.1157916,91.62955,0,0,49.7468
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,59.7845,0,0,-1,0,0,0,0,59.7845,65.76295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157916,65.76295,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157916,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157916,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,58.45326,0,0,-1,0,0,0,0,58.45326,64.29858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157916,64.29858,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,24.75285,0,0,-1,0,0,0,0,24.75285,27.22814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157916,27.22814,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,16.52832,0,0,-1,0,0,0,0,16.52832,18.18115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157916,18.18115,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,13.01045,13.01045,81,0,22.761,13.01045,0,0,0,0,0,0,0,67.98955,64.59007,354.1758,0,64.59007,0,64.59007,145.2757,34.58938,0.1161382,14.3115,0,81,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.5857,58.13107,68.7,0,68.7,210.4502,50.1071,0.1163781,0,0,81,58.13107
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,33.82188,33.82188,81,0,22.761,33.82188,58.3502,0,0,0,19.73513,0,0,47.17812,44.81922,220.8857,119.9611,64.55435,0,64.55435,271.6919,64.68841,0.1167218,37.20406,15.78811,81,139.6962
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,59.99668,59.99668,81,0,22.761,59.99668,63.9468,0,0,0,38.36596,0,0,21.00332,19.95315,156.3314,178.06,58.31911,0,58.31911,327.0182,77.86133,0.1170569,65.99635,30.69277,81,216.4259
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,118.2275,68.7,0,-1,0,68.7,113.6005,0,49.52754,61.35029,78.04357,72.31579,68.7,0,0,98.01228,230.5472,5.727783,0,5.727783,332.4521,79.1551,0.1170329,130.0503,62.43486,0,308.5908
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,23.17535,23.17535,0,-1,0,23.17535,346.5017,0,0,0,80.30299,24.39511,23.17535,0,0,92.28449,235.7022,55.90789,0,55.90789,385.491,91.78338,0.1167987,25.49289,64.24239,0,316.0052
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,82.4538,68.7,0,-1,0,68.7,148.6244,0,13.7538,21.99918,102.105,72.31579,68.7,0,0,36.3766,286.0193,29.78917,0,29.78917,413.7515,98.51205,0.1166744,90.69918,81.68397,0,388.1242
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,15.68612,15.68612,0,-1,0,15.68612,616.2908,73.57299,0,0,96.67212,16.51171,15.68612,0,0,6.587425,312.8295,6.587425,0,6.587425,420.0009,100,0.1166469,17.25473,77.33769,0,409.5016
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,-1,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1166469,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,5.762746,5.762746,0,-1,0,5.762746,1651.262,89.09197,0,0,95.15802,6.066049,5.762746,0,0,0,318.7582,0,0,0,420.0009,100,0.1166469,6.339021,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,108.1461,108.1461,39.44612,0,12.24787,108.1461,51.67819,0,0,0,55.88795,72.31579,68.7,0,0,0,318.7582,0,16.42783,-16.42783,402.6844,95.87704,0.1166469,118.9607,44.71037,81,374.6462
