Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.677338,0.677338,0,0,0,0.677338,3891.019,7.389214,0,0,26.35535,0.7129874,0.677338,0,0,18.25315,302.3304,18.25315,0,18.25315,420.0009,100,0.1165708,0.7450718,21.08428,0,328.6857
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,131.8536,131.8536,63.15361,0,18.24586,131.8536,12.40923,0,0,0,16.36202,72.31579,68.7,0,0,0,318.7582,0,55.95377,-55.95377,361.0204,85.95706,0.1165708,145.039,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,116.6265,116.6265,47.92646,0,14.39339,116.6265,3.507725,0,0,0,4.090935,72.31579,68.7,0,0,62.17085,262.8044,0,68.22485,-68.22485,289.1051,68.8344,0.1165708,128.2891,3.272748,81,266.8954
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.9762,194.5796,0,0,0,289.1051,68.8344,0.1165708,0,0,0,194.5796
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,61.33564,61.33564,0,-1,0,61.33564,0,0,7.105427E-15,0,0,64.56384,61.33564,0,0,137.9762,194.5796,0,64.56384,-64.56384,221.0488,52.63057,0.1165708,67.46921,0,0,194.5796
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,63.07578,63.07578,0,-1,0,63.07578,0,0,7.105427E-15,0.6833515,0,66.39555,63.07578,0,0,209.7138,130.0158,0,66.39555,-66.39555,151.0618,35.96701,0.1165708,69.38335,0,0,130.0158
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,33.52108,33.52108,0,-1,0,33.52108,0,0,0,0,0,35.28534,33.52108,0,0,283.4867,63.62022,0,35.28534,-35.28534,113.8678,27.11131,0.1165708,36.87318,0,0,63.62022
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.6926,28.33488,0,0,0,113.8678,27.11131,0.1165708,0,0,0,28.33488
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,122.7023,26.91813,0,-1,0,26.91813,0,0,95.78413,108.0544,0,28.33488,26.91813,0,0,322.6926,28.33488,0,28.33488,-28.33488,84.00017,20,0.1165708,134.9725,0,0,28.33488
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,25.37806,0,0,-1,0,0,0,0,25.37806,27.91586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165708,27.91586,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,35.12336,0,0,-1,0,0,0,0,35.12336,38.63569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165708,38.63569,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,74.52676,0,0,-1,0,0,0,0,74.52676,81.97944,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165708,81.97944,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,77.10136,0,0,-1,0,0,0,0,77.10136,84.8115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1165708,84.8115,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,42.13807,42.13807,81,0,22.761,42.13807,0,0,0,0,0,0,0,38.86193,36.91884,354.1758,0,36.91884,0,36.91884,119.0245,28.3391,0.116807,46.35187,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,47.00143,47.00143,81,0,22.761,47.00143,0,0,0,0,0,0,0,33.99857,32.29864,317.257,33.22696,32.29864,0,32.29864,149.6656,35.63461,0.1170131,51.70157,0,81,33.22696
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,28.15263,28.15263,81,0,22.761,28.15263,85.90419,0,0,0,24.18428,0,0,52.84737,50.20501,284.9583,62.29573,74.38929,0,74.38929,220.2375,52.4374,0.1173106,30.96789,19.34743,81,86.48002
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,70.11947,70.11947,81,0,22.761,70.11947,75.978,0,0,0,53.27537,0,0,10.88053,10.33651,210.569,129.2461,63.61188,0,63.61188,280.5851,66.80583,0.1176515,77.13141,42.6203,81,182.5215
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,22.03384,22.03384,0,-1,0,22.03384,376.4081,0,0,0,82.93716,23.19351,22.03384,0,0,146.9572,186.4968,59.74364,0,59.74364,337.2628,80.30051,0.1174029,24.23722,66.34972,0,269.4339
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,57.34112,57.34112,0,-1,0,57.34112,166.9241,0,0,0,95.71615,60.35907,57.34112,0,0,87.21351,240.2661,35.35708,0,35.35708,370.8055,88.28685,0.1172562,63.07523,76.57292,0,335.9822
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,103.2497,68.7,0,-1,0,68.7,182.6249,1.291072,34.54972,44.87469,125.4633,72.31579,68.7,0,0,51.85643,272.0874,51.85643,0,51.85643,420.0009,100,0.1170417,113.5747,100.3706,0,397.5507
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,79.98768,68.7,0,-1,0,68.7,178.2806,50.16298,11.28768,19.28645,122.4788,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1170417,87.98644,97.98302,0,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,60.94462,60.94462,0,-1,0,60.94462,168.048,38.26397,0,0,102.4162,64.15224,60.94462,0,0,0,318.7582,0,0,0,420.0009,100,0.1170417,67.03909,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,65.79579,65.79579,0,-1,0,65.79579,120.5766,10.07559,0,3.675368,79.33431,69.25873,65.79579,0,0,0,318.7582,0,0,0,420.0009,100,0.1170417,72.37537,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,64.56326,64.56326,20.25,0,7.39125,64.56326,48.35236,0,0,0,31.21786,46.64553,44.31326,0,0,0,318.7582,0,15.42767,-15.42767,403.7386,96.12806,0.1170417,71.01958,24.97429,81,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,82.98264,82.98264,20.25,0,7.39125,82.98264,48.38776,0,1.421085E-14,0,40.15344,66.03436,62.73264,0,0,17.14186,303.3306,0,25.88092,-25.88092,376.4578,89.63262,0.1170417,91.28091,32.12275,81,343.484
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,30.86777,30.86777,0,0,0,30.86777,55.57494,0,3.552714E-15,0,17.15474,32.49239,30.86777,0,0,45.89843,277.4496,0,15.33764,-15.33764,360.2905,85.78327,0.1170417,33.95454,13.72379,0,294.6044
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,96.67657,96.67657,27.97657,0,9.346073,96.67657,3.40094,0,0,0,3.287912,72.31579,68.7,0,0,62.94026,262.112,0,69.02788,-69.02788,287.5287,68.45908,0.1170417,106.3442,2.63033,81,265.3999
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,64.11983,64.11983,0,-1,0,64.11983,0,0,1.421085E-14,1.831815,0,67.49456,64.11983,0,0,139.6379,193.0841,0,67.49456,-67.49456,216.3832,51.5197,0.1170417,70.53181,0,0,193.0841
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,78.38058,68.7,0,-1,0,68.7,0,0,9.680582,17.51864,0,72.31579,68.7,0,0,214.6319,125.5896,0,72.31579,-72.31579,140.1556,33.37033,0.1170417,86.21864,0,0,125.5896
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,84.19832,50.61008,0,-1,0,50.61008,0,0,33.58825,42.00808,0,53.27377,50.61008,0,0,294.9827,53.27377,0,53.27377,-53.27377,84.00017,20,0.1170417,92.61815,0,0,53.27377
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,7.067707,0,0,-1,0,0,0,0,7.067707,7.774478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170417,7.774478,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,17.62352,0,0,-1,0,0,0,0,17.62352,19.38587,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170417,19.38587,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,6.073504,0,0,-1,0,0,0,0,6.073504,6.680854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170417,6.680854,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,112.9031,0,0,-1,0,0,0,0,112.9031,124.1935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170417,124.1935,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,84.2225,0,0,-1,0,0,0,0,84.2225,92.64475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170417,92.64475,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,22.61666,0,0,-1,0,0,0,0,22.61666,24.87832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170417,24.87832,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,65.10046,0,0,-1,0,0,0,0,65.10046,71.6105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170417,71.6105,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,94.27794,81,81,0,22.761,81,0,0,13.27794,22.70573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1170417,103.7057,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,20.56079,20.56079,81,0,22.761,20.56079,0,0,0,0,0,0,0,60.43921,57.41724,354.1758,0,57.41724,0,57.41724,138.4709,32.96921,0.1174032,22.61687,0,81,0
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,296.7586,51.67552,92.33073,0,92.33073,226.0636,53.82455,0.1175364,0,18.90458,81,75.30624
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,46.16007,46.16007,81,0,22.761,46.16007,112.4625,0,0,0,51.91275,0,0,34.83993,33.09793,204.4278,134.7732,85.01068,0,85.01068,306.7118,73.02647,0.1177843,50.77607,41.5302,81,186.6859
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,0,0,0,85.20966,0,0,0,0,119.4172,211.2828,85.20966,0,85.20966,387.5488,92.27333,0.1174342,0,68.16772,0,296.4924
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,-1,0,0,0,70.99078,0,0,105.1983,0,0,0,0,34.2075,287.9715,34.2075,0,34.2075,420.0009,100,0.1172943,0,84.15862,0,393.1697
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,-1,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172943,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,-1,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172943,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,165.1381,68.7,0,-1,0,68.7,166.6479,42.1713,96.43808,112.9519,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1172943,181.6519,91.58967,0,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,41.13862,41.13862,0,-1,0,41.13862,241.2821,55.9563,0,0,99.26012,43.30381,41.13862,0,0,0,318.7582,0,0,0,420.0009,100,0.1172943,45.25249,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,29.39068,29.39068,0,0,0,29.39068,279.046,51.07595,0,0,82.0135,30.93756,29.39068,0,0,0,318.7582,0,0,0,420.0009,100,0.1172943,32.32975,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,70.44361,70.44361,20.25,0,7.39125,70.44361,76.40207,0.9849986,0,0,53.82038,52.83538,50.19361,0,0,0,318.7582,0,0,0,420.0009,100,0.1172943,77.48797,43.0563,81,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,35.0273,35.0273,0,0,0,35.0273,66.52759,0,7.105427E-15,0,23.30282,36.87084,35.0273,0,0,0,318.7582,0,13.56802,-13.56802,405.6989,96.59478,0.1172943,38.53003,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,5.63895,5.63895,0,0,0,5.63895,69.04944,0,0,0,3.893663,5.935737,5.63895,0,0,15.07558,305.1902,0,2.042073,-2.042073,403.5464,96.08228,0.1172943,6.202845,3.114931,0,309.0839
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,136.4452,68.7,0,-1,0,68.7,0,0,67.74523,81.38976,0,72.31579,68.7,0,0,17.34455,303.1481,0,72.31579,-72.31579,327.3188,77.9329,0.1172943,150.0898,0,0,303.1481
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,105.216,68.7,0,-1,0,68.7,0,0,36.516,47.0376,0,72.31579,68.7,0,0,97.69543,230.8323,0,72.31579,-72.31579,251.0913,59.78352,0.1172943,115.7376,0,0,230.8323
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,12.95428,12.95428,0,-1,0,12.95428,0,0,0,0,0,13.63608,12.95428,0,0,178.0463,158.5166,0,13.63608,-13.63608,236.7176,56.36122,0.1172943,14.2497,0,0,158.5166
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,62.42797,62.42797,0,-1,0,62.42797,0,0,7.105427E-15,0,0,65.71365,62.42797,0,0,193.1975,144.8805,0,65.71365,-65.71365,167.4493,39.8688,0.1172943,68.67077,0,0,144.8805
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,40.41195,40.41195,0,-1,0,40.41195,0,0,7.105427E-15,0,0,42.53889,40.41195,0,0,266.2127,79.16682,0,42.53889,-42.53889,122.6094,29.19265,0.1172943,44.45314,0,0,79.16682
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,34.57409,34.57409,0,-1,0,34.57409,0,0,0,3.234965,0,36.39377,34.57409,0,0,313.4781,36.62792,0,36.39377,-36.39377,84.24699,20.05877,0.1172943,38.03149,0,0,36.62792
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,12.18974,0.2224437,0,-1,0,0.2224437,0,0,11.9673,13.18628,0,0.2341513,0.2224437,0,0,353.9156,0.2341513,0,0.2341513,-0.2341513,84.00017,20,0.1172943,13.40872,0,0,0.2341513
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,46.37339,0,0,-1,0,0,0,0,46.37339,51.01073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172943,51.01073,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,45.08526,0,0,-1,0,0,0,0,45.08526,49.59379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172943,49.59379,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,20.83441,0,0,-1,0,0,0,0,20.83441,22.91786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1172943,22.91786,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,65.81909,65.81909,81,0,22.761,65.81909,0,0,0,0,0,0,0,15.18091,14.42186,354.1758,0,14.42186,0,14.42186,97.68195,23.25756,0.117384,72.401,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,28.43746,28.43746,81,0,22.761,28.43746,0,0,0,0,0,0,0,52.56254,49.93441,339.7539,12.97967,49.93441,0,49.93441,145.0539,34.53657,0.1176938,31.2812,0,81,12.97967
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,25.6095,25.6095,81,0,22.761,25.6095,82.2432,0,0,0,21.06208,0,0,55.3905,52.62097,289.8195,57.92065,73.68304,0,73.68304,214.9558,51.17984,0.1179852,28.17046,16.84966,81,78.98272
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,66.29851,66.29851,81,0,22.761,66.29851,83.28691,0,0,0,55.21798,0,0,14.70149,13.96642,216.1365,124.2354,69.18439,0,69.18439,280.5898,66.80698,0.1182935,72.92836,44.17439,81,179.4534
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,38.71371,38.71371,0,-1,0,38.71371,203.1227,0,0,0,78.63632,40.75127,38.71371,0,0,146.9521,186.5013,37.88505,0,37.88505,316.5308,75.36432,0.1181388,42.58508,62.90906,0,265.1377
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,77.29556,68.7,0,-1,0,68.7,151.9501,0,8.595565,16.32512,104.3897,72.31579,68.7,0,0,109.067,220.5979,32.07391,0,32.07391,346.9587,82.60906,0.118008,85.02512,83.51176,0,324.9876
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,45.00979,45.00979,0,-1,0,45.00979,242.422,0,0,0,109.1136,47.37872,45.00979,0,0,76.99313,249.4644,61.73492,0,61.73492,405.5256,96.55353,0.1177572,49.51077,87.29092,0,358.5781
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,151.0179,68.7,0,-1,0,68.7,148.8464,14.68345,82.31793,97.41972,102.2575,72.31579,68.7,0,0,15.25821,305.0258,15.25821,0,15.25821,420.0009,100,0.1176954,166.1197,81.80596,0,407.2833
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,21.90397,21.90397,0,-1,0,21.90397,554.0786,98.30838,0,0,121.3652,23.05681,21.90397,0,0,0,318.7582,0,0,0,420.0009,100,0.1176954,24.09436,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,76.61833,68.7,0,-1,0,68.7,159.8233,37.4828,7.91833,15.58016,109.7986,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1176954,84.28016,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,94.46518,94.46518,25.76518,0,8.786591,94.46518,83.27517,6.35025,0,0,78.66604,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1176954,103.9117,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,82.27444,82.27444,20.25,0,7.39125,82.27444,71.48689,0,0,0,58.81544,65.28889,62.02444,0,0,0,318.7582,0,6.473442,-6.473442,413.1772,98.37534,0.1176954,90.50188,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,106.6373,106.6373,37.93735,0,11.86615,106.6373,33.70001,0,0,0,35.9368,72.31579,68.7,0,0,7.192713,312.2848,0,36.37899,-36.37899,374.8304,89.24516,0.1176954,117.3011,28.74944,81,348.2216
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,80.42249,80.42249,20.25,0,7.39125,80.42249,5.615225,0,0,0,4.515903,63.33947,60.17249,0,0,47.61381,275.9058,0,58.82356,-58.82356,312.8249,74.48198,0.1176954,88.46474,3.612723,81,280.4217
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,210.7272,68.7,0,-1,0,68.7,0,0,142.0272,163.0999,0,72.31579,68.7,0,0,112.9733,217.0822,0,72.31579,-72.31579,236.5974,56.3326,0.1176954,231.7999,0,0,217.0822
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,163.5394,68.7,0,-1,0,68.7,0,0,94.83936,111.1933,0,72.31579,68.7,0,0,193.3242,144.7664,0,72.31579,-72.31579,160.3699,38.18322,0.1176954,179.8933,0,0,144.7664
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,89.99567,68.7,0,-1,0,68.7,0,0,21.29567,30.29524,0,72.31579,68.7,0,0,273.6751,72.45065,0,72.31579,-72.31579,84.14233,20.03385,0.1176954,98.99524,0,0,72.45065
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,76.68616,0.1281206,0,-1,0,0.1281206,0,0,76.55804,84.22665,0,0.1348638,0.1281206,0,0,354.026,0.1348638,0,0.1348638,-0.1348638,84.00017,20,0.1176954,84.35478,0,0,0.1348638
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,45.56031,0,0,-1,0,0,0,0,45.56031,50.11634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176954,50.11634,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,78.56404,0,0,-1,0,0,0,0,78.56404,86.42045,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176954,86.42045,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,26.79715,0,0,-1,0,0,0,0,26.79715,29.47687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176954,29.47687,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,50.92298,0,0,-1,0,0,0,0,50.92298,56.01527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176954,56.01527,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,63.06069,0,0,-1,0,0,0,0,63.06069,69.36676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176954,69.36676,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,16.43656,0,0,-1,0,0,0,0,16.43656,18.08021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1176954,18.08021,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,42.14307,42.14307,81,0,22.761,42.14307,0,0,0,0,0,0,0,38.85693,36.91408,354.1758,0,36.91408,0,36.91408,119.0199,28.33802,0.1179214,46.35738,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,7.298241,7.298241,79.61403,0,22.41035,7.298241,0,0,0,0,0,0,0,72.31579,68.7,317.2617,33.22267,68.7,0,68.7,184.1945,43.85574,0.1182159,8.028065,0,81,33.22267
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,34.76309,34.76309,81,0,22.761,34.76309,48.091,0,0,0,16.71791,0,0,46.23691,43.92507,248.5617,95.05267,60.64298,0,60.64298,241.7255,57.55357,0.1185549,38.2394,13.37433,81,111.7706
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,75.519,75.519,81,0,22.761,75.519,61.12556,0,0,0,46.16142,0,0,5.481001,5.206952,187.9187,149.6314,51.36837,0,51.36837,290.4578,69.15648,0.1188205,83.0709,36.92913,81,195.7928
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,86.68397,68.7,0,-1,0,68.7,92.33501,0,17.98397,26.65237,63.43415,72.31579,68.7,0,0,136.5504,195.8629,0,8.881639,-8.881639,281.0957,66.92741,0.1188205,95.35236,50.74732,0,259.297
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,16.78382,16.78382,0,-1,0,16.78382,444.2186,0,0,0,74.55686,17.66718,16.78382,0,0,146.4189,186.9812,56.88968,0,56.88968,335.066,79.77746,0.1185901,18.46221,59.64549,0,261.5381
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,43.43497,43.43497,0,-1,0,43.43497,170.6706,0,0,0,74.13074,45.72102,43.43497,0,0,89.52919,238.182,28.40972,0,28.40972,362.0178,86.19455,0.1184754,47.77847,59.3046,0,312.3127
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,86.05106,68.7,0,-1,0,68.7,46.04531,0,17.35106,25.95616,31.63313,72.31579,68.7,0,0,61.11946,263.7507,0,40.68266,-40.68266,319.1345,75.98426,0.1184754,94.65617,25.3065,0,295.3838
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,-1,0,0,0,0,0,0,82.13316,0,0,0,0,106.3224,223.068,82.13316,0,82.13316,397.0529,94.53622,0.1181449,0,65.70653,0,305.2012
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,41.87117,41.87117,0,-1,0,41.87117,145.4608,0,0,0,60.90614,44.07491,41.87117,0,0,24.18926,296.9879,16.83122,0,16.83122,413.0204,98.33799,0.1180774,46.05828,48.72491,0,357.894
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,11.47952,11.47952,0,0,0,11.47952,521.314,40.40259,0,0,59.84433,12.0837,11.47952,0,0,7.358038,312.136,7.358038,0,7.358038,420.0009,100,0.1180479,12.62747,47.87547,0,371.9803
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1180479,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,30.1581,30.1581,0,0,0,30.1581,65.72701,0,0,0,19.82202,31.74537,30.1581,0,0,0,318.7582,0,11.92335,-11.92335,407.4325,97.00755,0.1180479,33.17391,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,83.2169,83.2169,20.25,0,7.39125,83.2169,6.47102,0,0,0,5.384983,66.28094,62.9669,0,0,13.24817,306.8349,0,60.89597,-60.89597,343.2426,81.72425,0.1180479,91.53859,4.307986,81,312.2198
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,43.02142,43.02142,0,-1,0,43.02142,0,0,7.105427E-15,0,0,45.2857,43.02142,0,0,80.91035,245.9389,0,45.2857,-45.2857,295.5072,70.35872,0.1180479,47.32356,0,0,245.9389
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,17.90061,17.90061,0,-1,0,17.90061,0,0,3.552714E-15,0,0,18.84275,17.90061,0,0,131.2278,200.6532,0,18.84275,-18.84275,275.6452,65.62968,0.1180479,19.69067,0,0,200.6532
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,168.7109,68.7,0,-1,0,68.7,0,0,100.0109,116.882,0,72.31579,68.7,0,0,152.1642,181.8105,0,72.31579,-72.31579,199.4177,47.48031,0.1180479,185.582,0,0,181.8105
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.5151,109.4947,0,0,0,199.4177,47.48031,0.1180479,0,0,0,109.4947
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,58.11404,58.11404,0,-1,0,58.11404,0,0,7.105427E-15,0,0,61.17267,58.11404,0,0,232.5151,109.4947,0,61.17267,-61.17267,134.936,32.12756,0.1180479,63.92544,0,0,109.4947
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.4847,48.32201,0,0,0,134.936,32.12756,0.1180479,0,0,0,48.32201
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,13.22749,13.22749,0,-1,0,13.22749,0,0,1.776357E-15,0,0,13.92367,13.22749,0,0,300.4847,48.32201,0,13.92367,-13.92367,120.2592,28.63309,0.1180479,14.55023,0,0,48.32201
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,56.85544,32.67842,0,-1,0,32.67842,0,0,24.17702,29.86256,0,34.39834,32.67842,0,0,315.9554,34.39834,0,34.39834,-34.39834,84.00017,20,0.1180479,62.54098,0,0,34.39834
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,82.62743,0,0,-1,0,0,0,0,82.62743,90.89017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180479,90.89017,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,17.52604,0,0,-1,0,0,0,0,17.52604,19.27864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180479,19.27864,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,48.77446,48.77446,81,0,22.761,48.77446,0,0,0,0,0,0,0,32.22554,30.61427,354.1758,0,30.61427,0,30.61427,113.0434,26.91504,0.1182325,53.6519,0,81,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,5.034517,5.034517,77.3503,0,21.83763,5.034517,0,0,0,0,0,0,0,72.31579,68.7,323.5616,27.55284,68.7,0,68.7,178.218,42.43276,0.1185007,5.537969,0,81,27.55284
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,254.8615,89.38284,79.57635,0,79.57635,253.7107,60.40719,0.1186763,0,8.701081,81,100.2592
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,46.27271,46.27271,81,0,22.761,46.27271,20.0064,0,0,0,9.257504,0,0,34.72729,32.99092,175.2852,161.0016,42.24842,0,42.24842,293.7911,69.95012,0.1189195,50.89999,7.406003,81,170.2591
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,133.0368,199.0251,23.18074,0,23.18074,315.7823,75.1861,0.1188267,0,18.54459,0,222.2059
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,142.8517,68.7,0,-1,0,68.7,69.23599,0,74.15168,88.43684,47.56512,72.31579,68.7,0,0,109.856,219.8878,0,24.75066,-24.75066,289.6928,68.97433,0.1188267,157.1368,38.0521,0,267.4529
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,139.2284,68.7,0,-1,0,68.7,71.92001,0,70.52842,84.45126,49.40905,72.31579,68.7,0,0,137.3568,195.1371,0,22.90674,-22.90674,265.547,63.22534,0.1188267,153.1513,39.52724,0,244.5462
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,98.02847,68.7,0,-1,0,68.7,63.1327,0,29.32847,39.13132,43.37217,72.31579,68.7,0,0,162.8087,172.2304,0,28.94362,-28.94362,235.0377,55.96124,0.1188267,107.8313,34.69773,0,215.6026
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,172.0952,68.7,0,-1,0,68.7,108.4455,0,103.3952,120.6047,74.50203,72.31579,68.7,0,0,194.9683,143.2868,2.186241,0,2.186241,237.1117,56.45507,0.1188179,189.3047,59.60162,0,217.7888
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,34.96166,34.96166,0,-1,0,34.96166,126.3077,0,0,0,44.15926,36.80175,34.96166,0,0,192.782,145.2544,7.357513,0,7.357513,244.0917,58.11695,0.1187885,38.45783,35.32741,0,189.4137
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,68.50693,68.50693,20.25,0,7.39125,68.50693,46.19278,0,0,0,31.64525,50.79677,48.25693,0,0,185.4245,151.8762,0,19.15151,-19.15151,223.9042,53.31042,0.1187885,75.35762,25.3162,81,183.5214
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,22.24867,22.24867,81,0,22.761,22.24867,40.74043,0,0,0,9.064202,0,0,58.75133,55.81377,206.704,132.7246,64.87797,0,64.87797,285.4529,67.96484,0.1191031,24.47353,7.251362,81,141.7888
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,88.02159,88.02159,81,0,22.761,88.02159,11.58974,0,0,0,10.20148,7.39115,7.021593,0,0,141.826,191.1148,2.810327,0,2.810327,288.119,68.59962,0.1191171,96.82375,8.161182,81,201.3163
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,51.05642,51.05642,81,0,22.761,51.05642,10.06275,0,0,0,5.137678,0,0,29.94358,28.44641,139.0157,193.6441,33.58408,0,33.58408,319.9796,76.18548,0.1193112,56.16206,4.110142,81,198.7818
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,25.35819,25.35819,0,-1,0,25.35819,0,0,0,0,0,26.69283,25.35819,0,0,105.4316,223.8698,0,26.69283,-26.69283,291.8429,69.48627,0.1193112,27.89401,0,0,223.8698
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,71.21163,68.7,0,-1,0,68.7,0,0,2.511632,9.632794,0,72.31579,68.7,0,0,135.0903,197.177,0,72.31579,-72.31579,215.6154,51.33689,0.1193112,78.33279,0,0,197.177
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,51.08383,51.08383,0,-1,0,51.08383,0,0,7.105427E-15,0,0,53.77245,51.08383,0,0,215.4412,124.8612,0,53.77245,-53.77245,158.9342,37.84141,0.1193112,56.19221,0,0,124.8612
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,62.2546,62.2546,0,-1,0,62.2546,0,0,0,0.9457838,0,65.53116,62.2546,0,0,275.1884,71.08871,0,65.53116,-65.53116,89.85835,21.3948,0.1193112,68.48006,0,0,71.08871
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,123.956,5.279676,0,-1,0,5.279676,0,0,118.6763,131.0719,0,5.557554,5.279676,0,0,348.0007,5.557554,0,5.557554,-5.557554,84.00017,20,0.1193112,136.3516,0,0,5.557554
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,48.04065,0,0,-1,0,0,0,0,48.04065,52.84471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193112,52.84471,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,30.29558,0,0,-1,0,0,0,0,30.29558,33.32514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193112,33.32514,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,37.94057,0,0,-1,0,0,0,0,37.94057,41.73463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193112,41.73463,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193112,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,4.767385,0,0,-1,0,0,0,0,4.767385,5.244123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193112,5.244123,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193112,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,42.42266,42.42266,81,0,22.761,42.42266,0,0,0,0,0,0,0,38.57734,36.64848,354.1758,0,36.64848,0,36.64848,118.768,28.27803,0.1195279,46.66492,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,6.722761,6.722761,79.03855,0,22.26475,6.722761,217.4082,0,0,0,14.61584,0,0,72.31579,68.7,317.5273,32.98363,83.31583,0,83.31583,197.8083,47.09712,0.1197472,7.395037,11.69267,81,47.59946
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,234.2115,107.9679,96.48435,0,96.48435,289.3414,68.89067,0.1198498,0,22.22748,81,135.7522
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,8.175107,8.175107,0,-1,0,8.175107,424.0351,0,0,0,34.66532,8.605376,8.175107,0,0,137.7271,194.8038,26.05994,0,26.05994,314.064,74.777,0.1197459,8.992618,27.73226,0,229.4691
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,58.7657,58.7657,0,-1,0,58.7657,104.7415,0,0,0,61.55207,61.85863,58.7657,0,0,111.6672,218.2578,0,0.3065626,-0.3065626,313.7409,74.70007,0.1197459,64.64227,49.24165,0,279.8098
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,89.06287,68.7,0,-1,0,68.7,114.4833,0,20.36286,29.26915,78.65001,72.31579,68.7,0,0,112.0078,217.9512,6.334222,0,6.334222,319.7501,76.13081,0.1197207,97.96915,62.92001,0,296.6012
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,45.29759,45.29759,0,-1,0,45.29759,182.8734,0,0,0,82.83723,47.68167,45.29759,0,0,105.6736,223.652,35.15556,0,35.15556,353.1016,84.07163,0.1195809,49.82735,66.26978,0,306.4892
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,-1,0,0,0,18.28647,0,0,88.80451,0,0,0,0,70.51804,255.292,70.51804,0,70.51804,420.0009,100,0.1193015,0,71.04361,0,344.0965
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,102.3578,68.7,0,-1,0,68.7,58.65902,0,33.6578,43.89359,40.29874,72.31579,68.7,0,0,0,318.7582,0,32.01704,-32.01704,386.2519,91.96455,0.1193015,112.5936,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,146.0827,146.0827,81,0,22.761,146.0827,24.04311,0,0,10.99097,35.12282,68.50811,65.0827,0,0,35.57449,286.7412,0,33.38529,-33.38529,351.0607,83.58572,0.1193015,160.691,28.09826,81,321.864
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,137.1893,137.1893,81,0,22.761,137.1893,37.62237,7.105427E-15,0,1.208173,51.61384,59.14658,56.18925,0,0,72.66926,253.3559,0,7.532734,-7.532734,343.1205,81.6952,0.1193015,150.9082,41.29107,81,304.9697
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,0,0,0,15.34126,0,0,0,0,81.03896,245.8232,15.34126,0,15.34126,357.6745,85.16043,0.1192409,0,12.27301,0,261.1644
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,0,0,0,4.980995,0,0,0,0,65.6977,259.6303,4.980995,0,4.980995,362.3999,86.28552,0.1192212,0,3.984796,0,264.6113
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,61.79058,61.79058,0,-1,0,61.79058,0,0,1.421085E-14,0,0,65.04272,61.79058,0,0,60.7167,264.1132,0,65.04272,-65.04272,293.8389,69.96149,0.1192212,67.96964,0,0,264.1132
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,108.2493,68.7,0,-1,0,68.7,0,0,39.54928,50.37421,0,72.31579,68.7,0,0,132.9864,199.0705,0,72.31579,-72.31579,217.6113,51.81212,0.1192212,119.0742,0,0,199.0705
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,109.6681,68.7,0,-1,0,68.7,0,0,40.96811,51.93492,0,72.31579,68.7,0,0,213.3373,126.7547,0,72.31579,-72.31579,141.3838,33.66274,0.1192212,120.6349,0,0,126.7547
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,34.75448,34.75448,0,-1,0,34.75448,0,0,0,0,0,36.58366,34.75448,0,0,293.6881,54.43889,0,36.58366,-36.58366,102.8212,24.4812,0.1192212,38.22992,0,0,54.43889
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.3367,17.85523,0,0,0,102.8212,24.4812,0.1192212,0,0,0,17.85523
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,85.57382,16.96247,0,-1,0,16.96247,0,0,68.61135,77.16873,0,17.85523,16.96247,0,0,334.3367,17.85523,0,17.85523,-17.85523,84.00017,20,0.1192212,94.1312,0,0,17.85523
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,86.36636,0,0,-1,0,0,0,0,86.36636,95.00299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192212,95.00299,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192212,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,42.74836,0,0,-1,0,0,0,0,42.74836,47.0232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192212,47.0232,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,95.55507,0,0,-1,0,0,0,0,95.55507,105.1106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1192212,105.1106,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,15.89875,15.89875,81,0,22.761,15.89875,0,0,0,0,0,0,0,65.10125,61.84619,354.1758,0,61.84619,0,61.84619,142.6726,33.9696,0.1195419,17.48863,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,37.51247,37.51247,81,0,22.761,37.51247,0,0,0,0,0,0,0,43.48753,41.31315,292.3296,55.66157,41.31315,0,41.31315,181.8657,43.30127,0.1197824,41.26372,0,81,55.66157
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,121.8506,121.8506,81,0,22.761,121.8506,15.39593,7.105427E-15,0,0,18.76003,43.00063,40.85059,0,0,251.0165,92.84341,0,24.24059,-24.24059,156.3139,37.21752,0.1197824,134.0356,15.00802,81,111.6034
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,17.07896,17.07896,81,0,22.761,17.07896,254.7367,0,0,0,43.50637,0,0,63.92104,60.72499,277.9505,68.60281,104.2314,0,104.2314,255.1964,60.76093,0.1199334,18.78685,34.8051,81,112.1092
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,177.3096,68.7,0,-1,0,68.7,124.9202,0,108.6096,126.3406,85.82021,72.31579,68.7,0,0,173.7191,162.411,13.50441,0,13.50441,268.0078,63.81126,0.1198801,195.0406,68.65616,0,248.2312
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,36.61961,36.61961,0,-1,0,36.61961,242.2129,0,0,0,88.69743,38.54696,36.61961,0,0,160.2147,174.565,50.15047,0,50.15047,315.5847,75.13908,0.1196828,40.28157,70.95795,0,263.2625
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,121.164,68.7,0,-1,0,68.7,47.26126,0,52.46398,64.58038,32.46849,72.31579,68.7,0,0,110.0642,219.7004,0,39.8473,-39.8473,273.582,65.13844,0.1196828,133.2804,25.97479,0,252.1689
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,89.54042,68.7,0,-1,0,68.7,111.5859,0,20.84042,29.79446,76.65948,72.31579,68.7,0,0,154.339,179.8531,4.343689,0,4.343689,277.7028,66.11958,0.1196658,98.49446,61.32758,0,256.5126
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,69.42751,68.7,0,-1,0,68.7,146.179,0,0.7275088,7.67026,100.4249,72.31579,68.7,0,0,149.9953,183.7625,28.10916,0,28.10916,304.3695,72.46878,0.1195555,76.37026,80.33996,0,284.1874
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,28.41952,28.41952,0,-1,0,28.41952,269.0092,0,0,0,76.45111,29.91529,28.41952,0,0,121.8861,209.0607,46.53583,0,46.53583,348.5172,82.98013,0.1193734,31.26147,61.16089,0,285.5118
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,76.85638,76.85638,81,0,22.761,76.85638,81.93001,0,0,0,62.96843,0,0,4.143623,3.936442,75.35031,250.9429,66.90488,0,66.90488,411.9888,98.09238,0.1196703,84.54202,50.37475,81,313.9114
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,67.55119,67.55119,51.69046,0,15.34569,67.55119,37.21762,0,0,0,25.14094,16.69551,15.86073,0,0,8.445437,311.1573,8.445437,0,8.445437,420.0009,100,0.119711,74.3063,20.11275,81,336.2983
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,122.031,122.031,81,0,22.761,122.031,18.01301,0,0,0,21.98146,43.19054,41.03101,0,0,0,318.7582,0,21.20908,-21.20908,397.6445,94.67707,0.119711,134.2341,17.58517,81,340.7397
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,101.0183,101.0183,81,0,22.761,101.0183,3.856112,3.552714E-15,0,0,3.895378,21.0719,20.0183,0,0,23.56565,297.5491,0,17.17652,-17.17652,379.5389,90.36622,0.119711,111.1201,3.116303,81,301.4445
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,81.77105,68.7,0,-1,0,68.7,0,0,13.07105,21.24815,0,72.31579,68.7,0,0,42.65067,280.3726,0,72.31579,-72.31579,303.3113,72.21684,0.119711,89.94815,0,0,280.3726
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,152.2749,68.7,0,-1,0,68.7,0,0,83.57493,98.80241,0,72.31579,68.7,0,0,123.0015,208.0568,0,72.31579,-72.31579,227.0838,54.06746,0.119711,167.5024,0,0,208.0568
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,71.6347,68.7,0,-1,0,68.7,0,0,2.934702,10.09817,0,72.31579,68.7,0,0,203.3524,135.741,0,72.31579,-72.31579,150.8563,35.91808,0.119711,78.79817,0,0,135.741
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,20.34045,20.34045,0,-1,0,20.34045,0,0,3.552714E-15,0,0,21.411,20.34045,0,0,283.7033,63.42525,0,21.411,-21.411,128.2871,30.54448,0.119711,22.37449,0,0,63.42525
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,75.67169,39.91354,0,-1,0,39.91354,0,0,35.75815,43.32532,0,42.01426,39.91354,0,0,307.4933,42.01426,0,42.01426,-42.01426,84.00017,20,0.119711,83.23887,0,0,42.01426
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119711,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,41.17309,0,0,-1,0,0,0,0,41.17309,45.2904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119711,45.2904,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119711,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,43.83818,0,0,-1,0,0,0,0,43.83818,48.22199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119711,48.22199,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.119711,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.03601219,0.03601219,72.3518,0,20.57301,0.03601219,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1199202,0.03961341,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,21.77247,21.77247,81,0,22.761,21.77247,0,0,0,0,0,0,0,59.22754,56.26616,285.4758,61.83,56.26616,0,56.26616,202.5535,48.22692,0.1202422,23.94971,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,19.43159,19.43159,81,0,22.761,19.43159,32.20032,0,0,0,6.257032,0,0,61.56841,58.48999,229.2097,112.4695,64.74702,0,64.74702,263.9779,62.85175,0.1205438,21.37474,5.005626,81,118.7266
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,164.4626,170.7419,100.0459,0,100.0459,358.8898,85.44977,0.1206271,0,25.07671,81,202.0878
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,64.41674,260.7832,48.16969,0,48.16969,404.5876,96.33018,0.1204394,0,38.53576,0,308.9529
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,26.72155,26.72155,0,-1,0,26.72155,236.1649,18.73193,0,0,63.10692,28.12795,26.72155,0,0,16.24704,304.1359,16.24704,0,16.24704,420.0009,100,0.1203763,29.39371,50.48554,0,367.2428
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,33.26461,33.26461,0,-1,0,33.26461,182.2632,25.61377,0,0,60.62915,35.01538,33.26461,0,0,0,318.7582,0,0,0,420.0009,100,0.1203763,36.59108,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,-1,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203763,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,51.63711,51.63711,0,-1,0,51.63711,113.936,4.478401,0,0,58.83325,54.35485,51.63711,0,0,0,318.7582,0,0,0,420.0009,100,0.1203763,56.80082,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,163.8413,68.7,0,-1,0,68.7,106.7022,0.9886237,95.1413,111.5254,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1203763,180.2254,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,83.1684,83.1684,47.92057,0,14.3919,83.1684,44.61187,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.1203763,91.48524,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,171.2944,149.7,81,0,22.761,149.7,26.90306,0,21.59436,38.72379,40.27387,72.31579,68.7,0,0,0,318.7582,0,32.04192,-32.04192,386.2257,91.95831,0.1203763,188.4238,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,63.38501,63.38501,81,0,22.761,63.38501,24.3764,0,0,0,15.45098,0,0,17.61499,16.73424,35.60213,286.7163,32.18523,0,32.18523,416.7593,99.2282,0.1205441,69.72351,12.36079,81,302.1673
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,109.9478,109.9478,81,0,22.761,109.9478,3.852742,0,1.421085E-14,0,4.236003,30.47132,28.94776,0,0,3.416902,315.683,0,26.23532,-26.23532,389.1048,92.64382,0.1205441,120.9425,3.388802,81,319.919
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,51.12215,51.12215,0,-1,0,51.12215,0,0,0,0,0,53.81279,51.12215,0,0,32.56726,289.4477,0,53.81279,-53.81279,332.3812,79.13821,0.1205441,56.23437,0,0,289.4477
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,53.29756,53.29756,0,-1,0,53.29756,0,0,7.105427E-15,0,0,56.1027,53.29756,0,0,92.35925,235.6349,0,56.1027,-56.1027,273.2437,65.0579,0.1205441,58.62732,0,0,235.6349
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,9.757883,9.757883,0,-1,0,9.757883,0,0,0,0,0,10.27146,9.757883,0,0,154.6956,179.5322,0,10.27146,-10.27146,262.4167,62.48003,0.1205441,10.73367,0,0,179.5322
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,81.05106,68.7,0,-1,0,68.7,0,0,12.35107,20.45617,0,72.31579,68.7,0,0,166.1083,169.2608,0,72.31579,-72.31579,186.1891,44.33066,0.1205441,89.15617,0,0,169.2608
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,20.46669,20.46669,0,-1,0,20.46669,0,0,3.552714E-15,0,0,21.54388,20.46669,0,0,246.4592,96.94496,0,21.54388,-21.54388,163.4799,38.92371,0.1205441,22.51336,0,0,96.94496
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,90.45717,68.7,0,-1,0,68.7,0,0,21.75717,30.80289,0,72.31579,68.7,0,0,270.3968,75.40108,0,72.31579,-72.31579,87.25235,20.77433,0.1205441,99.50288,0,0,75.40108
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,96.58003,2.931027,0,-1,0,2.931027,0,0,93.649,103.307,0,3.085291,2.931027,0,0,350.7477,3.085291,0,3.085291,-3.085291,84.00017,20,0.1205441,106.238,0,0,3.085291
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,106.183,0,0,-1,0,0,0,0,106.183,116.8013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205441,116.8013,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,52.08422,0,0,-1,0,0,0,0,52.08422,57.29264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205441,57.29264,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,11.03376,0,0,-1,0,0,0,0,11.03376,12.13713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205441,12.13713,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,19.55189,19.55189,81,0,22.761,19.55189,0,0,0,0,0,0,0,61.44812,58.37571,354.1758,0,58.37571,0,58.37571,139.3802,33.1857,0.1208672,21.50707,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,56.25242,56.25242,81,0,22.761,56.25242,0,0,0,0,0,0,0,24.74758,23.5102,295.8001,52.53814,23.5102,0,23.5102,161.684,38.49611,0.1209996,61.87766,0,81,52.53814
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,96.27552,96.27552,81,0,22.761,96.27552,3.758562,0,1.421085E-14,0,3.618575,16.0795,15.27552,0,0,272.2899,73.69732,0,12.46092,-12.46092,148.549,35.36874,0.1209996,105.9031,2.89486,81,77.3159
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,128.8308,128.8308,81,0,22.761,128.8308,6.081101,7.105427E-15,0,1.050791,7.834332,50.34822,47.83081,0,0,286.1354,61.2364,0,42.51389,-42.51389,103.7354,24.69886,0.1209996,141.7139,6.267465,81,69.07073
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,32.81404,32.81404,0,-1,0,32.81404,69.49003,0,0,13.97659,22.80248,34.54109,32.81404,0,0,333.373,18.72251,0,11.73861,-11.73861,91.36185,21.75278,0.1209996,36.09544,18.24199,0,41.52499
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,57.70147,20.42203,0,-1,0,20.42203,71.0653,0,37.27943,54.07944,14.51298,21.49688,20.42203,0,0,346.4159,6.983899,0,6.983899,-6.983899,84.00017,20,0.1209996,63.47161,11.61038,0,21.49688
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,105.2372,47.00551,0,-1,0,47.00551,105.2632,0,58.23174,106.3599,49.47948,49.47948,47.00551,0,0,354.1758,0,0,0,0,84.00017,20,0.1209996,115.761,39.58358,0,49.47948
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,62.32582,14.65453,0,-1,0,14.65453,105.2632,0,47.67129,65.62749,15.42582,15.42582,14.65453,0,0,354.1758,0,0,0,0,84.00017,20,0.1209996,68.5584,12.34066,0,15.42582
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,-1,0,0,0,0,0,0,5.55623,0,0,0,0,354.1758,0,5.55623,0,5.55623,89.27127,21.25502,0.120978,0,4.444983,0,5.55623
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,72.53811,11.58477,0,-1,0,11.58477,62.09781,0,60.95334,73.6745,7.193887,12.19449,11.58477,0,0,348.6196,5.000607,0,5.000607,-5.000607,84.00017,20,0.120978,79.79192,5.75511,0,12.19449
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,33.22365,33.22365,81,0,22.761,33.22365,10.03936,0,0,0,3.335441,0,0,47.77635,45.38753,354.1758,0,48.72297,0,48.72297,130.2228,31.00537,0.1212485,36.54602,2.668353,81,3.335441
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,100.4296,100.4296,81,0,22.761,100.4296,7.384694,0,0,0,7.416418,20.4522,19.42959,0,0,305.4528,43.85067,0,13.03579,-13.03579,116.4819,27.73373,0.1212485,110.4725,5.933134,81,51.26709
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,319.937,30.81489,78.59771,0,78.59771,191.0462,45.48711,0.121412,0,7.918169,81,40.7126
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,64.99429,64.99429,81,0,22.761,64.99429,6.310393,0,0,0,4.101396,0,0,16.0057,15.20542,241.3393,101.5528,19.30681,0,19.30681,209.3623,49.84807,0.1215161,71.49373,3.281116,81,105.6542
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,13.38962,13.38962,0,-1,0,13.38962,0,0,1.776357E-15,0,0,14.09434,13.38962,0,0,222.0325,118.929,0,14.09434,-14.09434,194.5056,46.31076,0.1215161,14.72858,0,0,118.929
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,37.0462,37.0462,0,-1,0,37.0462,0,0,0,0,0,38.99601,37.0462,0,0,237.6929,104.8346,0,38.99601,-38.99601,153.4002,36.52378,0.1215161,40.75082,0,0,104.8346
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,92.57968,62.54669,0,-1,0,62.54669,0,0,30.033,39.29096,0,65.83862,62.54669,0,0,281.0218,65.83862,0,65.83862,-65.83862,84.00017,20,0.1215161,101.8376,0,0,65.83862
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,28.82222,0,0,-1,0,0,0,0,28.82222,31.70445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215161,31.70445,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,37.72346,0,0,-1,0,0,0,0,37.72346,41.49581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215161,41.49581,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215161,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,102.0221,0,0,-1,0,0,0,0,102.0221,112.2243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215161,112.2243,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,29.68847,0,0,-1,0,0,0,0,29.68847,32.65732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215161,32.65732,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,57.05689,0,0,-1,0,0,0,0,57.05689,62.76258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215161,62.76258,0,0,0
