Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,31.4637,0,0,-1,0,0,0,0,31.4637,34.61007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215161,34.61007,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,44.15166,44.15166,81,0,22.761,44.15166,0,-7.105427E-15,0,0,0,0,0,36.84834,35.00592,354.1758,0,35.00592,0,35.00592,117.2097,27.90701,0.1217112,48.56683,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.1699,31.50533,68.7,0,68.7,182.3842,43.42473,0.1219114,0,0,81,31.50533
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,167.7632,149.7,81,0,22.761,149.7,16.90105,0,18.06316,34.83948,25.30087,72.31579,68.7,0,0,250.4699,93.33533,0,47.01492,-47.01492,132.8262,31.62522,0.1219114,184.5395,20.2407,81,118.6362
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,208.6431,149.7,81,0,22.761,149.7,38.60607,0,58.94309,93.52229,57.79328,72.31579,68.7,0,0,302.7087,46.32041,0,14.52251,-14.52251,117.5181,27.98044,0.1219114,229.5074,46.23463,81,104.1137
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,16.46802,16.46802,0,-1,0,16.46802,431.0337,0,0,0,70.98273,17.33476,16.46802,0,0,318.8448,31.7979,53.64797,0,53.64797,168.413,40.09826,0.1217031,18.11483,56.78619,0,102.7806
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,138.9674,68.7,0,-1,0,68.7,153.0942,0,70.26736,84.16409,105.1757,72.31579,68.7,0,0,265.1968,80.08108,32.85995,0,32.85995,199.5867,47.52055,0.1215759,152.8641,84.14059,0,185.2568
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,57.28558,57.28558,0,-1,0,57.28558,197.1134,0,0,0,112.9176,60.30061,57.28558,0,0,232.3369,109.655,52.61697,0,52.61697,249.5036,59.40549,0.1213727,63.01413,90.33406,0,222.5726
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,124.8417,68.7,0,-1,0,68.7,153.8412,0,56.14173,68.6259,105.6889,72.31579,68.7,0,0,179.7199,157.0103,33.37309,0,33.37309,281.1641,66.94369,0.1212442,137.3259,84.5511,0,262.6992
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,199.5476,68.7,0,-1,0,68.7,167.0128,0,130.8476,150.8024,114.7378,72.31579,68.7,0,0,146.3468,187.0461,42.422,0,42.422,321.4091,76.52583,0.1210813,219.5024,91.79023,0,301.7839
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,41.66147,41.66147,0,-1,0,41.66147,267.2105,0,0,0,111.3238,43.85418,41.66147,0,0,103.9248,225.2259,67.46964,0,67.46964,385.4164,91.76563,0.120823,45.82761,89.05905,0,336.5497
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,49.584,49.584,0,0,0,49.584,183.0977,2.13832,0,0,90.78718,52.19368,49.584,0,0,36.45518,285.9486,36.45518,0,36.45518,420.0009,100,0.1206839,54.54239,72.62975,0,376.7357
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,120.9102,120.9102,66.88863,0,19.19082,120.9102,47.0306,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1206839,133.0012,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,22.22403,22.22403,0,0,0,22.22403,115.7348,2.327216,0,0,25.72093,23.39372,22.22403,0,0,0,318.7582,0,0,0,420.0009,100,0.1206839,24.44643,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,32.17112,32.17112,0,0,0,32.17112,9.607811,0,0,0,3.090941,33.86434,32.17112,0,0,0,318.7582,0,30.7734,-30.7734,387.5628,92.27668,0.1206839,35.38824,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,115.7291,68.7,0,-1,0,68.7,0,0,47.02908,58.60199,0,72.31579,68.7,0,0,34.19267,287.9848,0,72.31579,-72.31579,311.3353,74.1273,0.1206839,127.302,0,0,287.9848
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,117.7205,68.7,0,-1,0,68.7,0,0,49.02052,60.79258,0,72.31579,68.7,0,0,114.5435,215.669,0,72.31579,-72.31579,235.1078,55.97792,0.1206839,129.4926,0,0,215.669
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,77.54312,68.7,0,-1,0,68.7,0,0,8.843124,16.59744,0,72.31579,68.7,0,0,194.8944,143.3532,0,72.31579,-72.31579,158.8802,37.82855,0.1206839,85.29744,0,0,143.3532
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,102.0258,67.48558,0,-1,0,67.48558,0,0,34.54025,44.74284,0,71.03745,67.48558,0,0,275.2453,71.03745,0,71.03745,-71.03745,84.00017,20,0.1206839,112.2284,0,0,71.03745
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,76.76173,0,0,-1,0,0,0,0,76.76173,84.4379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206839,84.4379,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,74.35309,0,0,-1,0,0,0,0,74.35309,81.7884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206839,81.7884,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,3.763762,0,0,-1,0,0,0,0,3.763762,4.140139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206839,4.140139,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,50.34866,0,0,-1,0,0,0,0,50.34866,55.38353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206839,55.38353,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,21.17718,0,0,-1,0,0,0,0,21.17718,23.2949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206839,23.2949,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,98.53726,0,0,-1,0,0,0,0,98.53726,108.391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206839,108.391,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,103.2146,81,81,0,22.761,81,0,0,22.21465,32.53611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206839,113.5361,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1208839,0,0,81,0
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,5.210216,5.210216,77.52601,0,21.88208,5.210216,448.5905,0,0,0,23.37253,0,0,72.31579,68.7,285.4758,61.83,92.07253,0,92.07253,236.5224,56.31474,0.1210401,5.731237,18.69802,81,85.20253
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,74.59447,74.59447,81,0,22.761,74.59447,65.50907,0,0,0,48.86614,0,0,6.40553,6.085254,193.4033,144.6953,54.9514,0,54.9514,288.6539,68.72697,0.1212972,82.05392,39.09291,81,193.5614
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,138.4519,194.1515,81.59956,0,81.59956,366.066,87.15839,0.1209876,0,65.27964,0,275.7511
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,93.09505,68.7,0,-1,0,68.7,145.8559,0,24.39504,33.70455,100.203,72.31579,68.7,0,0,56.85233,267.5911,27.88718,0,27.88718,392.5221,93.45745,0.1208821,102.4045,80.16238,0,367.7941
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,38.79378,38.79378,0,-1,0,38.79378,308.8583,50.01712,0,0,119.8178,40.83555,38.79378,0,0,28.96514,292.6896,28.96514,0,28.96514,420.0009,100,0.1207728,42.67315,95.85426,0,412.5074
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,-1,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207728,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,100.5521,68.7,0,-1,0,68.7,161.4575,38.60552,31.85211,41.90732,110.9213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1207728,110.6073,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,114.3645,68.7,0,-1,0,68.7,151.417,31.70766,45.6645,57.10095,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1207728,125.8009,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,61.84095,61.84095,0,0,0,61.84095,129.4548,14.96035,0,0,80.05609,65.09574,61.84095,0,0,0,318.7582,0,0,0,420.0009,100,0.1207728,68.02505,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207728,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207728,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,58.09247,58.09247,0,0,0,58.09247,8.607148,0,0,0,5.000105,61.14997,58.09247,0,0,0,318.7582,0,56.14986,-56.14986,360.8137,85.90784,0.1207728,63.90172,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,85.28651,68.7,0,-1,0,68.7,0,0,16.58651,25.11516,0,72.31579,68.7,0,0,62.38874,262.6084,0,72.31579,-72.31579,284.5862,67.75847,0.1207728,93.81516,0,0,262.6084
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,137.786,68.7,0,-1,0,68.7,0,0,69.08604,82.86465,0,72.31579,68.7,0,0,142.7396,190.2926,0,72.31579,-72.31579,208.3586,49.60909,0.1207728,151.5647,0,0,190.2926
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,86.27689,68.7,0,-1,0,68.7,0,0,17.57689,26.20458,0,72.31579,68.7,0,0,223.0905,117.9768,0,72.31579,-72.31579,132.1311,31.45972,0.1207728,94.90458,0,0,117.9768
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.4414,45.66099,0,0,0,132.1311,31.45972,0.1207728,0,0,0,45.66099
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,118.6833,43.37794,0,-1,0,43.37794,0,0,75.3054,87.17373,0,45.66099,43.37794,0,0,303.4414,45.66099,0,45.66099,-45.66099,84.00017,20,0.1207728,130.5517,0,0,45.66099
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,43.28286,0,0,-1,0,0,0,0,43.28286,47.61115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207728,47.61115,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,44.74327,0,0,-1,0,0,0,0,44.74327,49.2176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207728,49.2176,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,87.1876,0,0,-1,0,0,0,0,87.1876,95.90636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207728,95.90636,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207728,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1207728,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,40.77899,40.77899,81,0,22.761,40.77899,0,0,0,0,0,0,0,40.22101,38.20996,354.1758,0,38.20996,0,38.20996,120.2493,28.63073,0.1209815,44.85689,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,42.31568,42.31568,81,0,22.761,42.31568,0,0,0,0,0,0,0,38.68432,36.7501,315.9659,34.38897,36.7501,0,36.7501,155.1135,36.93172,0.1211818,46.54725,0,81,34.38897
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,62.70855,62.70855,81,0,22.761,62.70855,40.23563,0,0,0,25.23118,0,0,18.29145,17.37687,279.2158,67.46406,42.60806,0,42.60806,195.5351,46.55588,0.1213908,68.97941,20.18494,81,92.69524
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,195.7261,149.7,81,0,22.761,149.7,39.51521,0,46.02606,65.59866,59.15426,72.31579,68.7,0,0,236.6077,105.8113,0,13.16153,-13.16153,181.6616,43.25268,0.1213908,215.2987,47.32341,81,164.9656
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,81.96494,68.7,0,-1,0,68.7,123.6838,0,13.26494,21.46144,84.97079,72.31579,68.7,0,0,251.2316,92.64978,12.655,0,12.655,193.6672,46.11115,0.121343,90.16144,67.97663,0,177.6206
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,36.04618,36.04618,0,-1,0,36.04618,263.5707,0,0,0,95.00718,37.94335,36.04618,0,0,238.5766,104.0393,57.06383,0,57.06383,247.8027,59.00052,0.121128,39.6508,76.00574,0,199.0465
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,120.7048,68.7,0,-1,0,68.7,151.2817,0,52.00482,64.0753,103.9305,72.31579,68.7,0,0,181.5128,155.3967,31.61473,0,31.61473,277.7951,66.14155,0.1210092,132.7753,83.14442,0,259.3272
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,22.135,22.135,0,-1,0,22.135,464.0542,0,0,0,102.7184,23.3,22.135,0,0,149.8981,183.85,79.41841,0,79.41841,353.138,84.0803,0.1207119,24.34851,82.17473,0,286.5684
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,231.4897,68.7,0,-1,0,68.7,138.1323,0,162.7897,185.9386,94.8969,72.31579,68.7,0,0,70.47964,255.3266,22.58111,0,22.58111,374.5603,89.18085,0.1206276,254.6386,75.91752,0,350.2234
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,23.75197,23.75197,0,-1,0,23.75197,424.9857,28.04186,0,0,100.9425,25.00208,23.75197,0,0,47.89853,275.6495,47.89853,0,47.89853,420.0009,100,0.1204492,26.12717,80.75398,0,376.592
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204492,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,61.69439,61.69439,0,0,0,61.69439,85.34392,0,0,0,52.6524,64.94146,61.69439,0,0,0,318.7582,0,12.28906,-12.28906,407.047,96.91576,0.1204492,67.86383,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,77.58745,77.58745,59.02114,0,17.20035,77.58745,42.78784,0,0,0,33.19799,19.54349,18.56631,0,0,13.65451,306.4692,13.65451,0,13.65451,420.0009,100,0.120511,85.34619,26.5584,81,339.6672
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,117.2835,117.2835,81,0,22.761,117.2835,3.691638,0,0,0,4.32968,38.19311,36.28345,0,0,0,318.7582,0,33.86343,-33.86343,384.3057,91.50116,0.120511,129.0118,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.62603,284.8948,0,0,0,384.3057,91.50116,0.120511,0,0,0,284.8948
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,66.1591,66.1591,0,-1,0,66.1591,0,0,1.421085E-14,4.075006,0,69.64115,66.1591,0,0,37.62603,284.8948,0,69.64115,-69.64115,310.8974,74.02305,0.120511,72.77501,0,0,284.8948
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,77.80206,68.7,0,-1,0,68.7,0,0,9.102059,16.88227,0,72.31579,68.7,0,0,115.0051,215.2536,0,72.31579,-72.31579,234.6699,55.87367,0.120511,85.58227,0,0,215.2536
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,57.55429,57.55429,0,-1,0,57.55429,0,0,7.105427E-15,0,0,60.58347,57.55429,0,0,195.356,142.9379,0,60.58347,-60.58347,170.8093,40.6688,0.120511,63.30972,0,0,142.9379
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,83.74545,68.7,0,-1,0,68.7,0,0,15.04545,23.41999,0,72.31579,68.7,0,0,262.6709,82.35439,0,72.31579,-72.31579,94.58178,22.51943,0.120511,92.12,0,0,82.35439
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,22.43603,9.536667,0,-1,0,9.536667,0,0,12.89936,15.14296,0,10.0386,9.536667,0,0,343.0218,10.0386,0,10.0386,-10.0386,84.00017,20,0.120511,24.67963,0,0,10.0386
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,74.39884,0,0,-1,0,0,0,0,74.39884,81.83872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120511,81.83872,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,78.91924,0,0,-1,0,0,0,0,78.91924,86.81117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120511,86.81117,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120511,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,69.25493,0,0,-1,0,0,0,0,69.25493,76.18042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120511,76.18042,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,51.14176,51.14176,81,0,22.761,51.14176,0,0,0,0,0,0,0,29.85824,28.36533,354.1758,0,28.36533,0,28.36533,110.9099,26.40706,0.1206644,56.25594,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,7.374734,7.374734,79.69052,0,22.4297,7.374734,0,0,0,0,0,0,0,72.31579,68.7,325.8105,25.52879,68.7,0,68.7,176.0844,41.92478,0.1209235,8.112207,0,81,25.52879
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,100.6351,100.6351,81,0,22.761,100.6351,19.91827,0,0,0,20.04478,20.66858,19.63515,0,0,257.1105,87.3588,0,0.623803,-0.623803,175.4269,41.76822,0.1209235,110.6987,16.03582,81,107.4036
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,73.40779,73.40779,81,0,22.761,73.40779,64.15612,0,0,0,47.09559,0,0,7.592208,7.212598,257.8036,86.73499,54.30819,0,54.30819,226.9482,54.03516,0.1211736,80.74857,37.67648,81,133.8306
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,114.4027,68.7,0,-1,0,68.7,116.5154,0,45.7027,57.14297,80.04606,72.31579,68.7,0,0,203.4954,135.6124,7.730273,0,7.730273,234.2817,55.78125,0.1211449,125.843,64.03685,0,215.6584
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,112.0971,68.7,0,-1,0,68.7,140.7171,0,43.39709,54.6068,96.67268,72.31579,68.7,0,0,195.7651,142.5696,24.3569,0,24.3569,257.3887,61.2829,0.1210543,123.3068,77.33815,0,239.2423
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,105.963,68.7,0,-1,0,68.7,162.5952,0,37.26295,47.85925,111.7029,72.31579,68.7,0,0,171.4082,164.4908,39.38708,0,39.38708,294.7546,70.17952,0.1209082,116.5592,89.3623,0,276.1937
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.722733,2.722733,0,-1,0,2.722733,3397.158,0,0,0,92.49554,2.866034,2.722733,0,0,132.0211,199.9392,89.6295,0,89.6295,379.7846,90.42472,0.1205769,2.995006,73.99643,0,292.4347
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,80.17439,68.7,0,-1,0,68.7,121.0859,0,11.47439,19.49183,83.186,72.31579,68.7,0,0,42.39165,280.6057,10.87021,0,10.87021,390.097,92.88005,0.1205369,88.19183,66.5488,0,363.7917
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,150.6723,68.7,0,-1,0,68.7,155.7984,3.196249,81.97232,97.03955,107.0335,72.31579,68.7,0,0,31.52144,290.3889,31.52144,0,31.52144,420.0009,100,0.1204209,165.7395,85.62678,0,397.4224
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,122.4739,122.4739,53.77392,0,15.8728,122.4739,64.93921,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1204209,134.7213,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,75.63229,75.63229,33.50394,0,10.7445,75.63229,58.6332,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.1204209,83.19551,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,66.30247,66.30247,47.26953,0,14.22719,66.30247,30.2171,0,0,0,20.03469,20.03469,19.03295,0,0,0,318.7582,0,0,0,420.0009,100,0.1204209,72.93272,16.02775,81,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,197.3695,149.7,81,0,22.761,149.7,2.699084,0,47.66954,67.40649,4.040529,72.31579,68.7,0,0,0,318.7582,0,68.27526,-68.27526,348.0324,82.86469,0.1204209,217.1065,3.232423,81,322.7988
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,125.0552,68.7,0,-1,0,68.7,0,0,56.35524,68.86077,0,72.31579,68.7,0,0,75.8614,250.483,0,72.31579,-72.31579,271.8049,64.71532,0.1204209,137.5608,0,0,250.483
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,98.39114,68.7,0,-1,0,68.7,0,0,29.69115,39.53026,0,72.31579,68.7,0,0,156.2123,178.1672,0,72.31579,-72.31579,195.5773,46.56594,0.1204209,108.2303,0,0,178.1672
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.5632,105.8514,0,0,0,195.5773,46.56594,0.1204209,0,0,0,105.8514
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,43.86769,43.86769,0,-1,0,43.86769,0,0,0,0,0,46.17651,43.86769,0,0,236.5632,105.8514,0,46.17651,-46.17651,146.903,34.97684,0.1204209,48.25446,0,0,105.8514
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,22.76216,22.76216,0,-1,0,22.76216,0,0,3.552714E-15,0,0,23.96017,22.76216,0,0,287.8704,59.67487,0,23.96017,-23.96017,121.6468,28.96346,0.1204209,25.03838,0,0,59.67487
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,52.69939,33.92897,0,-1,0,33.92897,0,0,18.77042,24.04036,0,35.71471,33.92897,0,0,314.4928,35.71471,0,35.71471,-35.71471,84.00017,20,0.1204209,57.96933,0,0,35.71471
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,65.47896,0,0,-1,0,0,0,0,65.47896,72.02686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204209,72.02686,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204209,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,64.54494,0,0,-1,0,0,0,0,64.54494,70.99944,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204209,70.99944,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,40.24761,0,0,-1,0,0,0,0,40.24761,44.27237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1204209,44.27237,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,29.39908,29.39908,81,0,22.761,29.39908,0,0,0,0,0,0,0,51.60092,49.02087,354.1758,0,49.02087,0,49.02087,130.5054,31.07266,0.1206831,32.33899,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,145.8082,122.9128,81,0,22.761,122.9128,0,0,22.89534,37.47616,0,44.11879,41.91285,0,0,305.1549,44.11879,0,44.11879,-44.11879,84.00017,20,0.1206831,160.389,0,81,44.11879
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,106.7024,96.71693,81,0,22.761,96.71693,17.10574,0,9.98547,33.22926,16.54414,16.54414,15.71694,0,0,354.1758,0,0,0,0,84.00017,20,0.1206831,117.3727,13.23532,81,16.54414
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,112.8062,102.9633,81,0,22.761,102.9633,22.45389,0,9.842934,38.6942,23.11927,23.11927,21.9633,0,0,354.1758,0,0,0,0,84.00017,20,0.1206831,124.0869,18.49541,81,23.11927
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,96.3415,37.84551,0,-1,0,37.84551,105.2632,0,58.49599,98.40655,39.83738,39.83738,37.84551,0,0,354.1758,0,0,0,0,84.00017,20,0.1206831,105.9756,31.8699,0,39.83738
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,1.083387,1.083387,0,-1,0,1.083387,3537.309,0,0,0,38.32276,1.140408,1.083387,0,0,354.1758,0,37.18235,0,37.18235,119.2744,28.39862,0.1205465,1.191726,30.65821,0,38.32276
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,51.03048,51.03048,0,-1,0,51.03048,122.4413,0,0,12.47096,62.48241,53.7163,51.03048,0,0,316.9934,33.46412,8.766112,0,8.766112,127.5907,30.37868,0.1205143,56.13353,49.98593,0,95.94653
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,28.86616,28.86616,0,-1,0,28.86616,269.6737,0,0,0,77.84444,30.38543,28.86616,0,0,308.2274,41.35362,47.45902,0,47.45902,172.6143,41.09856,0.1203405,31.75277,62.27556,0,119.1981
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,87.92365,68.7,0,-1,0,68.7,132.1997,0,19.22365,28.01601,90.82119,72.31579,68.7,0,0,260.7683,84.06673,18.5054,0,18.5054,190.1701,45.27849,0.1202729,96.71601,72.65695,0,174.8879
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,19.92383,19.92383,0,-1,0,19.92383,344.1221,0,0,0,68.5623,20.97245,19.92383,0,0,242.2629,100.7216,47.58985,0,47.58985,235.3177,56.02792,0.1200993,21.91621,54.84984,0,169.2839
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,66.23219,66.23219,81,0,22.761,66.23219,27.45745,0,0,0,18.18567,0,0,14.76781,14.02942,194.6731,143.5525,32.21508,0,32.21508,265.8797,63.30455,0.120255,72.85542,14.54854,81,161.7381
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,31.04808,31.04808,81,0,22.761,31.04808,33.91895,0,0,0,10.53118,0,0,49.95192,47.45432,162.458,172.546,57.9855,0,57.9855,320.8895,76.40211,0.1205539,34.15289,8.424947,81,183.0772
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,72.23172,72.23172,81,0,22.761,72.23172,17.50644,0,0,0,12.6452,0,0,8.768283,8.329869,104.4725,224.733,20.97507,0,20.97507,340.7882,81.13989,0.120654,79.45489,10.11616,81,237.3782
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,131.8398,131.8398,81,0,22.761,131.8398,3.22637,0,0,0,4.253641,53.51561,50.83983,0,0,83.49741,243.6105,0,49.26197,-49.26197,288.8616,68.77642,0.120654,145.0238,3.402912,81,247.8642
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.2329,194.3486,0,0,0,288.8616,68.77642,0.120654,0,0,0,194.3486
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.2329,194.3486,0,0,0,288.8616,68.77642,0.120654,0,0,0,194.3486
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,25.3889,25.3889,0,-1,0,25.3889,0,0,3.552714E-15,0,0,26.72516,25.3889,0,0,138.2329,194.3486,0,26.72516,-26.72516,260.6908,62.06911,0.120654,27.92779,0,0,194.3486
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,18.37495,18.37495,0,-1,0,18.37495,0,0,3.552714E-15,0,0,19.34205,18.37495,0,0,167.9276,167.6234,0,19.34205,-19.34205,240.3025,57.21476,0.120654,20.21244,0,0,167.6234
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,27.00009,27.00009,0,-1,0,27.00009,0,0,3.552714E-15,0,0,28.42115,27.00009,0,0,189.4187,148.2814,0,28.42115,-28.42115,210.3439,50.08179,0.120654,29.7001,0,0,148.2814
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.9978,119.8602,0,0,0,210.3439,50.08179,0.120654,0,0,0,119.8602
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,93.72153,68.7,0,-1,0,68.7,0,0,25.02154,34.39369,0,72.31579,68.7,0,0,220.9978,119.8602,0,72.31579,-72.31579,134.1164,31.93241,0.120654,103.0937,0,0,119.8602
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,7.138375,7.138375,0,-1,0,7.138375,0,0,8.881784E-16,0,0,7.514079,7.138375,0,0,301.3487,47.54444,0,7.514079,-7.514079,126.1959,30.04658,0.120654,7.852212,0,0,47.54444
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.6976,40.03036,0,0,0,126.1959,30.04658,0.120654,0,0,0,40.03036
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,92.10342,38.02884,0,-1,0,38.02884,0,0,54.07457,63.28491,0,40.03036,38.02884,0,0,309.6976,40.03036,0,40.03036,-40.03036,84.00017,20,0.120654,101.3138,0,0,40.03036
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,25.58293,25.58293,81,0,22.761,25.58293,0,0,0,0,0,0,0,55.41707,52.64622,354.1758,0,52.64622,0,52.64622,133.9448,31.89154,0.1209325,28.14122,0,81,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,24.64929,24.64929,81,0,22.761,24.64929,0,0,0,0,0,0,0,56.35071,53.53318,301.5296,47.3816,53.53318,0,53.53318,184.7308,43.98343,0.1212148,27.11422,0,81,47.3816
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,21.14279,21.14279,81,0,22.761,21.14279,69.56806,0,0,0,14.70863,0,0,59.85721,56.86435,247.9964,95.56145,71.57298,0,71.57298,252.6309,60.15009,0.1214674,23.25707,11.7669,81,110.2701
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,176.4234,159.9771,104.7567,0,104.7567,352.0118,83.81216,0.1215247,0,28.84534,81,196.0338
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,14.03538,14.03538,0,-1,0,14.03538,365.8453,0,0,0,51.34778,14.77408,14.03538,0,0,71.66676,254.2581,36.5737,0,36.5737,386.7086,92.0733,0.1213916,15.43892,41.07822,0,305.6059
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,34.40656,34.40656,0,-1,0,34.40656,215.4031,2.802306,0,0,74.1128,36.21743,34.40656,0,0,35.09306,287.1745,35.09306,0,35.09306,420.0009,100,0.1212642,37.84722,59.29024,0,361.2873
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,-1,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212642,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,12.51294,12.51294,0,-1,0,12.51294,814.7506,88.77774,0,0,101.9493,13.17152,12.51294,0,0,0,318.7582,0,0,0,420.0009,100,0.1212642,13.76423,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,97.54914,68.7,0,-1,0,68.7,87.03169,0,28.84914,38.60406,59.79077,72.31579,68.7,0,0,0,318.7582,0,12.52502,-12.52502,406.7983,96.85654,0.1212642,107.3041,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,175.1487,68.7,0,-1,0,68.7,72.74148,0,106.4487,123.9636,49.97339,72.31579,68.7,0,0,13.91669,306.2332,0,22.3424,-22.3424,383.2474,91.24919,0.1212642,192.6636,39.97871,0,356.2066
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,23.23483,23.23483,0,0,0,23.23483,279.1611,1.66333,0,0,64.86262,24.45772,23.23483,0,0,38.74157,283.8908,38.74157,0,38.74157,420.0009,100,0.1211239,25.55832,51.89009,0,348.7534
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,56.68252,56.68252,0,0,0,56.68252,77.36571,0,0,0,43.85283,59.66581,56.68252,0,0,0,318.7582,0,15.81298,-15.81298,403.3325,96.03136,0.1211239,62.35077,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,7.612493,7.612493,0,0,0,7.612493,120.7116,0,0,0,9.18916,8.013151,7.612493,0,0,17.56997,302.9453,1.17601,0,1.17601,404.4482,96.29699,0.1211196,8.373742,7.351328,0,312.1344
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,61.65265,61.65265,0,0,0,61.65265,5.776381,0,7.105427E-15,0,3.561292,64.89752,61.65265,0,0,16.39396,304.0037,0,61.33623,-61.33623,339.7941,80.90319,0.1211196,67.81791,2.849033,0,307.5649
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,122.6775,68.7,0,-1,0,68.7,0,0,53.97754,66.24529,0,72.31579,68.7,0,0,84.54533,242.6674,0,72.31579,-72.31579,263.5666,62.75382,0.1211196,134.9453,0,0,242.6674
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.8962,170.3516,0,0,0,263.5666,62.75382,0.1211196,0,0,0,170.3516
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,94.13129,68.7,0,-1,0,68.7,0,0,25.43129,34.84442,0,72.31579,68.7,0,0,164.8962,170.3516,0,72.31579,-72.31579,187.339,44.60444,0.1211196,103.5444,0,0,170.3516
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,79.22797,68.7,0,-1,0,68.7,0,0,10.52797,18.45077,0,72.31579,68.7,0,0,245.2471,98.03585,0,72.31579,-72.31579,111.1115,26.45506,0.1211196,87.15076,0,0,98.03585
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,30.50016,24.43406,0,-1,0,24.43406,0,0,6.066105,9.116121,0,25.72006,24.43406,0,0,325.598,25.72006,0,25.72006,-25.72006,84.00017,20,0.1211196,33.55018,0,0,25.72006
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,15.63662,0,0,-1,0,0,0,0,15.63662,17.20029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211196,17.20029,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,52.46811,0,0,-1,0,0,0,0,52.46811,57.71492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211196,57.71492,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,107.5262,0,0,-1,0,0,0,0,107.5262,118.2788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211196,118.2788,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,67.81071,0,0,-1,0,0,0,0,67.81071,74.59178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211196,74.59178,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,38.53865,0,0,-1,0,0,0,0,38.53865,42.39251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211196,42.39251,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211196,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,89.69752,81,81,0,22.761,81,0,0,8.697517,17.66727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211196,98.66727,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,72.05167,72.05167,81,0,22.761,72.05167,29.86888,0,0,0,21.52102,0,0,8.948336,8.500919,354.1758,0,30.02194,0,30.02194,112.4815,26.78125,0.1212577,79.25683,17.21682,81,21.52102
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,324.1539,27.01975,106.841,0,106.841,213.8398,50.91412,0.1213077,0,30.51279,81,65.16074
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,14.25225,14.25225,0,-1,0,14.25225,547.5731,0,0,0,78.04147,15.00237,14.25225,0,0,217.3129,123.1766,63.0391,0,63.0391,273.6439,65.15318,0.1210806,15.67747,62.43318,0,201.2181
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,-1,0,0,0,0,0,0,96.14759,0,0,0,0,154.2738,179.9118,96.14759,0,96.14759,364.8575,86.87066,0.1207359,0,76.91807,0,276.0594
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,65.67888,65.67888,0,-1,0,65.67888,141.621,0,0,3.54677,93.01506,69.13567,65.67888,0,0,58.12618,266.4447,23.8794,0,23.8794,387.5115,92.26446,0.1206506,72.24677,74.41205,0,359.4597
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,42.83092,42.83092,0,-1,0,42.83092,238.5322,22.83356,0,0,102.1655,45.08519,42.83092,0,0,34.24678,287.9361,34.24678,0,34.24678,420.0009,100,0.1205284,47.11402,81.73242,0,390.1017
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,38.43335,38.43335,0,-1,0,38.43335,294.1182,72.58333,0,0,113.0395,40.45616,38.43335,0,0,0,318.7582,0,0,0,420.0009,100,0.1205284,42.27669,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,2.012901,2.012901,0,-1,0,2.012901,4588.856,90.25026,0,0,92.3691,2.118843,2.012901,0,0,0,318.7582,0,0,0,420.0009,100,0.1205284,2.214191,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205284,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,61.55961,61.55961,0,0,0,61.55961,78.2648,0,7.105427E-15,0,48.17951,64.79959,61.55961,0,0,0,318.7582,0,16.62008,-16.62008,402.4817,95.82879,0.1205284,67.71558,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,32.17967,32.17967,0,0,0,32.17967,60.29113,0,0,0,19.40149,33.87334,32.17967,0,0,18.46676,302.1382,0,14.47185,-14.47185,387.2271,92.19673,0.1205284,35.39764,15.52119,0,321.5396
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,34.54659,287.6663,4.155354,0,4.155354,391.1692,93.13533,0.1205136,0,3.324284,0,291.8217
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.39124,291.4061,0,0,0,391.1692,93.13533,0.1205136,0,0,0,291.4061
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,11.30099,11.30099,0,-1,0,11.30099,0,0,1.776357E-15,0,0,11.89578,11.30099,0,0,30.39124,291.4061,0,11.89578,-11.89578,378.6299,90.1498,0.1205136,12.43109,0,0,291.4061
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,1.008685,1.008685,0,-1,0,1.008685,0,0,0,0,0,1.061774,1.008685,0,0,43.60878,279.5103,0,1.061774,-1.061774,377.5107,89.88332,0.1205136,1.109554,0,0,279.5103
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,34.47618,34.47618,0,-1,0,34.47618,0,0,7.105427E-15,0,0,36.29071,34.47618,0,0,44.78852,278.4485,0,36.29071,-36.29071,339.257,80.7753,0.1205136,37.92379,0,0,278.4485
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,99.83574,68.7,0,-1,0,68.7,0,0,31.13574,41.11931,0,72.31579,68.7,0,0,85.11154,242.1578,0,72.31579,-72.31579,263.0294,62.62592,0.1205136,109.8193,0,0,242.1578
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.4624,169.8421,0,0,0,263.0294,62.62592,0.1205136,0,0,0,169.8421
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,14.52341,14.52341,0,-1,0,14.52341,0,0,1.776357E-15,0,0,15.28781,14.52341,0,0,165.4624,169.8421,0,15.28781,-15.28781,246.9146,58.78909,0.1205136,15.97576,0,0,169.8421
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,16.21679,16.21679,0,-1,0,16.21679,0,0,0,0,0,17.07031,16.21679,0,0,182.4489,154.5542,0,17.07031,-17.07031,228.921,54.50488,0.1205136,17.83847,0,0,154.5542
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,38.59487,38.59487,0,-1,0,38.59487,0,0,0,0,0,40.62617,38.59487,0,0,201.4159,137.4839,0,40.62617,-40.62617,186.0972,44.30877,0.1205136,42.45435,0,0,137.4839
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,48.12447,48.12447,0,-1,0,48.12447,0,0,7.105427E-15,0,0,50.65733,48.12447,0,0,246.5561,96.85776,0,50.65733,-50.65733,132.6997,31.5951,0.1205136,52.93692,0,0,96.85776
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,57.58993,57.58993,81,0,22.761,57.58993,0,0,0,0,0,0,0,23.41007,22.23956,302.842,46.20042,22.23956,0,22.23956,153.798,36.6185,0.1206288,63.34892,0,81,46.20042
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,105.951,105.951,81,0,22.761,105.951,0,0,0,0,0,26.26418,24.95097,0,0,280.6024,66.21603,0,26.26418,-26.26418,126.1131,30.02687,0.1206288,116.5461,0,81,66.21603
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,50.29278,50.29278,81,0,22.761,50.29278,28.28752,0,0,0,14.22658,0,0,30.70722,29.17186,309.7849,39.95185,43.39844,0,43.39844,167.2845,39.82956,0.1208411,55.32206,11.38126,81,54.17844
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,77.94535,77.94535,81,0,22.761,77.94535,45.00366,0,0,0,35.07826,0,0,3.054648,2.901916,266.3864,79.01045,37.98018,0,37.98018,203.3157,48.40839,0.1210072,85.73988,28.06261,81,114.0887
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,141.4375,68.7,0,-1,0,68.7,84.69036,0,72.73747,86.88123,58.18228,72.31579,68.7,0,0,228.4062,113.1926,0,14.13351,-14.13351,188.4176,44.86125,0.1210072,155.5812,46.54582,0,171.3749
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,107.0948,68.7,0,-1,0,68.7,85.64682,0,38.39481,49.10429,58.83936,72.31579,68.7,0,0,244.1101,99.0591,0,13.47643,-13.47643,174.2122,41.47902,0.1210072,117.8043,47.07149,0,157.8985
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,-1,0,0,0,0,0,0,63.46505,0,0,0,0,259.084,85.58267,63.46505,0,63.46505,234.4205,55.81428,0.1207813,0,50.77204,0,149.0477
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,31.54673,31.54673,0,-1,0,31.54673,346.015,0,0,0,109.1564,33.20708,31.54673,0,0,195.6189,142.7012,75.9493,0,75.9493,306.4723,72.96944,0.1205121,34.7014,87.3251,0,251.8576
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,-1,0,0,0,0,0,0,119.0847,0,0,0,0,119.6696,211.0556,119.0847,0,119.0847,419.446,99.8679,0.1200924,0,95.2678,0,330.1403
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,36.82376,36.82376,0,-1,0,36.82376,264.8504,58.18118,0,0,97.52787,38.76185,36.82376,0,0,0.5848516,318.2319,0.5848516,0,0.5848516,420.0009,100,0.1200904,40.50613,78.0223,0,415.7597
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,52.69402,52.69402,0,0,0,52.69402,97.24286,0,0,0,51.24117,55.46738,52.69402,0,0,0,318.7582,0,4.226219,-4.226219,415.546,98.93933,0.1200904,57.96342,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,60.65505,60.65505,0,0,0,60.65505,46.52299,7.105427E-15,0,0,28.21854,63.84742,60.65505,0,0,4.695798,314.532,0,35.62888,-35.62888,377.9899,89.99741,0.1200904,66.72055,22.57483,0,342.7505
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,130.9662,130.9662,81,0,22.761,130.9662,19.16959,0,0,0,25.10568,52.59598,49.96618,0,0,44.28344,278.9031,0,27.4903,-27.4903,349.0126,83.09806,0.1200904,144.0628,20.08455,81,304.0088
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,169.7286,149.7,81,0,22.761,149.7,2.853992,0,20.02857,37.00142,4.272427,72.31579,68.7,0,0,74.82822,251.4128,0,68.04337,-68.04337,277.2885,66.02095,0.1200904,186.7014,3.417941,81,255.6853
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,98.09308,68.7,0,-1,0,68.7,0,0,29.39308,39.20239,0,72.31579,68.7,0,0,150.432,183.3695,0,72.31579,-72.31579,201.061,47.87157,0.1200904,107.9024,0,0,183.3695
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,109.459,68.7,0,-1,0,68.7,0,0,40.75901,51.70491,0,72.31579,68.7,0,0,230.7828,111.0537,0,72.31579,-72.31579,124.8335,29.7222,0.1200904,120.4049,0,0,111.0537
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,80.81656,36.80099,0,-1,0,36.80099,0,0,44.01557,52.09722,0,38.73789,36.80099,0,0,311.1337,38.73789,0,38.73789,-38.73789,84.00017,20,0.1200904,88.89822,0,0,38.73789
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,77.94958,0,0,-1,0,0,0,0,77.94958,85.74454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200904,85.74454,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,2.347097,0,0,-1,0,0,0,0,2.347097,2.581807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200904,2.581807,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,36.61683,0,0,-1,0,0,0,0,36.61683,40.27851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200904,40.27851,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,40.7499,0,0,-1,0,0,0,0,40.7499,44.82489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200904,44.82489,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,44.35257,0,0,-1,0,0,0,0,44.35257,48.78783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200904,48.78783,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,65.93498,0,0,-1,0,0,0,0,65.93498,72.52848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200904,72.52848,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200904,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,88.68311,81,81,0,22.761,81,0,0,7.683112,16.55142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200904,97.55142,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,88.28254,81,81,0,22.761,81,0,0,7.28254,16.11079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200904,97.11079,0,81,0
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,54.94485,54.94485,81,0,22.761,54.94485,37.81942,0,0,0,20.77983,0,0,26.05515,24.75239,354.1758,0,45.53222,0,45.53222,127.1958,30.28466,0.1203067,60.43934,16.62386,81,20.77983
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,308.6436,40.97899,120.821,0,120.821,241.8167,57.57528,0.1203096,0,41.69677,81,93.09996
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,113.7665,68.7,0,-1,0,68.7,110.6606,0,45.06648,56.44313,76.02383,72.31579,68.7,0,0,187.8226,149.7179,3.708044,0,3.708044,245.3344,58.41284,0.1202966,125.1431,60.81907,0,225.7417
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,127.9116,68.7,0,-1,0,68.7,140.1181,0,59.2116,72.00275,96.26117,72.31579,68.7,0,0,184.1146,153.0551,23.94538,0,23.94538,268.051,63.82154,0.1202129,140.7028,77.00893,0,249.3163
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,15.60057,15.60057,0,-1,0,15.60057,559.111,0,0,0,87.22449,16.42165,15.60057,0,0,160.1692,174.6059,70.80284,0,70.80284,335.2205,79.81424,0.1199659,17.16063,69.77959,0,261.8304
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,48.59679,48.59679,0,-1,0,48.59679,178.1626,0,0,0,86.5813,51.15451,48.59679,0,0,89.36636,238.3285,35.42678,0,35.42678,368.8293,87.81631,0.1198427,53.45647,69.26504,0,324.9098
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,65.86454,65.86454,0,-1,0,65.86454,157.1869,0,0,3.750997,103.5304,69.3311,65.86454,0,0,53.93958,270.2126,34.19933,0,34.19933,401.2736,95.54114,0.119724,72.451,82.82434,0,373.743
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,63.85979,0,0,83.60004,0,0,0,0,19.74025,300.992,19.74025,0,19.74025,420.0009,100,0.1196556,0,66.88003,0,384.592
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,38.20967,38.20967,0,0,0,38.20967,195.606,34.5197,0,0,74.7404,40.22071,38.20967,0,0,0,318.7582,0,0,0,420.0009,100,0.1196556,42.03064,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196556,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,103.9776,103.9776,80.21705,0,22.56291,103.9776,24.05435,0,0,0,25.01114,25.01114,23.76059,0,0,0,318.7582,0,0,0,420.0009,100,0.1196556,114.3754,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,24.95999,24.95999,0,0,0,24.95999,16.63062,0,0,0,4.151001,26.27367,24.95999,0,0,0,318.7582,0,22.12267,-22.12267,396.6815,94.44778,0.1196556,27.45599,3.320801,0,322.9092
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58074,296.6356,0,0,0,396.6815,94.44778,0.1196556,0,0,0,296.6356
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,111.9945,68.7,0,-1,0,68.7,0,0,43.29452,54.49397,0,72.31579,68.7,0,0,24.58074,296.6356,0,72.31579,-72.31579,320.4539,76.29841,0.1196556,123.194,0,0,296.6356
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,100.1984,68.7,0,-1,0,68.7,0,0,31.4984,41.51825,0,72.31579,68.7,0,0,104.9316,224.3198,0,72.31579,-72.31579,244.2264,58.14903,0.1196556,110.2182,0,0,224.3198
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,11.60663,11.60663,0,-1,0,11.60663,0,0,0,0,0,12.2175,11.60663,0,0,185.2825,152.004,0,12.2175,-12.2175,231.3481,55.08276,0.1196556,12.76729,0,0,152.004
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,54.92363,54.92363,0,-1,0,54.92363,0,0,0,0,0,57.81435,54.92363,0,0,198.8575,139.7865,0,57.81435,-57.81435,170.4064,40.57286,0.1196556,60.416,0,0,139.7865
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,14.19024,14.19024,0,-1,0,14.19024,0,0,1.776357E-15,0,0,14.93709,14.19024,0,0,263.0957,81.97212,0,14.93709,-14.93709,154.6613,36.82404,0.1196556,15.60926,0,0,81.97212
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,121.7823,63.68328,0,-1,0,63.68328,0,0,58.09905,70.27728,0,67.03503,63.68328,0,0,279.6924,67.03503,0,67.03503,-67.03503,84.00017,20,0.1196556,133.9606,0,0,67.03503
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,74.711,1.280752E-14,0,-1,0,1.280752E-14,0,0,74.711,82.1821,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1196556,82.1821,0,0,1.34816E-14
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,40.41637,1.280752E-14,0,-1,0,1.280752E-14,0,0,40.41637,44.458,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1196556,44.458,0,0,1.34816E-14
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,52.60243,1.280752E-14,0,-1,0,1.280752E-14,0,0,52.60243,57.86268,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1196556,57.86268,0,0,1.34816E-14
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,53.12162,53.12162,81,0,22.761,53.12162,0,0,0,0,0,0,0,27.87839,26.48447,354.1758,1.34816E-14,26.48447,0,26.48447,109.1255,25.98222,0.1197906,58.43378,0,81,1.34816E-14
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,60.86068,60.86068,81,0,22.761,60.86068,0,0,0,0,0,0,0,20.13932,19.13235,327.6913,23.83602,19.13235,0,19.13235,127.2761,30.30377,0.119888,66.94675,0,81,23.83602
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,114.8097,114.8097,81,0,22.761,114.8097,19.40514,0,0,2.055326,22.27899,35.5892,33.80974,0,0,308.559,41.05514,0,13.31021,-13.31021,113.2459,26.96325,0.119888,126.2907,17.82319,81,63.33413
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,42.14962,42.14962,81,0,22.761,42.14962,99.65001,0,0,0,42.0021,0,0,38.85038,36.90786,323.3481,27.74492,78.90996,0,78.90996,188.1064,44.78716,0.1201076,46.36458,33.60168,81,69.74702
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,41.74971,41.74971,0,-1,0,41.74971,140.5845,0,0,0,58.69363,43.94706,41.74971,0,0,244.4382,98.76389,14.74656,0,14.74656,202.0963,48.11806,0.1200566,45.92468,46.9549,0,157.4575
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.509276,1.509276,0,-1,0,1.509276,3193.837,0,0,0,48.2038,1.588711,1.509276,0,0,229.6916,112.0358,46.61509,0,46.61509,246.3192,58.64732,0.1198955,1.660203,38.56304,0,160.2396
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,35.53922,35.53922,0,-1,0,35.53922,117.7536,0,0,0,41.84872,37.40971,35.53922,0,0,183.0765,153.9894,4.439011,0,4.439011,250.5304,59.64999,0.1198801,39.09314,33.47897,0,195.8381
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,30.6207,30.6207,0,-1,0,30.6207,118.1014,0,0,0,36.16347,32.23232,30.6207,0,0,178.6375,157.9845,3.931149,0,3.931149,254.2599,60.53794,0.1198666,33.68277,28.93077,0,194.1479
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,138.6979,68.7,0,-1,0,68.7,63.10032,0,69.99794,83.86773,43.34992,72.31579,68.7,0,0,174.7063,161.5225,0,28.96587,-28.96587,223.7271,53.26826,0.1198666,152.5677,34.67994,0,204.8724
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,17.58714,17.58714,0,-1,0,17.58714,191.3893,0,0,0,33.65991,18.51278,17.58714,0,0,206.8906,132.5567,15.14713,0,15.14713,238.097,56.68964,0.1198143,19.34586,26.92793,0,166.2166
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,0,0,0,62.86414,0,0,0,0,191.7435,146.1891,62.86414,0,62.86414,297.7351,70.88918,0.119598,0,50.29131,0,209.0532
