Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,94.05395,94.05395,81,0,22.761,94.05395,45.47831,0,0,0,42.77414,13.74099,13.05394,0,0,128.8794,202.7668,29.03315,0,29.03315,325.2784,77.44708,0.1197209,103.4593,34.21931,81,245.5409
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,47.66737,47.66737,81,0,22.761,47.66737,35.13877,0,0,0,16.74973,0,0,33.33263,31.666,99.84622,228.8966,48.41573,0,48.41573,371.2096,88.38306,0.1199515,52.4341,13.39978,81,245.6464
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,66.25012,66.25012,81,0,22.761,66.25012,4.175808,0,0,0,2.766478,0,0,14.74988,14.01239,51.43049,272.4708,16.77886,0,16.77886,387.1274,92.17301,0.1200337,72.87513,2.213182,81,275.2373
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.65162,287.5718,0,0,0,387.1274,92.17301,0.1200337,0,0,0,287.5718
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,93.27023,68.7,0,-1,0,68.7,0,0,24.57022,33.89725,0,72.31579,68.7,0,0,34.65162,287.5718,0,72.31579,-72.31579,310.8999,74.02364,0.1200337,102.5972,0,0,287.5718
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,125.5225,68.7,0,-1,0,68.7,0,0,56.82251,69.37476,0,72.31579,68.7,0,0,115.0025,215.256,0,72.31579,-72.31579,234.6723,55.87426,0.1200337,138.0748,0,0,215.256
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,81.73589,68.7,0,-1,0,68.7,0,0,13.0359,21.20949,0,72.31579,68.7,0,0,195.3534,142.9402,0,72.31579,-72.31579,158.4448,37.72488,0.1200337,89.90948,0,0,142.9402
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,96.83151,67.09318,0,-1,0,67.09318,0,0,29.73834,39.42149,0,70.6244,67.09318,0,0,275.7043,70.6244,0,70.6244,-70.6244,84.00017,20,0.1200337,106.5147,0,0,70.6244
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,49.73592,0,0,-1,0,0,0,0,49.73592,54.70951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200337,54.70951,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,66.38048,0,0,-1,0,0,0,0,66.38048,73.01852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200337,73.01852,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,30.6952,0,0,-1,0,0,0,0,30.6952,33.76472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200337,33.76472,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,62.12661,0,0,-1,0,0,0,0,62.12661,68.33927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200337,68.33927,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,85.01284,0,0,-1,0,0,0,0,85.01284,93.51412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200337,93.51412,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,74.08343,74.08343,81,0,22.761,74.08343,0,0,0,0.4917664,0,0,0,6.916576,6.570747,354.1758,0,6.570747,0,6.570747,90.23373,21.48418,0.1200668,81.49177,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,26.01414,26.01414,81,0,22.761,26.01414,0,0,0,0,0,0,0,54.98586,52.23657,347.6051,5.913672,52.23657,0,52.23657,139.7897,33.28319,0.1203295,28.61555,0,81,5.913672
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,91.01923,91.01923,81,0,22.761,91.01923,17.05086,0,0,0,15.51957,10.54656,10.01924,0,0,295.3685,52.92659,4.973002,0,4.973002,144.5075,34.40648,0.1203503,100.1212,12.41565,81,68.44615
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,142.1415,142.1415,81,0,22.761,142.1415,34.22081,0,0,11.58151,48.64198,64.35948,61.14151,0,0,290.3955,57.40229,0,15.71751,-15.71751,127.9398,30.46179,0.1203503,156.3557,38.91358,81,106.0443
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,24.40222,24.40222,0,-1,0,24.40222,242.4611,0,0,0,59.16589,25.68655,24.40222,0,0,307.8594,41.68478,33.47934,0,33.47934,159.7011,38.02399,0.1202352,26.84244,47.33271,0,100.8507
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,140.8953,68.7,0,-1,0,68.7,127.3811,0,72.19527,86.28481,87.51082,72.31579,68.7,0,0,274.38,71.81618,15.19503,0,15.19503,174.1163,41.45619,0.1201831,154.9848,70.00865,0,159.327
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,71.96668,68.7,0,-1,0,68.7,130.9744,0,3.266682,10.46335,89.97942,72.31579,68.7,0,0,259.185,85.49171,17.66363,0,17.66363,190.8735,45.44599,0.1201225,79.16335,71.98354,0,175.4711
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,72.55839,68.7,0,-1,0,68.7,95.36971,0,3.858385,11.11422,65.51899,72.31579,68.7,0,0,241.5214,101.389,0,6.796797,-6.796797,183.7091,43.74017,0.1201225,79.81422,52.4152,0,166.908
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,84.47919,68.7,0,-1,0,68.7,103.401,0,15.77919,24.22711,71.0365,72.31579,68.7,0,0,249.0734,94.59219,0,1.279291,-1.279291,182.3606,43.4191,0.1201225,92.92711,56.8292,0,165.6287
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,43.52266,43.52266,0,-1,0,43.52266,163.2055,0,0,0,71.03138,45.81332,43.52266,0,0,250.4948,93.3129,25.21806,0,25.21806,206.2845,49.11527,0.1200361,47.87492,56.8251,0,164.3443
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,40.2444,40.2444,0,0,0,40.2444,181.6611,0,0,0,73.10842,42.36253,40.2444,0,0,225.2767,116.0091,30.7459,0,30.7459,235.4527,56.06005,0.119931,44.26884,58.48674,0,189.1176
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,97.08329,97.08329,81,0,22.761,97.08329,38.4628,0,0,0,37.34095,16.92978,16.08329,0,0,194.5309,143.6805,20.41117,0,20.41117,254.8164,60.67045,0.1200165,106.7916,29.87276,81,181.0214
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,16.57029,16.57029,81,0,22.761,16.57029,105.5346,0,0,0,17.48738,0,0,64.42971,61.20822,174.1197,162.0505,78.69561,0,78.69561,329.4736,78.44594,0.1202333,18.22732,13.98991,81,179.5379
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,149.722,149.7,81,0,22.761,149.7,2.538222,0,0.02200489,14.99421,3.799718,72.31579,68.7,0,0,95.42408,232.8766,0,68.51608,-68.51608,257.2513,61.25019,0.1202333,164.6942,3.039774,81,236.6763
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,127.8538,68.7,0,-1,0,68.7,0,0,59.15381,71.93919,0,72.31579,68.7,0,0,171.553,164.3605,0,72.31579,-72.31579,181.0238,43.10082,0.1202333,140.6392,0,0,164.3605
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,48.68566,48.68566,0,-1,0,48.68566,0,0,7.105427E-15,0,0,51.24806,48.68566,0,0,251.9039,92.04469,0,51.24806,-51.24806,127.0036,30.23889,0.1202333,53.55423,0,0,92.04469
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,33.81763,33.81763,0,-1,0,33.81763,0,0,0,0,0,35.5975,33.81763,0,0,308.8462,40.79663,0,35.5975,-35.5975,89.48053,21.30485,0.1202333,37.19939,0,0,40.79663
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,40.54426,4.939171,0,-1,0,4.939171,0,0,35.60509,39.65951,0,5.199128,4.939171,0,0,348.399,5.199128,0,5.199128,-5.199128,84.00017,20,0.1202333,44.59869,0,0,5.199128
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,48.58921,0,0,-1,0,0,0,0,48.58921,53.44813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202333,53.44813,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,18.58866,0,0,-1,0,0,0,0,18.58866,20.44753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202333,20.44753,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,19.51829,0,0,-1,0,0,0,0,19.51829,21.47012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202333,21.47012,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,23.59068,0,0,-1,0,0,0,0,23.59068,25.94975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202333,25.94975,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,45.12949,0,0,-1,0,0,0,0,45.12949,49.64244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202333,49.64244,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,50.55666,0,0,-1,0,0,0,0,50.55666,55.61233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202333,55.61233,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,16.44422,16.44422,81,0,22.761,16.44422,0,0,0,0,0,0,0,64.55578,61.32799,354.1758,0,61.32799,0,61.32799,142.181,33.85255,0.1205085,18.08864,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,292.8478,55.19519,68.7,0,68.7,207.3555,49.37027,0.1206885,0,0,81,55.19519
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,14.23341,14.23341,81,0,22.761,14.23341,51.33641,0,0,0,7.306921,0,0,66.76659,63.42826,224.1478,117.0252,70.73518,0,70.73518,274.4608,65.34769,0.1209297,15.65675,5.845537,81,124.3321
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,153.4126,180.6869,75.44585,0,75.44585,346.0351,82.38914,0.1210851,0,5.396679,81,187.4327
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,61.16734,61.16734,0,-1,0,61.16734,10.58011,0,1.421085E-14,0,6.47157,64.38667,61.16734,0,0,77.96679,248.5881,0,57.9151,-57.9151,284.9872,67.85395,0.1210851,67.28407,5.177256,0,255.0597
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,-1,0,0,0,0,0,0,26.87277,0,0,0,0,142.3169,190.673,26.87277,0,26.87277,310.4809,73.92388,0.1209934,0,21.49822,0,217.5458
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,65.20908,65.20908,0,-1,0,65.20908,13.0762,0,1.421085E-14,3.029994,8.526872,68.64114,65.20908,0,0,115.4441,214.8585,0,60.11427,-60.11427,247.1149,58.83677,0.1209934,71.73,6.821497,0,223.3854
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,148.5709,68.7,0,-1,0,68.7,17.25779,0,79.8709,94.72798,11.8561,72.31579,68.7,0,0,182.2378,154.7442,0,60.45969,-60.45969,183.3848,43.66296,0.1209934,163.428,9.484882,0,166.6003
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,149.0424,68.7,0,-1,0,68.7,53.42858,0,80.34244,95.24668,36.70543,72.31579,68.7,0,0,249.4152,94.28455,0,35.61036,-35.61036,145.8482,34.72569,0.1209934,163.9467,29.36435,0,130.99
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,33.37399,33.37399,0,-1,0,33.37399,215.5202,0,0,0,71.92768,35.13052,33.37399,0,0,288.9823,58.67419,36.79716,0,36.79716,180.757,43.03731,0.1208682,36.71139,57.54215,0,130.6019
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,0,0,0,46.32049,0,0,0,0,252.1851,91.79164,46.32049,0,46.32049,224.7005,53.50002,0.1207108,0,37.05639,0,138.1121
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,99.09518,99.09518,81,0,22.761,99.09518,9.341172,0,1.421085E-14,0,9.256651,19.04756,18.09518,0,0,205.8646,133.4801,0,9.790906,-9.790906,214.38,51.04276,0.1207108,109.0047,7.405321,81,142.7367
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,63.39726,63.39726,81,0,22.761,63.39726,14.80291,0,0,0,9.384639,0,0,17.60274,16.7226,216.7434,123.6892,26.10724,0,26.10724,239.1475,56.93977,0.1208317,69.73699,7.507711,81,133.0738
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,126.8767,126.8767,81,0,22.761,126.8767,2.801764,0,0,0,3.554784,48.29121,45.87665,0,0,190.6362,147.1857,0,44.73643,-44.73643,191.9912,45.71209,0.1208317,139.5643,2.843827,81,150.7405
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,27.88328,27.88328,0,-1,0,27.88328,0,0,3.552714E-15,0,0,29.35082,27.88328,0,0,240.3433,102.4493,0,29.35082,-29.35082,161.0527,38.3458,0.1208317,30.67161,0,0,102.4493
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,117.9215,68.7,0,-1,0,68.7,0,0,49.22148,61.01363,0,72.31579,68.7,0,0,272.9553,73.09844,0,72.31579,-72.31579,84.82516,20.19642,0.1208317,129.7136,0,0,73.09844
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,74.91713,0.7435191,0,-1,0,0.7435191,0,0,74.17361,81.66532,0,0.7826517,0.7435191,0,0,353.3062,0.7826517,0,0.7826517,-0.7826517,84.00017,20,0.1208317,82.40884,0,0,0.7826517
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,44.31637,0,0,-1,0,0,0,0,44.31637,48.74801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208317,48.74801,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,17.87652,0,0,-1,0,0,0,0,17.87652,19.66418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208317,19.66418,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,15.55067,0,0,-1,0,0,0,0,15.55067,17.10574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208317,17.10574,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,22.30653,0,0,-1,0,0,0,0,22.30653,24.53719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208317,24.53719,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208317,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,22.84446,0,0,-1,0,0,0,0,22.84446,25.1289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208317,25.1289,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,7.732307,0,0,-1,0,0,0,0,7.732307,8.505538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208317,8.505538,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.75172,1.75172,74.06751,0,21.00708,1.75172,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.121023,1.926892,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,30.34646,30.34646,81,0,22.761,30.34646,0,0,0,0,0,0,0,50.65354,48.12086,285.4758,61.83,48.12086,0,48.12086,194.8262,46.38709,0.1212586,33.38111,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,237.3549,105.1388,88.94007,0,88.94007,279.2021,66.47656,0.1213661,0,16.19205,81,125.3788
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,50.649,50.649,81,0,22.761,50.649,71.85861,0,0,0,36.39567,0,0,30.351,28.83345,148.4149,185.1848,65.22912,0,65.22912,341.0839,81.21029,0.1216214,55.71391,29.11654,81,221.5805
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,91.91557,68.7,0,-1,0,68.7,68.99021,0,23.21556,32.40712,47.39628,72.31579,68.7,0,0,83.18576,243.891,0,24.91951,-24.91951,314.8164,74.95614,0.1216214,101.1071,37.91702,0,291.2873
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,115.1951,68.7,0,-1,0,68.7,85.68643,0,46.49506,58.01456,58.86658,72.31579,68.7,0,0,110.8741,218.9715,0,13.44921,-13.44921,300.6397,71.58074,0.1216214,126.7146,47.09326,0,277.8381
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,35.89596,35.89596,0,-1,0,35.89596,250.0787,0,0,0,89.76814,37.78522,35.89596,0,0,125.8177,205.5223,51.98292,0,51.98292,349.955,83.32246,0.1214454,39.48555,71.81451,0,295.2905
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,21.23525,21.23525,0,-1,0,21.23525,471.7742,3.99477,0,0,100.1824,22.35289,21.23525,0,0,73.83476,252.3069,73.83476,0,73.83476,420.0009,100,0.1211964,23.35877,80.14594,0,352.4894
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,79.03846,68.7,0,-1,0,68.7,126.3964,14.51857,10.33846,18.24231,86.83436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1211964,86.94231,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,46.79652,46.79652,0,-1,0,46.79652,123.1158,8.354427,0,0,57.61392,49.25949,46.79652,0,0,0,318.7582,0,0,0,420.0009,100,0.1211964,51.47617,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,21.01107,21.01107,0,0,0,21.01107,303.7339,41.70083,0,0,63.81775,22.11692,21.01107,0,0,0,318.7582,0,0,0,420.0009,100,0.1211964,23.11218,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,29.07192,29.07192,0,0,0,29.07192,193.1886,25.5616,0,0,56.16362,30.60202,29.07192,0,0,0,318.7582,0,0,0,420.0009,100,0.1211964,31.97911,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,178.5783,149.7,81,0,22.761,149.7,8.146118,0,28.87833,46.73617,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1211964,196.4362,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,57.81795,57.81795,0,0,0,57.81795,6.168409,0,7.105427E-15,0,3.566448,60.861,57.81795,0,0,66.80117,258.6372,0,57.29456,-57.29456,296.2339,70.53175,0.1211964,63.59975,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,108.5074,68.7,0,-1,0,68.7,0,0,39.80745,50.65819,0,72.31579,68.7,0,0,130.4618,201.3426,0,72.31579,-72.31579,220.0064,52.38237,0.1211964,119.3582,0,0,201.3426
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.8127,129.0268,0,0,0,220.0064,52.38237,0.1211964,0,0,0,129.0268
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,71.22881,68.7,0,-1,0,68.7,0,0,2.528815,9.651697,0,72.31579,68.7,0,0,210.8127,129.0268,0,72.31579,-72.31579,143.7789,34.23299,0.1211964,78.3517,0,0,129.0268
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,95.05312,53.87549,0,-1,0,53.87549,0,0,41.17764,50.68295,0,56.71104,53.87549,0,0,291.1635,56.71104,0,56.71104,-56.71104,84.00017,20,0.1211964,104.5584,0,0,56.71104
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,5.231659,0,0,-1,0,0,0,0,5.231659,5.754825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211964,5.754825,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,103.0442,0,0,-1,0,0,0,0,103.0442,113.3486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211964,113.3486,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,21.66551,0,0,-1,0,0,0,0,21.66551,23.83206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211964,23.83206,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,61.4728,0,0,-1,0,0,0,0,61.4728,67.62008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211964,67.62008,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,116.5469,0,0,-1,0,0,0,0,116.5469,128.2016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211964,128.2016,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,88.84078,0,0,-1,0,0,0,0,88.84078,97.72486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211964,97.72486,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,54.19633,54.19633,81,0,22.761,54.19633,0,0,0,0,0,0,0,26.80367,25.46349,354.1758,0,25.46349,0,25.46349,108.157,25.7516,0.1213199,59.61596,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,43.88398,43.88398,81,0,22.761,43.88398,0,0,0,0,0,0,0,37.11602,35.26022,328.7123,22.91714,35.26022,0,35.26022,141.6077,33.71606,0.1214906,48.27238,0,81,22.91714
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,63.91255,63.91255,81,0,22.761,63.91255,38.12439,0,0,0,24.36627,0,0,17.08745,16.23308,293.4521,54.65133,40.59935,0,40.59935,180.1237,42.8865,0.1216672,70.3038,19.49301,81,79.0176
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,252.8528,91.19075,97.1968,0,97.1968,272.3326,64.84097,0.1217448,0,22.79744,81,119.6875
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,155.6559,178.6679,24.38292,0,24.38292,295.4643,70.3485,0.1216629,0,19.50633,0,203.0508
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,94.18382,68.7,0,-1,0,68.7,127.1513,0,25.48382,34.9022,87.35296,72.31579,68.7,0,0,131.273,200.6125,15.03717,0,15.03717,309.7298,73.74505,0.1216124,103.6022,69.88237,0,287.9655
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,70.00095,68.7,0,-1,0,68.7,131.1543,0,1.300948,8.301043,90.10297,72.31579,68.7,0,0,116.2359,214.146,17.78719,0,17.78719,326.6042,77.76276,0.1215528,77.00105,72.08238,0,304.2489
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,115.1092,68.7,0,-1,0,68.7,153.3092,0,46.40917,57.92009,105.3234,72.31579,68.7,0,0,98.44868,230.1544,33.00762,0,33.00762,357.918,85.2184,0.1214422,126.6201,84.25873,0,335.4778
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,64.21625,64.21625,0,-1,0,64.21625,105.2872,0,0,1.937871,67.61146,67.59605,64.21625,0,0,65.44106,259.8613,0.01540795,0,0.01540795,357.9326,85.22188,0.1214422,70.63787,54.08916,0,327.4727
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,130.408,68.7,0,-1,0,68.7,48.5458,0,61.70801,74.74881,33.35097,72.31579,68.7,0,0,65.42565,259.8751,0,38.96482,-38.96482,316.8601,75.44273,0.1214422,143.4488,26.68077,0,293.2261
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,65.73203,65.73203,81,0,22.761,65.73203,26.51755,0,0,0,17.43052,0,0,15.26797,14.50457,108.7199,220.9103,31.93509,0,31.93509,347.1564,82.65611,0.1215817,72.30524,13.94442,81,238.3408
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,120.2148,120.2148,81,0,22.761,120.2148,37.9222,0,0,0,45.5881,41.27873,39.21479,0,0,76.78481,249.6519,4.309363,0,4.309363,351.2446,83.6295,0.1215989,132.2363,36.47048,81,295.24
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,32.19222,32.19222,0,0,0,32.19222,65.69803,0,0,0,21.14965,33.88655,32.19222,0,0,72.47544,253.5303,0,12.7369,-12.7369,337.8187,80.43287,0.1215989,35.41145,16.91972,0,274.68
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,169.4512,149.7,81,0,22.761,149.7,2.412737,0,19.75117,36.69629,3.611867,72.31579,68.7,0,0,86.62755,240.7934,0,68.70393,-68.70393,265.3984,63.18998,0.1215989,186.3963,2.889494,81,244.4053
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,155.9838,68.7,0,-1,0,68.7,0,0,87.28383,102.8822,0,72.31579,68.7,0,0,162.9652,172.0895,0,72.31579,-72.31579,189.1709,45.0406,0.1215989,171.5822,0,0,172.0895
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,96.11446,68.7,0,-1,0,68.7,0,0,27.41446,37.02591,0,72.31579,68.7,0,0,243.3161,99.77372,0,72.31579,-72.31579,112.9434,26.89122,0.1215989,105.7259,0,0,99.77372
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,63.75273,26.08503,0,-1,0,26.08503,0,0,37.66769,44.04297,0,27.45793,26.08503,0,0,323.667,27.45793,0,27.45793,-27.45793,84.00017,20,0.1215989,70.128,0,0,27.45793
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,65.98749,0,0,-1,0,0,0,0,65.98749,72.58624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215989,72.58624,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,68.64176,0,0,-1,0,0,0,0,68.64176,75.50594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215989,75.50594,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,29.87679,0,0,-1,0,0,0,0,29.87679,32.86446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215989,32.86446,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,43.12337,0,0,-1,0,0,0,0,43.12337,47.43571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215989,47.43571,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,59.18182,0,0,-1,0,0,0,0,59.18182,65.1,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215989,65.1,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,13.06203,0,0,-1,0,0,0,0,13.06203,14.36823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215989,14.36823,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,7.046221,0,0,-1,0,0,0,0,7.046221,7.750843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215989,7.750843,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,60.68987,60.68987,81,0,22.761,60.68987,0,0,0,0,0,0,0,20.31013,19.29462,354.1758,0,19.29462,0,19.29462,102.3047,24.3582,0.1216915,66.75886,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,67.82545,67.82545,81,0,22.761,67.82545,0,0,0,0,0,0,0,13.17455,12.51583,334.8812,17.36516,12.51583,0,12.51583,114.1782,27.18523,0.1217514,74.60799,0,81,17.36516
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,5.358046,5.358046,77.67384,0,21.91948,5.358046,402.5885,1.421085E-14,0,0,21.57088,0,0,72.31579,68.7,322.3654,28.6294,90.27087,0,90.27087,199.8167,47.57531,0.1218927,5.89385,17.2567,81,50.20028
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,133.4146,133.4146,81,0,22.761,133.4146,35.14109,0,0,0,46.88335,55.1733,52.41463,0,0,232.0945,109.8732,0,8.289948,-8.289948,191.0783,45.49474,0.1218927,146.7561,37.50668,81,156.7565
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,7.035582,7.035582,0,-1,0,7.035582,1105.567,0,0,0,77.78306,7.405875,7.035582,0,0,241.3055,101.5832,70.37719,0,70.37719,257.844,61.3913,0.1216579,7.73914,62.22645,0,179.3663
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,46.88106,46.88106,0,-1,0,46.88106,215.0353,0,0,0,100.8108,49.34848,46.88106,0,0,170.9283,164.9227,51.46234,0,51.46234,306.6654,73.01543,0.1214867,51.56917,80.64866,0,265.7335
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,95.30531,68.7,0,-1,0,68.7,149.6696,0,26.60531,36.13584,102.823,72.31579,68.7,0,0,119.466,211.2388,30.50725,0,30.50725,335.6071,79.9063,0.1213855,104.8358,82.25843,0,314.0619
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,4.563371,4.563371,0,-1,0,4.563371,2307.338,11.53006,0,0,105.2924,4.803548,4.563371,0,0,88.95876,238.6953,88.95876,0,88.95876,420.0009,100,0.1210912,5.019708,84.23389,0,343.9877
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,42.78029,42.78029,0,-1,0,42.78029,246.9751,60.62476,0,0,105.6566,45.03188,42.78029,0,0,0,318.7582,0,0,0,420.0009,100,0.1210912,47.05832,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,21.5568,21.5568,0,-1,0,21.5568,414.1074,66.57692,0,0,89.26829,22.69137,21.5568,0,0,0,318.7582,0,0,0,420.0009,100,0.1210912,23.71248,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,5.607712,5.607712,0,0,0,5.607712,1420.905,73.77741,0,0,79.68027,5.902855,5.607712,0,0,0,318.7582,0,0,0,420.0009,100,0.1210912,6.168484,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,5.954333,5.954333,0,0,0,5.954333,1017.919,54.34256,0,0,60.61028,6.267719,5.954333,0,0,0,318.7582,0,0,0,420.0009,100,0.1210912,6.549767,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,11.25244,11.25244,0,0,0,11.25244,283.9669,20.10854,0,0,31.95321,11.84468,11.25244,0,0,0,318.7582,0,0,0,420.0009,100,0.1210912,12.37769,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,48.93481,48.93481,0,0,0,48.93481,7.559974,0,7.105427E-15,0,3.699459,51.51033,48.93481,0,0,0,318.7582,0,47.81087,-47.81087,369.6038,88.00072,0.1210912,53.82829,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,125.0586,68.7,0,-1,0,68.7,0,0,56.35864,68.8645,0,72.31579,68.7,0,0,53.12319,270.9474,0,72.31579,-72.31579,293.3762,69.85134,0.1210912,137.5645,0,0,270.9474
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.4741,198.6316,0,0,0,293.3762,69.85134,0.1210912,0,0,0,198.6316
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,225.6128,68.7,0,-1,0,68.7,0,0,156.9128,179.474,0,72.31579,68.7,0,0,133.4741,198.6316,0,72.31579,-72.31579,217.1487,51.70197,0.1210912,248.174,0,0,198.6316
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,17.16335,17.16335,0,-1,0,17.16335,0,0,0,0,0,18.06668,17.16335,0,0,213.8249,126.3158,0,18.06668,-18.06668,198.1047,47.1677,0.1210912,18.87968,0,0,126.3158
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,20.80985,20.80985,0,-1,0,20.80985,0,0,3.552714E-15,0,0,21.9051,20.80985,0,0,233.899,108.2491,0,21.9051,-21.9051,175.0147,41.67009,0.1210912,22.89083,0,0,108.2491
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,105.1357,68.7,0,-1,0,68.7,0,0,36.43574,46.94931,0,72.31579,68.7,0,0,258.238,86.344,0,72.31579,-72.31579,98.7872,23.52071,0.1210912,115.6493,0,0,86.344
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,24.57177,13.3268,0,-1,0,13.3268,0,0,11.24497,13.70214,0,14.02821,13.3268,0,0,338.5889,14.02821,0,14.02821,-14.02821,84.00017,20,0.1210912,27.02894,0,0,14.02821
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,81.98911,0,0,-1,0,0,0,0,81.98911,90.18801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210912,90.18801,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,86.21281,0,0,-1,0,0,0,0,86.21281,94.83408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210912,94.83408,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,84.47385,0,0,-1,0,0,0,0,84.47385,92.92123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210912,92.92123,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,67.18969,67.18969,81,0,22.761,67.18969,0,0,0,0,0,0,0,13.81031,13.11979,354.1758,0,13.11979,0,13.11979,96.4467,22.96345,0.1211537,73.90866,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,30.51118,30.51118,81,0,22.761,30.51118,0,0,0,0,0,0,0,50.48882,47.96438,341.056,11.80782,47.96438,0,47.96438,141.9497,33.79748,0.1213817,33.5623,0,81,11.80782
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,21.86421,21.86421,81,0,22.761,21.86421,105.352,0,0,0,23.03438,0,0,59.13579,56.179,293.0916,54.97576,79.21338,0,79.21338,217.0981,51.68992,0.1215843,24.05063,18.4275,81,78.01013
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,48.07579,48.07579,81,0,22.761,48.07579,88.61655,0,0,0,42.60311,0,0,32.92421,31.278,213.8783,126.2678,73.8811,0,73.8811,287.1879,68.37793,0.1218036,52.88337,34.08249,81,168.8709
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,131.3653,68.7,0,-1,0,68.7,85.62961,0,62.6653,75.80183,58.82754,72.31579,68.7,0,0,139.9971,192.7608,0,13.48825,-13.48825,272.97,64.99273,0.1218036,144.5018,47.06203,0,251.5883
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,129.0769,68.7,0,-1,0,68.7,109.3221,0,60.37687,73.28456,75.1043,72.31579,68.7,0,0,154.9841,179.2725,2.788514,0,2.788514,275.6154,65.62259,0.1217944,141.9846,60.08344,0,254.3768
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,207.6804,68.7,0,-1,0,68.7,141.7804,0,138.9804,159.7484,97.40311,72.31579,68.7,0,0,152.1956,181.7822,25.08732,0,25.08732,299.4154,71.28923,0.1217117,228.4484,77.92249,0,279.1853
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.8002404,0.8002404,0,-1,0,0.8002404,12911.21,0,0,0,103.3207,0.8423583,0.8002404,0,0,127.1083,204.3608,102.4783,0,102.4783,396.6349,94.43668,0.121375,0.8802645,82.65656,0,307.6815
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,18.92049,18.92049,0,-1,0,18.92049,485.2802,47.27117,0,0,91.81738,19.9163,18.92049,0,0,24.62991,296.5913,24.62991,0,24.62991,420.0009,100,0.1212943,20.81254,73.4539,0,388.4087
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,53.37863,53.37863,0,-1,0,53.37863,131.8232,14.17736,0,0,70.36539,56.18803,53.37863,0,0,0,318.7582,0,0,0,420.0009,100,0.1212943,58.71649,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,91.68342,91.68342,24.89485,0,8.566397,91.68342,76.68099,0,0,0,70.30376,70.30376,66.78857,0,0,0,318.7582,0,0,0,420.0009,100,0.1212943,100.8518,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,62.46383,62.46383,20.25,0,7.39125,62.46383,81.27459,6.33161,0,0,50.76722,44.43561,42.21383,0,0,0,318.7582,0,0,0,420.0009,100,0.1212943,68.71021,40.61377,81,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,5.357038,5.357038,0,0,0,5.357038,481.7324,20.1676,0,0,25.80659,5.638987,5.357038,0,0,0,318.7582,0,0,0,420.0009,100,0.1212943,5.892741,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,82.34399,82.34399,79.11964,0,22.28527,82.34399,4.121787,4.440892E-16,0,0,3.394044,3.394044,3.224342,0,0,0,318.7582,0,0,0,420.0009,100,0.1212943,90.57838,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212943,0,0,0,318.7582
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,113.3469,68.7,0,-1,0,68.7,0,0,44.64685,55.98154,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1212943,124.6815,0,0,318.7582
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,125.192,68.7,0,-1,0,68.7,0,0,56.49201,69.01121,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1212943,137.7112,0,0,246.4424
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,49.96939,49.96939,0,-1,0,49.96939,0,0,7.105427E-15,0,0,52.59935,49.96939,0,0,160.7018,174.1266,0,52.59935,-52.59935,212.1012,50.50018,0.1212943,54.96632,0,0,174.1266
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,93.01514,68.7,0,-1,0,68.7,0,0,24.31515,33.61666,0,72.31579,68.7,0,0,219.1455,121.5273,0,72.31579,-72.31579,135.8736,32.3508,0.1212943,102.3167,0,0,121.5273
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.4964,49.21151,0,0,0,135.8736,32.3508,0.1212943,0,0,0,49.21151
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,55.99723,46.75093,0,-1,0,46.75093,0,0,9.2463,14.84602,0,49.21151,46.75093,0,0,299.4964,49.21151,0,49.21151,-49.21151,84.00017,20,0.1212943,61.59695,0,0,49.21151
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212943,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,12.69055,0,0,-1,0,0,0,0,12.69055,13.9596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212943,13.9596,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,16.73592,0,0,-1,0,0,0,0,16.73592,18.40951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212943,18.40951,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,16.84974,16.84974,81,0,22.761,16.84974,0,0,0,0,0,0,0,64.15026,60.94275,354.1758,0,60.94275,0,60.94275,141.8155,33.76554,0.1215552,18.53471,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,32.09095,32.09095,81,0,22.761,32.09095,0,0,0,0,0,0,0,48.90905,46.4636,293.2331,54.84848,46.4636,0,46.4636,185.8948,44.26057,0.1217731,35.30004,0,81,54.84848
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,246.7695,96.66572,91.05889,0,91.05889,272.2808,64.82864,0.1218683,0,17.88711,81,119.0246
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,66.03146,66.03146,81,0,22.761,66.03146,76.83632,0,0,0,50.73614,0,0,14.96854,14.22012,155.7106,178.6187,64.95626,0,64.95626,333.9037,79.50073,0.1221137,72.6346,40.58891,81,229.3549
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,35.10119,35.10119,0,-1,0,35.10119,187.854,0,0,0,65.939,36.94862,35.10119,0,0,90.75431,237.0793,28.99038,0,28.99038,361.4064,86.04898,0.122019,38.61131,52.7512,0,303.0183
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,71.01517,68.7,0,-1,0,68.7,151.1087,0,2.315168,9.416685,103.8117,72.31579,68.7,0,0,61.76393,263.1707,31.49588,0,31.49588,391.286,93.16316,0.1219162,78.11668,83.04934,0,366.9824
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,100.9184,68.7,0,-1,0,68.7,160.9537,7.991356,32.21838,42.31021,110.5752,72.31579,68.7,0,0,30.26805,291.517,30.26805,0,30.26805,420.0009,100,0.1218176,111.0102,88.46015,0,402.0922
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,61.37067,61.37067,0,-1,0,61.37067,174.7801,42.66301,0,0,107.2637,64.60071,61.37067,0,0,0,318.7582,0,0,0,420.0009,100,0.1218176,67.50774,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,108.8018,68.7,0,-1,0,68.7,139.685,23.64783,40.10183,50.98201,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1218176,119.682,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,133.455,68.7,0,-1,0,68.7,113.3017,5.522497,64.75499,78.10049,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1218176,146.8005,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218176,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,41.21532,41.21532,0,0,0,41.21532,111.8149,2.700304,0,0,46.08485,43.38455,41.21532,0,0,0,318.7582,0,0,0,420.0009,100,0.1218176,45.33685,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,141.5174,141.5174,81,0,22.761,141.5174,18.32315,0,0,5.969187,25.93045,63.70257,60.51744,0,0,0,318.7582,0,37.77212,-37.77212,380.1855,90.52019,0.1218176,155.6692,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,99.90598,99.90598,81,0,22.761,99.90598,3.389932,0,0,0,3.386744,19.90103,18.90598,0,0,41.96902,280.9861,0,16.51429,-16.51429,362.778,86.37553,0.1218176,109.8966,2.709395,81,284.3729
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,170.4945,68.7,0,-1,0,68.7,0,0,101.7945,118.844,0,72.31579,68.7,0,0,60.31823,264.4718,0,72.31579,-72.31579,286.5504,68.22615,0.1218176,187.544,0,0,264.4718
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,60.46169,60.46169,0,-1,0,60.46169,0,0,7.105427E-15,0,0,63.64388,60.46169,0,0,140.6691,192.156,0,63.64388,-63.64388,219.4639,52.2532,0.1218176,66.50786,0,0,192.156
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.3845,128.5121,0,0,0,219.4639,52.2532,0.1218176,0,0,0,128.5121
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,7.900938,7.900938,0,-1,0,7.900938,0,0,0,0,0,8.316777,7.900938,0,0,211.3845,128.5121,0,8.316777,-8.316777,210.6972,50.1659,0.1218176,8.691031,0,0,128.5121
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,69.1153,68.7,0,-1,0,68.7,0,0,0.4152946,7.326824,0,72.31579,68.7,0,0,220.6254,120.1954,0,72.31579,-72.31579,134.4697,32.01653,0.1218176,76.02682,0,0,120.1954
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,19.83588,19.83588,0,-1,0,19.83588,0,0,3.552714E-15,0,0,20.87988,19.83588,0,0,300.9763,47.87959,0,20.87988,-20.87988,112.4604,26.77622,0.1218176,21.81947,0,0,47.87959
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,68.64027,25.64972,0,-1,0,25.64972,0,0,42.99054,49.85457,0,26.99971,25.64972,0,0,324.1761,26.99971,0,26.99971,-26.99971,84.00017,20,0.1218176,75.5043,0,0,26.99971
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,49.16209,0,0,-1,0,0,0,0,49.16209,54.07829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218176,54.07829,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,132.1329,0,0,-1,0,0,0,0,132.1329,145.3463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218176,145.3463,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,55.01712,0,0,-1,0,0,0,0,55.01712,60.51883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218176,60.51883,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218176,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1218158,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1217408,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,42.36199,42.36199,81,0,22.761,42.36199,113.8423,0,0,0,48.22586,0,0,38.63801,36.70611,330.5682,21.24682,84.93198,0,84.93198,186.9698,44.51654,0.1219203,46.59819,38.58069,81,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,54.72373,54.72373,0,-1,0,54.72373,143.1628,0,0,0,78.34402,57.60393,54.72373,0,0,245.6363,97.68559,20.7401,0,20.7401,206.6456,49.20124,0.121853,60.1961,62.67522,0,176.0296
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,76.36697,68.7,0,-1,0,68.7,133.0018,0,7.666975,15.30367,91.3722,72.31579,68.7,0,0,224.8962,116.3517,19.05641,0,19.05641,224.7241,53.50563,0.1217911,84.00367,73.09776,0,207.7239
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,77.73917,68.7,0,-1,0,68.7,127.7363,0,9.039176,16.81309,87.75484,72.31579,68.7,0,0,205.8398,133.5025,15.43905,0,15.43905,239.3709,56.99295,0.1217411,85.51309,70.20387,0,221.2573
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,-1,0,0,0,0,0,0,107.9384,0,0,0,0,190.4007,147.3976,107.9384,0,107.9384,341.7702,81.3737,0.1213925,0,86.35069,0,255.336
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,123.0596,68.7,0,-1,0,68.7,154.3801,0,54.35958,66.66554,106.0591,72.31579,68.7,0,0,82.46233,244.5421,33.74331,0,33.74331,373.7819,88.99551,0.1212839,135.3655,84.84728,0,350.6012
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,68.85701,68.7,0,-1,0,68.7,120.4481,0,0.1570067,7.042707,82.74783,72.31579,68.7,0,0,48.71902,274.9111,10.43204,0,10.43204,383.6786,91.35187,0.1212504,75.74271,66.19827,0,357.6589
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,66.15894,66.15894,42.76628,0,13.08787,66.15894,95.09045,0,0,0,62.91084,24.62386,23.39267,0,0,38.28698,284.3,38.28698,0,38.28698,420.0009,100,0.1212951,72.77484,50.32867,81,347.2108
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,61.47416,61.47416,0,0,0,61.47416,83.20502,0,7.105427E-15,0,51.14959,64.70963,61.47416,0,0,0,318.7582,0,13.56005,-13.56005,405.7073,96.59678,0.1212951,67.62157,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,8.802465,0,0,23.86919,0,0,0,0,15.06672,305.1982,15.06672,0,15.06672,420.0009,100,0.1212467,0,19.09535,0,329.0674
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212467,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,38.6739,38.6739,0,-1,0,38.6739,0,0,0,0,0,40.70937,38.6739,0,0,0,318.7582,0,40.70937,-40.70937,377.0894,89.78301,0.1212467,42.54129,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,256.6178,68.7,0,-1,0,68.7,0,0,187.9178,213.5795,0,72.31579,68.7,0,0,45.23264,278.0489,0,72.31579,-72.31579,300.8618,71.63363,0.1212467,282.2795,0,0,278.0489
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,88.07964,68.7,0,-1,0,68.7,0,0,19.37964,28.1876,0,72.31579,68.7,0,0,125.5835,205.7331,0,72.31579,-72.31579,224.6343,53.48426,0.1212467,96.8876,0,0,205.7331
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,120.6885,68.7,0,-1,0,68.7,0,0,51.98852,64.05737,0,72.31579,68.7,0,0,205.9344,133.4173,0,72.31579,-72.31579,148.4068,35.33488,0.1212467,132.7574,0,0,133.4173
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,46.40746,46.40746,0,-1,0,46.40746,0,0,7.105427E-15,0,0,48.84996,46.40746,0,0,286.2853,61.10148,0,48.84996,-48.84996,96.91441,23.07481,0.1212467,51.04821,0,0,61.10148
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,81.63262,11.63895,0,-1,0,11.63895,0,0,69.99368,78.15694,0,12.25152,11.63895,0,0,340.563,12.25152,0,12.25152,-12.25152,84.00017,20,0.1212467,89.79588,0,0,12.25152
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212467,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,43.26466,0,0,-1,0,0,0,0,43.26466,47.59113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212467,47.59113,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,73.54235,0,0,-1,0,0,0,0,73.54235,80.89659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212467,80.89659,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212467,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212467,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1212459,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,50.4017,50.4017,81,0,22.761,50.4017,55.76968,0,0,0,28.10886,0,0,30.5983,29.06839,353.9158,0.2339799,57.17725,0,57.17725,138.4899,32.97372,0.1214883,55.44187,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,79.47042,79.47042,81,0,22.761,79.47042,62.99448,0,0,0,50.06198,0,0,1.529581,1.453102,296.7386,51.6935,51.51508,0,51.51508,187.3614,44.60977,0.1216873,87.41746,40.04958,81,101.7555
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,90.87801,68.7,0,-1,0,68.7,115.2917,0,22.17801,31.26581,79.20537,72.31579,68.7,0,0,245.2235,98.05708,6.889581,0,6.889581,193.8974,46.16596,0.1216652,99.96581,63.3643,0,177.2625
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,41.68691,41.68691,0,-1,0,41.68691,187.6284,0,0,0,78.21648,43.88095,41.68691,0,0,238.3339,104.2577,34.33552,0,34.33552,226.471,53.92155,0.1215551,45.8556,62.57318,0,182.4742
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,48.90987,48.90987,0,-1,0,48.90987,194.8682,0,0,0,95.30977,51.48407,48.90987,0,0,203.9984,135.1597,43.82569,0,43.82569,268.0477,63.82074,0.1214148,53.80086,76.24781,0,230.4694
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,72.96748,68.7,0,-1,0,68.7,160.3333,0,4.267473,11.56422,110.149,72.31579,68.7,0,0,160.1727,174.6028,37.83317,0,37.83317,303.9394,72.36637,0.121294,80.26422,88.11916,0,284.7517
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,60.15891,60.15891,0,-1,0,60.15891,174.9985,0,0,0,105.2772,63.32516,60.15891,0,0,122.3395,208.6526,41.95201,0,41.95201,343.7385,81.84235,0.1211603,66.1748,84.22174,0,313.9298
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,8.75006,8.75006,0,-1,0,8.75006,1048.538,2.149546,0,0,91.74767,9.210589,8.75006,0,0,80.38753,246.4095,80.38753,0,80.38753,420.0009,100,0.120905,9.625066,73.39813,0,338.1571
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,81.81685,81.81685,20.25,0,7.39125,81.81685,88.34476,7.473692,0,0,72.2809,64.80721,61.56685,0,0,0,318.7582,0,0,0,420.0009,100,0.120905,89.99854,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,26.4429,26.4429,0,0,0,26.4429,206.9803,26.89696,0,0,54.73159,27.83463,26.4429,0,0,0,318.7582,0,0,0,420.0009,100,0.120905,29.08719,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120905,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,52.82773,52.82773,0,0,0,52.82773,6.163864,0,7.105427E-15,0,3.25623,55.60814,52.82773,0,0,0,318.7582,0,52.35191,-52.35191,364.8171,86.86104,0.120905,58.11051,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,10.40713,10.40713,0,-1,0,10.40713,0,0,1.776357E-15,0,0,10.95487,10.40713,0,0,58.16879,266.4063,0,10.95487,-10.95487,353.2696,84.11165,0.120905,11.44784,0,0,266.4063
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,26.04324,26.04324,0,-1,0,26.04324,0,0,0,0,0,27.41394,26.04324,0,0,70.34087,255.4514,0,27.41394,-27.41394,324.3728,77.23147,0.120905,28.64757,0,0,255.4514
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,42.8804,42.8804,0,-1,0,42.8804,0,0,7.105427E-15,0,0,45.13726,42.8804,0,0,100.8008,228.0375,0,45.13726,-45.13726,276.7939,65.90319,0.120905,47.16844,0,0,228.0375
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,30.60332,30.60332,0,-1,0,30.60332,0,0,3.552714E-15,0,0,32.21402,30.60332,0,0,150.9533,182.9002,0,32.21402,-32.21402,242.8374,57.81831,0.120905,33.66365,0,0,182.9002
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,41.86273,41.86273,0,-1,0,41.86273,0,0,7.105427E-15,0,0,44.06603,41.86273,0,0,186.7467,150.6862,0,44.06603,-44.06603,196.3877,46.75888,0.120905,46.049,0,0,150.6862
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,61.42699,61.42699,0,-1,0,61.42699,0,0,1.421085E-14,0,0,64.65999,61.42699,0,0,235.7089,106.6202,0,64.65999,-64.65999,128.2301,30.53091,0.120905,67.56969,0,0,106.6202
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,43.00771,39.86219,0,-1,0,39.86219,0,0,3.14552,7.446291,0,41.9602,39.86219,0,0,307.5534,41.9602,0,41.9602,-41.9602,84.00017,20,0.120905,47.30848,0,0,41.9602
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,23.94686,0,0,-1,0,0,0,0,23.94686,26.34154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120905,26.34154,0,0,0
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,28.27368,0,0,-1,0,0,0,0,28.27368,31.10105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120905,31.10105,0,0,0
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,45.65501,0,0,-1,0,0,0,0,45.65501,50.22052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120905,50.22052,0,0,0
