Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,53.58342,53.58342,81,0,22.761,53.58342,0,0,0,0,0,0,0,27.41658,26.04575,354.1758,0,26.04575,0,26.04575,108.7093,25.88312,0.1210244,58.94176,0,81,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,52.06684,52.06684,81,0,22.761,52.06684,2.313098,0,0,0,1.204357,0,0,28.93316,27.4865,328.1301,23.44118,28.69086,0,28.69086,135.9279,32.36372,0.1211548,57.27352,0.9634857,81,24.64553
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,48.14874,48.14874,81,0,22.761,48.14874,31.93513,0,0,0,15.37636,0,0,32.85126,31.2087,299.4392,49.26295,46.58506,0,46.58506,180.1223,42.88619,0.1213561,52.96361,12.30109,81,64.63931
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,39.16962,39.16962,81,0,22.761,39.16962,107.7852,0,0,0,42.21905,0,0,41.83038,39.73886,252.8541,91.18951,81.95792,0,81.95792,257.8745,61.39856,0.1215421,43.08658,33.77524,81,133.4086
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,170.8962,164.9516,49.3412,0,49.3412,304.6836,72.54357,0.1213859,0,39.47296,0,214.2928
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,73.91665,68.7,0,-1,0,68.7,106.6865,0,5.216648,12.60831,73.2936,72.31579,68.7,0,0,121.555,209.3587,0.9778103,0,0.9778103,305.6113,72.76443,0.1213828,81.30831,58.63488,0,282.6523
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,104.1396,68.7,0,-1,0,68.7,104.7422,0,35.43959,45.85355,71.95786,72.31579,68.7,0,0,120.5772,210.2387,0,0.3579292,-0.3579292,305.2339,72.67461,0.1213828,114.5536,57.56629,0,282.1966
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,66.49885,66.49885,0,-1,0,66.49885,80.88361,0,0,4.448729,53.78667,69.99879,66.49885,0,0,120.9749,209.8808,0,16.21212,-16.21212,288.1449,68.60579,0.1213828,73.14873,43.02933,0,263.6675
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,112.9157,68.7,0,-1,0,68.7,114.8722,0,44.21568,55.50725,78.91722,72.31579,68.7,0,0,138.9884,193.6687,6.60143,0,6.60143,294.4076,70.0969,0.1213619,124.2073,63.13378,0,272.5859
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,18.33981,18.33981,0,-1,0,18.33981,476.6963,0,0,0,87.42519,19.30506,18.33981,0,0,132.3869,199.61,68.12013,0,68.12013,359.032,85.48363,0.1211469,20.17379,69.94016,0,287.0352
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,4.990293,0,0,69.2571,0,0,0,0,64.26682,260.9181,64.26682,0,64.26682,420.0009,100,0.1209448,0,55.40569,0,330.1752
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,80.23746,80.23746,39.99985,0,12.38796,80.23746,52.78754,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.1209448,88.26121,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,67.97086,67.97086,46.16405,0,13.9475,67.97086,33.77114,3.552714E-15,0,0,22.95454,22.95454,21.80681,0,0,0,318.7582,0,0,0,420.0009,100,0.1209448,74.76794,18.36363,81,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,42.81115,42.81115,0,0,0,42.81115,7.027436,0,0,0,3.008526,45.06437,42.81115,0,0,0,318.7582,0,42.05584,-42.05584,375.6701,89.44508,0.1209448,47.09227,2.406821,0,321.7668
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,143.5887,68.7,0,-1,0,68.7,0,0,74.88871,89.24758,0,72.31579,68.7,0,0,46.72872,276.7024,0,72.31579,-72.31579,299.4426,71.2957,0.1209448,157.9476,0,0,276.7024
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,101.6439,68.7,0,-1,0,68.7,0,0,32.94388,43.10827,0,72.31579,68.7,0,0,127.0796,204.3866,0,72.31579,-72.31579,223.215,53.14633,0.1209448,111.8083,0,0,204.3866
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,105.2123,68.7,0,-1,0,68.7,0,0,36.51229,47.03352,0,72.31579,68.7,0,0,207.4305,132.0708,0,72.31579,-72.31579,146.9875,34.99695,0.1209448,115.7335,0,0,132.0708
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.7813,59.75501,0,0,0,146.9875,34.99695,0.1209448,0,0,0,59.75501
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,40.74778,40.74778,0,-1,0,40.74778,0,0,7.105427E-15,0,0,42.8924,40.74778,0,0,287.7813,59.75501,0,42.8924,-42.8924,101.7749,24.23207,0.1209448,44.82256,0,0,59.75501
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,13.09552,13.09552,0,-1,0,13.09552,0,0,1.776357E-15,0,0,13.78476,13.09552,0,0,335.4396,16.86261,0,13.78476,-13.78476,87.24451,20.77246,0.1209448,14.40507,0,0,16.86261
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,7.929814,2.923963,0,-1,0,2.923963,0,0,5.005851,5.798832,0,3.077856,2.923963,0,0,350.756,3.077856,0,3.077856,-3.077856,84.00017,20,0.1209448,8.722795,0,0,3.077856
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,5.524641,0,0,-1,0,0,0,0,5.524641,6.077105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209448,6.077105,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209448,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,19.71145,0,0,-1,0,0,0,0,19.71145,21.68259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209448,21.68259,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,60.9342,60.9342,81,0,22.761,60.9342,0,0,0,0,0,0,0,20.0658,19.06251,354.1758,0,19.06251,0,19.06251,102.0844,24.30577,0.1210313,67.02762,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,94.79337,94.79337,81,0,22.761,94.79337,1.641379,0,0,6.678638,1.555918,14.51934,13.79337,0,0,335.1133,17.15626,0,12.96342,-12.96342,88.41981,21.05229,0.1210313,104.2727,1.244735,81,18.71218
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,54.96712,54.96712,81,0,22.761,54.96712,20.35841,0,0,0,11.19043,0,0,26.03288,24.73124,349.5171,4.19284,35.92167,0,35.92167,122.4981,29.16615,0.1211858,60.46383,8.952344,81,15.38327
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,55.92744,55.92744,81,0,22.761,55.92744,39.87188,0,0,0,22.29932,0,0,25.07256,23.81893,313.5954,36.52234,46.11825,0,46.11825,166.2497,39.58319,0.1213778,61.52019,17.83946,81,58.82166
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,6.637186,6.637186,0,-1,0,6.637186,871.1588,0,0,0,57.82042,6.986512,6.637186,0,0,267.4772,78.02877,50.83391,0,50.83391,214.475,51.06537,0.1212182,7.300905,46.25634,0,135.8492
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,31.89058,31.89058,0,-1,0,31.89058,304.2405,0,0,0,97.02406,33.56903,31.89058,0,0,216.6433,123.7793,63.45502,0,63.45502,274.6737,65.39838,0.1210197,35.07964,77.61925,0,220.8033
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,-1,0,0,0,0,0,0,108.0225,0,0,0,0,153.1882,180.8888,108.0225,0,108.0225,377.1529,89.79813,0.1206831,0,86.41801,0,288.9113
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,109.9078,68.7,0,-1,0,68.7,174.3329,2.28521,41.20776,52.19854,119.7667,72.31579,68.7,0,0,45.16573,278.1091,45.16573,0,45.16573,420.0009,100,0.1205429,120.8985,95.81338,0,397.8758
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,44.17207,44.17207,0,-1,0,44.17207,166.7958,27.18024,0,0,73.67715,46.49691,44.17207,0,0,0,318.7582,0,0,0,420.0009,100,0.1205429,48.58927,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,173.1939,68.7,0,-1,0,68.7,97.40517,0,104.4939,121.8133,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1205429,190.5133,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,42.54161,42.54161,0,0,0,42.54161,109.2043,0,0,0,46.45728,44.78065,42.54161,0,0,5.998265,313.3598,1.676628,0,1.676628,415.901,99.02384,0.1205377,46.79578,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,108.0921,108.0921,75.11494,0,21.27208,108.0921,36.11223,1.598721E-14,0,0,39.03448,34.71285,32.97721,0,0,4.321638,314.8687,4.321638,0,4.321638,420.0009,100,0.120554,118.9014,31.22759,81,353.9032
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120554,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,33.32362,33.32362,0,0,0,33.32362,9.251082,0,7.105427E-15,0,3.082796,35.0775,33.32362,0,0,0,318.7582,0,31.9947,-31.9947,386.2755,91.97016,0.120554,36.65598,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,85.17265,68.7,0,-1,0,68.7,0,0,16.47266,24.98992,0,72.31579,68.7,0,0,35.54967,286.7635,0,72.31579,-72.31579,310.0479,73.82079,0.120554,93.68993,0,0,286.7635
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,25.90652,25.90652,0,-1,0,25.90652,0,0,3.552714E-15,0,0,27.27002,25.90652,0,0,115.9005,214.4477,0,27.27002,-27.27002,281.3028,66.97672,0.120554,28.49717,0,0,214.4477
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,135.2954,68.7,0,-1,0,68.7,0,0,66.59545,80.12499,0,72.31579,68.7,0,0,146.2006,187.1777,0,72.31579,-72.31579,205.0753,48.82735,0.120554,148.825,0,0,187.1777
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,43.38904,43.38904,0,-1,0,43.38904,0,0,7.105427E-15,0,0,45.67268,43.38904,0,0,226.5514,114.8619,0,45.67268,-45.67268,156.9321,37.3647,0.120554,47.72795,0,0,114.8619
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,23.61135,23.61135,0,-1,0,23.61135,0,0,0,0,0,24.85405,23.61135,0,0,277.2989,69.18925,0,24.85405,-24.85405,130.7336,31.12698,0.120554,25.97248,0,0,69.18925
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.9145,44.33521,0,0,0,130.7336,31.12698,0.120554,0,0,0,44.33521
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,73.51237,42.11845,0,-1,0,42.11845,0,0,31.39393,38.74517,0,44.33521,42.11845,0,0,304.9145,44.33521,0,44.33521,-44.33521,84.00017,20,0.120554,80.86361,0,0,44.33521
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,71.6237,0,0,-1,0,0,0,0,71.6237,78.78606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120554,78.78606,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,34.72653,0,0,-1,0,0,0,0,34.72653,38.19918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120554,38.19918,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,68.41441,0,0,-1,0,0,0,0,68.41441,75.25584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120554,75.25584,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120554,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,34.98775,34.98775,81,0,22.761,34.98775,4.741693,0,0,0,1.659012,0,0,46.01225,43.71164,354.1758,0,45.37065,0,45.37065,127.0425,30.24817,0.1207571,38.48652,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,58.72554,58.72554,81,0,22.761,58.72554,35.19099,0,0,0,20.6661,0,0,22.27446,21.16073,308.8051,40.83359,41.82683,0,41.82683,166.723,39.69587,0.1209297,64.5981,16.53288,81,61.49969
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,57.41497,57.41497,81,0,22.761,57.41497,88.4284,0,0,0,50.77114,0,0,23.58503,22.40578,266.9783,78.47774,73.17692,0,73.17692,236.1447,56.22481,0.1211404,63.15647,40.61691,81,129.2489
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,10.83273,10.83273,0,-1,0,10.83273,779.3129,0,0,0,84.42088,11.40287,10.83273,0,0,193.8014,144.337,73.018,0,73.018,305.4156,72.71786,0.1209144,11.916,67.5367,0,228.7578
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,111.2885,68.7,0,-1,0,68.7,145.5982,0,42.5885,53.71735,100.0259,72.31579,68.7,0,0,120.7834,210.0532,27.71016,0,27.71016,331.7038,78.97694,0.1208288,122.4174,80.02076,0,310.0791
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,37.37029,37.37029,0,-1,0,37.37029,289.6752,0,0,0,108.2525,39.33715,37.37029,0,0,93.07325,234.9923,68.91531,0,68.91531,397.0826,94.54329,0.1206165,41.10732,86.60197,0,343.2448
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,43.36089,43.36089,0,-1,0,43.36089,260.5089,43.15801,0,0,112.959,45.64305,43.36089,0,0,24.15793,297.0161,24.15793,0,24.15793,420.0009,100,0.1205422,47.69698,90.36719,0,409.9751
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,58.76447,58.76447,0,-1,0,58.76447,162.0136,33.34909,0,0,95.20643,61.85734,58.76447,0,0,0,318.7582,0,0,0,420.0009,100,0.1205422,64.64091,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,54.08741,54.08741,0,-1,0,54.08741,174.8139,37.61818,0,0,94.5523,56.93412,54.08741,0,0,0,318.7582,0,0,0,420.0009,100,0.1205422,59.49615,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205422,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,87.22002,87.22002,44.9363,0,13.63688,87.22002,51.03091,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1205422,95.94202,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205422,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,30.42404,30.42404,0,0,0,30.42404,10.10394,0,3.552714E-15,0,3.074027,32.0253,30.42404,0,0,0,318.7582,0,28.95127,-28.95127,389.4835,92.73399,0.1205422,33.46644,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,41.86498,41.86498,0,-1,0,41.86498,0,0,7.105427E-15,0,0,44.0684,41.86498,0,0,32.16808,289.8069,0,44.0684,-44.0684,343.0313,81.67397,0.1205422,46.05148,0,0,289.8069
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,102.5794,68.7,0,-1,0,68.7,0,0,33.87944,44.13738,0,72.31579,68.7,0,0,81.13297,245.7386,0,72.31579,-72.31579,266.8038,63.52459,0.1205422,112.8374,0,0,245.7386
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.4838,173.4228,0,0,0,266.8038,63.52459,0.1205422,0,0,0,173.4228
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,76.22821,68.7,0,-1,0,68.7,0,0,7.528213,15.15103,0,72.31579,68.7,0,0,161.4838,173.4228,0,72.31579,-72.31579,190.5763,45.37521,0.1205422,83.85104,0,0,173.4228
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,33.21207,33.21207,0,-1,0,33.21207,0,0,0,0,0,34.96008,33.21207,0,0,241.8347,101.107,0,34.96008,-34.96008,153.7251,36.60115,0.1205422,36.53328,0,0,101.107
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,121.8276,62.83955,0,-1,0,62.83955,0,0,58.98806,71.17082,0,66.1469,62.83955,0,0,280.6793,66.1469,0,66.1469,-66.1469,84.00017,20,0.1205422,134.0104,0,0,66.1469
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,11.72235,0,0,-1,0,0,0,0,11.72235,12.89458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205422,12.89458,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,47.35896,0,0,-1,0,0,0,0,47.35896,52.09485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205422,52.09485,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205422,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,135.3732,0,0,-1,0,0,0,0,135.3732,148.9105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205422,148.9105,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,16.77488,16.77488,81,0,22.761,16.77488,0,0,0,0,0,0,0,64.22512,61.01387,354.1758,0,61.01387,0,61.01387,141.883,33.7816,0.1207896,18.45237,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,29.63407,29.63407,81,0,22.761,29.63407,1.7749,0,0,0,0.5259752,0,0,51.36593,48.79763,293.1619,54.91248,49.32361,0,49.32361,188.6755,44.92265,0.1210087,32.59747,0.4207801,81,55.43845
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,120.0842,120.0842,81,0,22.761,120.0842,22.0421,0,0,0,26.46906,41.14122,39.08415,0,0,243.8383,99.30373,0,14.67215,-14.67215,173.2097,41.24032,0.1210087,132.0926,21.17525,81,125.7728
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,86.21408,86.21408,81,0,22.761,86.21408,63.75824,0,0,0,54.96857,5.488504,5.214079,0,0,260.1407,84.63158,49.48007,0,49.48007,220.1506,52.41671,0.1211921,94.83549,43.97486,81,139.6002
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,22.63953,22.63953,0,-1,0,22.63953,336.3363,0,0,0,76.14494,23.83108,22.63953,0,0,210.6606,129.1637,52.31386,0,52.31386,269.7799,64.23318,0.1210314,24.90348,60.91595,0,205.3086
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,66.93105,66.93105,0,-1,0,66.93105,145.1925,0,0,4.924153,97.17884,70.45374,66.93105,0,0,158.3468,176.2461,26.72511,0,26.72511,295.1335,70.26975,0.1209495,73.62415,77.74307,0,273.425
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,82.50862,68.7,0,-1,0,68.7,135.2018,0,13.80862,22.05949,92.88361,72.31579,68.7,0,0,131.6217,200.2987,20.56783,0,20.56783,314.6459,74.91554,0.1208865,90.75948,74.30689,0,293.1823
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,88.18601,68.7,0,-1,0,68.7,140.9931,0,19.48601,28.30461,96.86227,72.31579,68.7,0,0,111.0539,218.8098,24.54649,0,24.54649,337.9327,80.46001,0.1208114,97.00462,77.48982,0,315.672
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,48.77592,48.77592,0,-1,0,48.77592,199.6028,0,0,0,97.35812,51.34307,48.77592,0,0,86.50737,240.9016,46.01505,0,46.01505,381.5865,90.85374,0.120671,53.65351,77.8865,0,338.2597
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,14.30311,14.30311,0,-1,0,14.30311,674.3065,40.8986,0,0,96.44682,15.05591,14.30311,0,0,40.49232,282.3152,40.49232,0,40.49232,420.0009,100,0.1205476,15.73343,77.15746,0,378.762
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,7.48662,7.48662,0,0,0,7.48662,934.819,62.10569,0,0,69.98634,7.880652,7.48662,0,0,0,318.7582,0,0,0,420.0009,100,0.1205476,8.235282,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,69.05386,69.05386,28.9833,0,9.600776,69.05386,61.08208,0,0,0,42.17953,42.17953,40.07056,0,0,0,318.7582,0,0,0,420.0009,100,0.1205476,75.95924,33.74363,81,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,49.1259,49.1259,0,0,0,49.1259,54.93467,0,0,0,26.98715,51.71148,49.1259,0,0,0,318.7582,0,24.72433,-24.72433,393.9391,93.79484,0.1205476,54.03849,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,69.17345,69.17345,81,0,22.761,69.17345,4.370599,0,0,0,3.023294,0,0,11.82655,11.23522,27.47147,294.0339,14.25851,0,14.25851,407.4659,97.0155,0.1206085,76.0908,2.418635,81,297.0572
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,11.21857,11.21857,0,-1,0,11.21857,0,0,0,0,0,11.80903,11.21857,0,0,13.21296,306.8665,0,11.80903,-11.80903,395.0181,94.05174,0.1206085,12.34043,0,0,306.8665
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,48.4901,48.4901,0,-1,0,48.4901,0,0,7.105427E-15,0,0,51.04221,48.4901,0,0,26.3341,295.0575,0,51.04221,-51.04221,341.2149,81.24149,0.1206085,53.33911,0,0,295.0575
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,64.69678,64.69678,0,-1,0,64.69678,0,0,1.421085E-14,2.466462,0,68.10188,64.69678,0,0,83.04767,244.0153,0,68.10188,-68.10188,269.4292,64.14969,0.1206085,71.16647,0,0,244.0153
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,78.70344,68.7,0,-1,0,68.7,0,0,10.00344,17.87378,0,72.31579,68.7,0,0,158.7164,175.9135,0,72.31579,-72.31579,193.2017,46.00031,0.1206085,86.57378,0,0,175.9135
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,89.2196,68.7,0,-1,0,68.7,0,0,20.51961,29.44157,0,72.31579,68.7,0,0,239.0673,103.5977,0,72.31579,-72.31579,116.9742,27.85093,0.1206085,98.14157,0,0,103.5977
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,38.03565,29.71778,0,-1,0,29.71778,0,0,8.317875,12.12144,0,31.28187,29.71778,0,0,319.4182,31.28187,0,31.28187,-31.28187,84.00017,20,0.1206085,41.83922,0,0,31.28187
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206085,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,80.2337,0,0,-1,0,0,0,0,80.2337,88.25706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206085,88.25706,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,82.18042,0,0,-1,0,0,0,0,82.18042,90.39847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206085,90.39847,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,27.70429,0,0,-1,0,0,0,0,27.70429,30.47472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206085,30.47472,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206085,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,81.83883,81.83883,81,0,22.761,81.83883,2.242253,0,0,8.674057,1.835034,0.8829792,0.8388302,0,0,354.1758,0,0.9520543,0,0.9520543,84.90337,20.21505,0.120612,90.02271,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,42.51798,42.51798,81,0,22.761,42.51798,50.5373,0,0,0,21.48744,0,0,38.48202,36.55792,353.2238,0.8568489,58.04536,0,58.04536,139.97,33.32613,0.1208528,46.76978,17.18995,81,22.34429
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,112.2215,112.2215,81,0,22.761,112.2215,46.19532,0,0,0,51.84109,32.86478,31.22154,0,0,295.1784,53.09767,18.97631,0,18.97631,157.9725,37.61243,0.1209226,123.4437,41.47288,81,104.9388
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,37.03872,37.03872,0,-1,0,37.03872,209.9323,0,0,0,77.75623,38.98813,37.03872,0,0,276.2021,70.17635,38.7681,0,38.7681,194.7512,46.36924,0.1208047,40.7426,62.20499,0,147.9326
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,88.82153,68.7,0,-1,0,68.7,131.7271,0,20.12154,29.00369,90.49651,72.31579,68.7,0,0,237.434,105.0676,18.18071,0,18.18071,211.9989,50.47583,0.1207495,97.70369,72.3972,0,195.5641
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,169.7303,68.7,0,-1,0,68.7,146.918,0,101.0303,118.0033,100.9326,72.31579,68.7,0,0,219.2533,121.4303,28.61685,0,28.61685,239.1473,56.93971,0.1206626,186.7033,80.74612,0,222.3629
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,85.67266,68.7,0,-1,0,68.7,142.3815,0,16.97266,25.53992,97.81609,72.31579,68.7,0,0,190.6364,147.1855,25.50029,0,25.50029,263.339,62.69963,0.1205854,94.23992,78.25287,0,245.0015
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,14.36261,14.36261,0,-1,0,14.36261,592.706,0,0,0,85.12807,15.11854,14.36261,0,0,165.1361,170.1357,70.00953,0,70.00953,329.7558,78.51314,0.1203737,15.79887,68.10246,0,255.2638
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,59.22548,59.22548,0,-1,0,59.22548,152.1805,0,0,0,90.12965,62.34261,59.22548,0,0,95.12659,233.1443,27.78704,0,27.78704,356.1169,84.78957,0.1202899,65.14803,72.10371,0,323.274
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,75.55672,75.55672,80.28831,0,22.58094,75.55672,82.5326,0,0,0,62.35893,0,0,4.73159,4.49501,67.33955,258.1526,66.85394,0,66.85394,419.5402,99.89031,0.1205109,83.1124,49.88714,81,320.5116
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,134.9041,134.9041,81,0,22.761,134.9041,38.09649,0,0,0,51.39372,56.74114,53.90408,0,0,0.4856105,318.3212,0,5.347416,-5.347416,413.9035,98.54825,0.1205109,148.3945,41.11498,81,369.7149
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,52.97696,52.97696,0,0,0,52.97696,39.03,0,7.105427E-15,0,20.6769,55.76522,52.97696,0,0,6.427184,312.9738,0,35.08831,-35.08831,376.9171,89.742,0.1205109,58.27465,16.54152,0,333.6507
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,146.7346,146.7346,81,0,22.761,146.7346,2.031837,0,2.842171E-14,11.70803,2.981407,69.19429,65.73457,0,0,45.4142,277.8854,0,66.21288,-66.21288,307.1227,73.12429,0.1205109,161.408,2.385125,81,280.8669
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,50.18517,50.18517,0,-1,0,50.18517,0,0,7.105427E-15,0,0,52.8265,50.18517,0,0,118.9841,211.6726,0,52.8265,-52.8265,251.4386,59.86622,0.1205109,55.20369,0,0,211.6726
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,143.2404,68.7,0,-1,0,68.7,0,0,74.54035,88.86439,0,72.31579,68.7,0,0,177.6802,158.8461,0,72.31579,-72.31579,175.2111,41.71684,0.1205109,157.5644,0,0,158.8461
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.031,86.53028,0,0,0,175.2111,41.71684,0.1205109,0,0,0,86.53028
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,29.59855,29.59855,0,-1,0,29.59855,0,0,3.552714E-15,0,0,31.15636,29.59855,0,0,258.031,86.53028,0,31.15636,-31.15636,142.3694,33.89741,0.1205109,32.5584,0,0,86.53028
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,6.943848,6.943848,0,-1,0,6.943848,0,0,8.881784E-16,0,0,7.309313,6.943848,0,0,292.6492,55.37392,0,7.309313,-7.309313,134.6647,32.06296,0.1205109,7.638233,0,0,55.37392
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,54.50683,45.66137,0,-1,0,45.66137,0,0,8.845456,14.29614,0,48.0646,45.66137,0,0,300.7707,48.0646,0,48.0646,-48.0646,84.00017,20,0.1205109,59.95751,0,0,48.0646
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,35.92976,0,0,-1,0,0,0,0,35.92976,39.52274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205109,39.52274,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,37.63124,0,0,-1,0,0,0,0,37.63124,41.39436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205109,41.39436,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,23.67442,0,0,-1,0,0,0,0,23.67442,26.04186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205109,26.04186,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,24.62038,0,0,-1,0,0,0,0,24.62038,27.08242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205109,27.08242,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,99.1563,81,81,0,22.761,81,0,0,18.1563,28.07193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1205109,109.0719,0,81,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,55.29382,55.29382,81,0,22.761,55.29382,3.40534,0,0,0,1.882942,0,0,25.70618,24.42087,354.1758,0,26.30381,0,26.30381,108.9542,25.94141,0.1206249,60.8232,1.506354,81,1.882942
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,83.03987,83.03987,81,0,22.761,83.03987,24.14652,0,0,0,20.05124,2.147231,2.039869,0,0,327.872,23.67343,17.90401,0,17.90401,125.9394,29.98551,0.1206903,91.34386,16.04099,81,43.72467
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,97.52862,97.52862,81,0,22.761,97.52862,57.5122,0,0,0,56.09085,17.39854,16.52861,0,0,309.968,39.78704,38.69231,0,38.69231,162.6461,38.72519,0.1208317,107.2815,44.87268,81,95.87789
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,44.80019,44.80019,0,-1,0,44.80019,171.3687,0,0,0,76.77351,47.1581,44.80019,0,0,271.2757,74.61012,29.61541,0,29.61541,190.7418,45.41462,0.1207424,49.28022,61.41881,0,151.3836
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,68.61201,68.61201,0,-1,0,68.61201,144.4408,0,0,6.773209,99.10372,72.22317,68.61201,0,0,241.6603,101.264,26.88055,0,26.88055,216.2429,51.48631,0.1206616,75.47321,79.28297,0,200.3677
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,74.24724,68.7,0,-1,0,68.7,132.7564,0,5.547239,12.97196,91.20362,72.31579,68.7,0,0,214.7797,125.4565,18.88783,0,18.88783,234.1615,55.75262,0.1206048,81.67197,72.9629,0,216.6601
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,66.27453,66.27453,0,-1,0,66.27453,159.8691,0,0,4.20198,105.9525,69.76266,66.27453,0,0,195.8919,142.4555,36.18984,0,36.18984,268.4942,63.92706,0.1204961,72.90198,84.762,0,248.408
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,65.951,65.951,0,-1,0,65.951,159.9329,0,0,3.846096,105.4773,69.4221,65.951,0,0,159.702,175.0264,36.05524,0,36.05524,302.6992,72.07109,0.1203881,72.5461,84.38187,0,280.5037
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,115.9747,68.7,0,-1,0,68.7,126.0834,0,47.27475,58.87223,86.61927,72.31579,68.7,0,0,123.6468,207.4761,14.30348,0,14.30348,316.2687,75.30191,0.1203453,127.5722,69.29542,0,294.0954
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,110.2196,110.2196,81,0,22.761,110.2196,64.44007,0,0,0,71.02561,30.75751,29.21964,0,0,109.3433,220.3492,40.2681,0,40.2681,354.4703,84.39753,0.120492,121.2416,56.82049,81,291.3748
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,80.93129,80.93129,81,0,22.761,80.93129,56.1475,0,0,0,45.4409,0,0,0.06870826,0.06527284,69.07521,256.5905,45.50617,0,45.50617,397.6413,94.67631,0.1206575,89.02442,36.35271,81,302.0314
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,0,0,0,17.16792,0,0,0,0,23.56905,297.5461,17.16792,0,17.16792,413.9282,98.55414,0.1206061,0,13.73434,0,314.714
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,213.8701,149.7,81,0,22.761,149.7,1.982256,0,64.17008,85.55709,2.967437,72.31579,68.7,0,0,6.401124,312.9972,0,69.34835,-69.34835,340.8286,81.14951,0.1206061,235.2571,2.37395,81,315.9647
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,58.17977,58.17977,0,-1,0,58.17977,0,0,7.105427E-15,0,0,61.24186,58.17977,0,0,83.45485,243.6489,0,61.24186,-61.24186,276.274,65.7794,0.1206061,63.99775,0,0,243.6489
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,9.303899,9.303899,0,-1,0,9.303899,0,0,0,0,0,9.793577,9.303899,0,0,151.5014,182.407,0,9.793577,-9.793577,265.9507,63.32146,0.1206061,10.23429,0,0,182.407
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,132.2593,68.7,0,-1,0,68.7,0,0,63.55934,76.78527,0,72.31579,68.7,0,0,162.3831,172.6134,0,72.31579,-72.31579,189.7232,45.17209,0.1206061,145.4853,0,0,172.6134
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,41.76431,41.76431,0,-1,0,41.76431,0,0,7.105427E-15,0,0,43.96243,41.76431,0,0,242.734,100.2976,0,43.96243,-43.96243,143.3827,34.13866,0.1206061,45.94074,0,0,100.2976
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,22.5195,22.5195,0,-1,0,22.5195,0,0,3.552714E-15,0,0,23.70473,22.5195,0,0,291.5811,56.3352,0,23.70473,-23.70473,118.3957,28.1894,0.1206061,24.77145,0,0,56.3352
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,106.3081,30.99894,0,-1,0,30.99894,0,0,75.30916,85.93997,0,32.63046,30.99894,0,0,317.9197,32.63046,0,32.63046,-32.63046,84.00017,20,0.1206061,116.9389,0,0,32.63046
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206061,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206061,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206061,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,56.10231,0,0,-1,0,0,0,0,56.10231,61.71254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206061,61.71254,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,30.47094,30.47094,81,0,22.761,30.47094,0,0,0,0,0,0,0,50.52906,48.00261,354.1758,0,48.00261,0,48.00261,129.5394,30.84266,0.1208145,33.51803,0,81,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,51.49084,51.49084,81,0,22.761,51.49084,2.11944,0,0,0,1.091317,0,0,29.50916,28.0337,306.1732,43.20235,29.12502,0,29.12502,157.1699,37.42132,0.1209399,56.63993,0.8730538,81,44.29367
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,78.80697,78.80697,81,0,22.761,78.80697,29.72349,0,0,0,23.42418,0,0,2.193032,2.08338,277.0482,69.41486,25.50756,0,25.50756,181.3685,43.18288,0.1210336,86.68767,18.73934,81,92.83904
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,251.5406,92.37167,118.2836,0,118.2836,293.5822,69.90038,0.1210415,0,39.66692,81,141.9553
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,87.53167,68.7,0,-1,0,68.7,94.02406,0,18.83167,27.58484,64.59454,72.31579,68.7,0,0,133.257,198.827,0,7.721256,-7.721256,285.4432,67.96254,0.1210415,96.28484,51.67562,0,263.4215
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,62.72346,62.72346,0,-1,0,62.72346,115.2154,0,0,0.29581,72.2671,66.0247,62.72346,0,0,141.8362,191.1057,6.242398,0,6.242398,291.3653,69.37255,0.1210229,68.99581,57.81368,0,263.3728
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,-1,0,0,0,0,0,0,91.84639,0,0,0,0,135.5938,196.7238,91.84639,0,91.84639,378.4984,90.1185,0.1207494,0,73.47711,0,288.5702
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,1.096493,1.096493,0,-1,0,1.096493,8247.931,45.53644,0,0,90.43801,1.154203,1.096493,0,0,43.74737,279.3856,43.74737,0,43.74737,420.0009,100,0.1206196,1.206143,72.35041,0,369.8236
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,209.4043,68.7,0,-1,0,68.7,140.2922,24.06496,140.7043,161.6447,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1206196,230.3447,77.1046,0,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,94.11097,68.7,0,-1,0,68.7,132.7357,18.87366,25.41097,34.82207,91.18945,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1206196,103.5221,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,114.4335,114.4335,50.0595,0,14.93305,114.4335,59.21529,0,0,0,67.76215,67.76215,64.37405,0,0,0,318.7582,0,0,0,420.0009,100,0.1206196,125.8769,54.20972,81,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,29.36976,29.36976,0,0,0,29.36976,135.2661,8.81179,0,0,39.72733,30.91553,29.36976,0,0,0,318.7582,0,0,0,420.0009,100,0.1206196,32.30674,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,0,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206196,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,108.577,108.577,81,0,22.761,108.577,2.566848,0,1.421085E-14,0,2.787005,29.02838,27.57696,0,0,0,318.7582,0,26.24137,-26.24137,392.34,93.4141,0.1206196,119.4347,2.229604,81,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.15708,292.5168,0,0,0,392.34,93.4141,0.1206196,0,0,0,292.5168
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,34.30525,34.30525,0,-1,0,34.30525,0,0,0,0,0,36.11079,34.30525,0,0,29.15708,292.5168,0,36.11079,-36.11079,354.2759,84.35123,0.1206196,37.73577,0,0,292.5168
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,70.57243,68.7,0,-1,0,68.7,0,0,1.872435,8.929678,0,72.31579,68.7,0,0,69.28018,256.4061,0,72.31579,-72.31579,278.0483,66.20186,0.1206196,77.62968,0,0,256.4061
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,79.79491,68.7,0,-1,0,68.7,0,0,11.09491,19.0744,0,72.31579,68.7,0,0,149.6311,184.0903,0,72.31579,-72.31579,201.8208,48.05248,0.1206196,87.7744,0,0,184.0903
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.9819,111.7745,0,0,0,201.8208,48.05248,0.1206196,0,0,0,111.7745
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,54.4229,54.4229,0,-1,0,54.4229,0,0,0,0,0,57.28726,54.4229,0,0,229.9819,111.7745,0,57.28726,-57.28726,141.4348,33.67487,0.1206196,59.86518,0,0,111.7745
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,61.52409,51.76286,0,-1,0,51.76286,0,0,9.76123,15.91364,0,54.48722,51.76286,0,0,293.6344,54.48722,0,54.48722,-54.48722,84.00017,20,0.1206196,67.67651,0,0,54.48722
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,27.58508,0,0,-1,0,0,0,0,27.58508,30.34359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206196,30.34359,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,56.00778,0,0,-1,0,0,0,0,56.00778,61.60856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206196,61.60856,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,55.4999,0,0,-1,0,0,0,0,55.4999,61.04989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206196,61.04989,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,109.6416,81,81,0,22.761,81,0,0,28.6416,39.60576,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206196,120.6058,0,81,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,68.82298,68.82298,81,0,22.761,68.82298,1.940837,0,0,0,1.335742,0,0,12.17701,11.56816,354.1758,0,12.9039,0,12.9039,96.24189,22.91469,0.1206742,75.70528,1.068594,81,1.335742
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,144.1616,113.4382,81,0,22.761,113.4382,19.8628,0,30.72335,62.26384,22.53201,34.14552,32.43825,0,0,341.2719,11.61351,0,11.61351,-11.61351,84.00017,20,0.1206742,158.5778,18.02561,81,34.14552
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,99.21504,99.21504,81,0,22.761,99.21504,53.91539,0,0,17.97303,53.49218,19.17373,18.21504,0,0,354.1758,0,34.31845,0,34.31845,116.5575,27.75173,0.1207975,109.1365,42.79374,81,53.49218
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,51.02961,51.02961,0,-1,0,51.02961,112.9194,0,0,15.84205,57.62235,53.71538,51.02961,0,0,319.8574,30.88661,3.90697,0,3.90697,120.264,28.63423,0.120786,56.13257,46.09788,0,88.50896
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,127.387,68.7,0,-1,0,68.7,109.0157,0,58.68695,93.2131,74.89376,72.31579,68.7,0,0,315.9504,34.40288,2.57797,0,2.57797,122.7097,29.21653,0.1207783,140.1257,59.91501,0,109.2966
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,-1,0,0,0,0,0,0,72.43428,0,0,0,0,313.3724,36.72305,72.43428,0,72.43428,191.4268,45.57773,0.120564,0,57.94742,0,109.1573
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,21.62673,21.62673,0,-1,0,21.62673,453.7242,0,0,0,98.12569,22.76497,21.62673,0,0,240.9381,101.9139,75.36073,0,75.36073,262.9203,62.59995,0.1203418,23.7894,78.50056,0,200.0396
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,27.94857,27.94857,0,-1,0,27.94857,371.311,0,0,0,103.7761,29.41955,27.94857,0,0,165.5774,169.7386,74.35658,0,74.35658,333.4612,79.39536,0.1201234,30.74343,83.0209,0,273.5147
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,59.33062,59.33062,0,-1,0,59.33062,175.0253,0,0,0,103.8436,62.45328,59.33062,0,0,91.22084,236.6595,41.3903,0,41.3903,372.7274,88.74445,0.1200022,65.26368,83.07487,0,340.5031
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.8960008,0.8960008,0,0,0,0.8960008,9193.332,31.59863,0,0,82.37232,0.9431587,0.8960008,0,0,49.83054,273.9107,49.83054,0,49.83054,420.0009,100,0.1198566,0.9856008,65.89786,0,356.2831
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,75.76748,75.76748,39.1307,0,12.16807,75.76748,50.89919,0,0,0,38.56503,38.56503,36.63678,0,0,0,318.7582,0,0,0,420.0009,100,0.1198566,83.34422,30.85202,81,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,119.1333,119.1333,81,0,22.761,119.1333,19.49013,0,0,0,23.21924,40.14032,38.1333,0,0,0,318.7582,0,16.92108,-16.92108,402.1645,95.75325,0.1198566,131.0466,18.57539,81,341.9775
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,139.4697,139.4697,81,0,22.761,139.4697,1.998503,0,0,3.716687,2.787307,61.54707,58.46972,0,0,18.8012,301.8372,0,58.75976,-58.75976,340.2262,81.00608,0.1198566,153.4167,2.229846,81,304.6245
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,71.81219,68.7,0,-1,0,68.7,0,0,3.112196,10.29342,0,72.31579,68.7,0,0,84.08982,243.0774,0,72.31579,-72.31579,263.9987,62.8567,0.1198566,78.99342,0,0,243.0774
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,34.3366,34.3366,0,-1,0,34.3366,0,0,7.105427E-15,0,0,36.14379,34.3366,0,0,164.4407,170.7616,0,36.14379,-36.14379,225.8998,53.78556,0.1198566,37.77026,0,0,170.7616
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,21.19014,21.19014,0,-1,0,21.19014,0,0,3.552714E-15,0,0,22.30541,21.19014,0,0,204.6005,134.6178,0,22.30541,-22.30541,202.3878,48.18748,0.1198566,23.30915,0,0,134.6178
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,2.141882,2.141882,0,-1,0,2.141882,0,0,0,0,0,2.254613,2.141882,0,0,229.3842,112.3124,0,2.254613,-2.254613,200.0113,47.62163,0.1198566,2.35607,0,0,112.3124
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,35.81988,35.81988,0,-1,0,35.81988,0,0,0,0,0,37.70514,35.81988,0,0,231.8894,110.0578,0,37.70514,-37.70514,160.2666,38.15863,0.1198566,39.40187,0,0,110.0578
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,36.13384,36.13384,0,-1,0,36.13384,0,0,7.105427E-15,0,0,38.03562,36.13384,0,0,273.784,72.35265,0,38.03562,-38.03562,120.1735,28.61268,0.1198566,39.74722,0,0,72.35265
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,20.97953,20.97953,0,-1,0,20.97953,0,0,0,0,0,22.08371,20.97953,0,0,316.0458,34.31702,0,22.08371,-22.08371,96.89521,23.07024,0.1198566,23.07748,0,0,34.31702
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,26.03643,11.62164,0,-1,0,11.62164,0,0,14.41478,17.01843,0,12.23331,11.62164,0,0,340.5833,12.23331,0,12.23331,-12.23331,84.00017,20,0.1198566,28.64007,0,0,12.23331
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,53.87785,0,0,-1,0,0,0,0,53.87785,59.26563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198566,59.26563,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,44.77222,0,0,-1,0,0,0,0,44.77222,49.24944,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198566,49.24944,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,25.7599,25.7599,81,0,22.761,25.7599,0,0,0,0,0,0,0,55.2401,52.4781,354.1758,0,52.4781,0,52.4781,133.7853,31.85357,0.1200813,28.33589,0,81,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,53.72479,53.72479,81,0,22.761,53.72479,3.765867,0,0,0,2.023204,0,0,27.27521,25.91145,301.6977,47.23029,27.93465,0,27.93465,160.2864,38.16335,0.1201993,59.09727,1.618563,81,49.25349
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,41.347,41.347,81,0,22.761,41.347,35.77765,0,0,0,14.79298,0,0,39.653,37.67035,273.7631,72.37148,52.46333,0,52.46333,210.0575,50.01359,0.1204127,45.4817,11.83439,81,87.16446
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,221.2997,119.5885,114.4091,0,114.4091,318.5955,75.85592,0.1204335,0,36.56729,81,165.2976
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,39.56418,39.56418,0,-1,0,39.56418,108.9044,0,0,0,43.08712,41.6465,39.56418,0,0,106.8906,222.5567,1.440612,0,1.440612,319.9622,76.18132,0.1204293,43.5206,34.46969,0,265.6438
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,89.48317,68.7,0,-1,0,68.7,86.0094,0,20.78317,29.73149,59.08846,72.31579,68.7,0,0,105.45,223.8532,0,13.22733,-13.22733,306.0193,72.8616,0.1204293,98.43149,47.27077,0,282.9417
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,19.39578,19.39578,0,-1,0,19.39578,460.3775,0,0,0,89.29379,20.41661,19.39578,0,0,120.147,210.6259,68.87717,0,68.87717,371.362,88.41934,0.1202288,21.33535,71.43503,0,299.9197
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,22.26983,22.26983,0,-1,0,22.26983,409.5288,16.48958,0,0,91.20137,23.44193,22.26983,0,0,51.26986,272.6154,51.26986,0,51.26986,420.0009,100,0.12008,24.49681,72.9611,0,363.8167
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,14.17276,14.17276,0,-1,0,14.17276,733.5595,89.04691,0,0,103.9656,14.91869,14.17276,0,0,0,318.7582,0,0,0,420.0009,100,0.12008,15.59003,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.12008,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,27.45261,27.45261,0,0,0,27.45261,204.5096,27.24575,0,0,56.14324,28.89749,27.45261,0,0,0,318.7582,0,0,0,420.0009,100,0.12008,30.19787,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,17.47727,17.47727,0,0,0,17.47727,170.0552,11.32388,0,0,29.72101,18.39713,17.47727,0,0,0,318.7582,0,0,0,420.0009,100,0.12008,19.225,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,37.91875,37.91875,0,0,0,37.91875,36.04243,0,7.105427E-15,0,13.66684,39.91448,37.91875,0,0,0,318.7582,0,26.24764,-26.24764,392.3334,93.41253,0.12008,41.71063,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,68.47038,68.47038,81,0,22.761,68.47038,4.151639,0,0,0,2.842643,0,0,12.52962,11.90314,29.16404,292.5106,14.74578,0,14.74578,406.3225,96.74326,0.1201406,75.31742,2.274114,81,295.3532
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,95.12345,68.7,0,-1,0,68.7,0,0,26.42345,35.9358,0,72.31579,68.7,0,0,14.41826,305.7818,0,72.31579,-72.31579,330.0949,78.59388,0.1201406,104.6358,0,0,305.7818
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.76913,233.466,0,0,0,330.0949,78.59388,0.1201406,0,0,0,233.466
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,128.4858,68.7,0,-1,0,68.7,0,0,59.78583,72.63441,0,72.31579,68.7,0,0,94.76913,233.466,0,72.31579,-72.31579,253.8674,60.4445,0.1201406,141.3344,0,0,233.466
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,73.99177,68.7,0,-1,0,68.7,0,0,5.29177,12.69095,0,72.31579,68.7,0,0,175.12,161.1502,0,72.31579,-72.31579,177.6399,42.29512,0.1201406,81.39095,0,0,161.1502
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,71.84319,68.7,0,-1,0,68.7,0,0,3.143193,10.32751,0,72.31579,68.7,0,0,255.4709,88.83442,0,72.31579,-72.31579,101.4123,24.14575,0.1201406,79.02751,0,0,88.83442
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,14.43583,14.43583,0,-1,0,14.43583,0,0,0,0.1867073,0,15.19561,14.43583,0,0,335.8218,16.51863,0,15.19561,-15.19561,85.39476,20.33204,0.1201406,15.87941,0,0,16.51863
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.7058,1.323027,0,0,0,85.39476,20.33204,0.1201406,0,0,0,1.323027
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,124.1891,1.256875,0,-1,0,1.256875,0,0,122.9322,135.3511,0,1.323027,1.256875,0,0,352.7058,1.323027,0,1.323027,-1.323027,84.00017,20,0.1201406,136.608,0,0,1.323027
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,37.02934,0,0,-1,0,0,0,0,37.02934,40.73227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201406,40.73227,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,35.18328,0,0,-1,0,0,0,0,35.18328,38.7016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201406,38.7016,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,19.02947,19.02947,81,0,22.761,19.02947,0,0,0,0,0,0,0,61.97053,58.872,354.1758,0,58.872,0,58.872,139.851,33.2978,0.1203817,20.93242,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,295.3038,52.9848,70.72467,0,70.72467,206.9464,49.27285,0.1205289,0,1.619735,81,55.00947
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,51.38318,51.38318,81,0,22.761,51.38318,25.572,0,0,0,13.13971,0,0,29.61682,28.13597,224.5791,116.637,41.27568,0,41.27568,246.1039,58.59605,0.1206938,56.5215,10.51177,81,129.7767
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,41.01372,41.01372,81,0,22.761,41.01372,100.447,0,0,0,41.19705,0,0,39.98628,37.98697,183.3035,153.7851,79.18402,0,79.18402,321.2245,76.48186,0.1208741,45.11509,32.95764,81,194.9822
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,63.3272,63.3272,0,-1,0,63.3272,93.69707,0,0,0.9599224,59.33574,66.66021,63.3272,0,0,104.1194,225.0507,0,7.324477,-7.324477,313.5038,74.64361,0.1208741,69.65992,47.46859,0,284.3865
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,103.0167,68.7,0,-1,0,68.7,122.8456,0,34.31666,44.61832,84.39494,72.31579,68.7,0,0,112.2577,217.7263,12.07916,0,12.07916,324.9631,77.37201,0.1208391,113.3183,67.51596,0,302.1212
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,-1,0,0,0,1.39495,0,0,101.5735,0,0,0,0,100.1786,228.5975,100.1786,0,100.1786,420.0009,100,0.1205496,0,81.25883,0,330.171
