Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,-1,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205496,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,-1,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1205496,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,43.01743,43.01743,0,-1,0,43.01743,194.7654,38.50158,0,0,83.78308,45.2815,43.01743,0,0,0,318.7582,0,0,0,420.0009,100,0.1205496,47.31917,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,50.98201,50.98201,0,0,0,50.98201,93.24323,0,0,0,47.53727,53.66527,50.98201,0,0,0,318.7582,0,6.128005,-6.128005,413.5414,98.46203,0.1205496,56.08021,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,56.82631,56.82631,0,0,0,56.82631,39.78633,0,7.105427E-15,0,22.60911,59.81717,56.82631,0,0,6.808894,312.6302,0,37.20806,-37.20806,374.3206,89.12378,0.1205496,62.50894,18.08729,0,335.2393
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,0,0,0,16.26163,0,0,0,0,48.15118,275.4221,16.26163,0,16.26163,389.7477,92.7969,0.1205027,0,13.0093,0,291.6838
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.655505,1.655505,0,0,0,1.655505,152.9657,0,0,0,2.532355,1.742637,1.655505,0,0,31.88956,290.0576,0.7897181,0,0.7897181,390.4969,92.97527,0.1205004,1.821056,2.025884,0,292.59
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.09984,290.7684,0,0,0,390.4969,92.97527,0.1205004,0,0,0,290.7684
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.09984,290.7684,0,0,0,390.4969,92.97527,0.1205004,0,0,0,290.7684
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,73.0975,68.7,0,-1,0,68.7,0,0,4.397507,11.70726,0,72.31579,68.7,0,0,31.09984,290.7684,0,72.31579,-72.31579,314.2694,74.8259,0.1205004,80.40726,0,0,290.7684
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,39.71886,39.71886,0,-1,0,39.71886,0,0,0,0,0,41.80932,39.71886,0,0,111.4507,218.4526,0,41.80932,-41.80932,270.1985,64.33285,0.1205004,43.69074,0,0,218.4526
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.9055,176.6432,0,0,0,270.1985,64.33285,0.1205004,0,0,0,176.6432
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.9055,176.6432,0,0,0,270.1985,64.33285,0.1205004,0,0,0,176.6432
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.9055,176.6432,0,0,0,270.1985,64.33285,0.1205004,0,0,0,176.6432
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.9055,176.6432,0,0,0,270.1985,64.33285,0.1205004,0,0,0,176.6432
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,54.87305,54.87305,0,-1,0,54.87305,0,0,7.105427E-15,0,0,57.7611,54.87305,0,0,157.9055,176.6432,0,57.7611,-57.7611,209.313,49.83632,0.1205004,60.36035,0,0,176.6432
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,67.79499,67.79499,0,-1,0,67.79499,0,0,0,5.874487,0,71.36314,67.79499,0,0,222.0845,118.8821,0,71.36314,-71.36314,134.0896,31.92603,0.1205004,74.57449,0,0,118.8821
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,58.22145,58.22145,81,0,22.761,58.22145,0,0,0,0,0,0,0,22.77855,21.63962,301.3769,47.519,21.63962,0,21.63962,154.6187,36.81392,0.1205911,64.04359,0,81,47.519
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,12.27092,12.27092,81,0,22.761,12.27092,16.13774,1.421085E-14,0,0,1.980249,0,0,68.72908,65.29263,279.7373,66.99467,67.27287,0,67.27287,218.4394,52.00928,0.120805,13.49801,1.5842,81,68.97491
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,72.31579,0,20.56389,0,0,0,0,0,20.94731,0,0,72.31579,68.7,212.4644,127.5403,89.64731,0,89.64731,303.4863,72.2585,0.1208956,0,16.75784,81,148.4876
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,72.31579,0,20.56389,0,0,0,0,0,42.96818,0,0,72.31579,68.7,122.8171,208.2228,111.6682,0,111.6682,409.424,97.48172,0.1209226,0,34.37455,81,251.191
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,79.54055,68.7,0,-1,0,68.7,109.0163,0,10.84055,18.79461,74.89417,72.31579,68.7,0,0,11.14893,308.7242,2.578385,0,2.578385,411.8701,98.06412,0.1209152,87.49461,59.91534,0,383.6184
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,49.56689,49.56689,0,-1,0,49.56689,157.3398,17.24221,0,0,77.98843,52.17567,49.56689,0,0,8.57054,311.0447,8.57054,0,8.57054,420.0009,100,0.1208906,54.52357,62.39074,0,389.0332
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,13.25217,13.25217,0,-1,0,13.25217,720.0152,81.46796,0,0,95.41761,13.94965,13.25217,0,0,0,318.7582,0,0,0,420.0009,100,0.1208906,14.57738,76.33409,0,414.1758
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,-1,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208906,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,148.9695,68.7,0,-1,0,68.7,133.6968,19.53389,80.26952,95.16647,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1208906,163.8665,73.47974,0,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,58.40707,58.40707,0,-1,0,58.40707,136.2453,18.09578,0,0,79.5769,61.48112,58.40707,0,0,0,318.7582,0,0,0,420.0009,100,0.1208906,64.24777,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208906,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,29.05106,29.05106,0,0,0,29.05106,170.2691,18.88491,0,0,49.46497,30.58006,29.05106,0,0,0,318.7582,0,0,0,420.0009,100,0.1208906,31.95616,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,58.88276,58.88276,0,0,0,58.88276,47.76331,0,0,0,28.12436,61.98186,58.88276,0,0,0,318.7582,0,33.8575,-33.8575,384.3119,91.50265,0.1208906,64.77104,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,51.56203,51.56203,0,0,0,51.56203,3.650851,0,7.105427E-15,0,1.882453,54.27582,51.56203,0,0,37.61945,284.9007,0,52.39336,-52.39336,329.0844,78.35328,0.1208906,56.71823,1.505962,0,286.7832
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,71.10342,68.7,0,-1,0,68.7,0,0,2.403414,9.513756,0,72.31579,68.7,0,0,95.8343,232.5074,0,72.31579,-72.31579,252.8569,60.20391,0.1208906,78.21375,0,0,232.5074
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,137.1689,68.7,0,-1,0,68.7,0,0,68.46892,82.18581,0,72.31579,68.7,0,0,176.1852,160.1916,0,72.31579,-72.31579,176.6294,42.05453,0.1208906,150.8858,0,0,160.1916
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,23.60174,23.60174,0,-1,0,23.60174,0,0,3.552714E-15,0,0,24.84394,23.60174,0,0,256.536,87.87578,0,24.84394,-24.84394,150.4416,35.81935,0.1208906,25.96192,0,0,87.87578
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,26.81896,26.81896,0,-1,0,26.81896,0,0,3.552714E-15,0,0,28.23049,26.81896,0,0,284.1404,63.03184,0,28.23049,-28.23049,120.684,28.73423,0.1208906,29.50086,0,0,63.03184
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,115.2541,33.06129,0,-1,0,33.06129,0,0,82.19281,93.71822,0,34.80135,33.06129,0,0,315.5076,34.80135,0,34.80135,-34.80135,84.00017,20,0.1208906,126.7795,0,0,34.80135
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,48.15766,0,0,-1,0,0,0,0,48.15766,52.97342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208906,52.97342,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,52.45557,0,0,-1,0,0,0,0,52.45557,57.70113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208906,57.70113,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,24.58253,0,0,-1,0,0,0,0,24.58253,27.04079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208906,27.04079,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,53.33125,0,0,-1,0,0,0,0,53.33125,58.66438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208906,58.66438,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,30.43027,0,0,-1,0,0,0,0,30.43027,33.4733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208906,33.4733,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208906,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,33.82831,33.82831,81,0,22.761,33.82831,5.410859,0,0,0,1.830402,0,0,47.17169,44.8131,354.1758,0,46.64351,0,46.64351,128.2501,30.53567,0.1210829,37.21114,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,6.634977,6.634977,78.95077,0,22.24254,6.634977,328.959,0,0,0,21.82636,0,0,72.31579,68.7,307.5323,41.97915,90.52636,0,90.52636,214.1309,50.98345,0.121214,7.298475,17.46109,81,63.80551
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,48.43658,48.43658,81,0,22.761,48.43658,64.16611,0,0,0,31.07987,0,0,32.56342,30.93525,217.006,123.4529,62.01512,0,62.01512,272.9636,64.99121,0.1214399,53.28024,24.8639,81,154.5327
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,55.24491,55.24491,0,-1,0,55.24491,79.81409,0,7.105427E-15,0,44.09322,58.15253,55.24491,0,0,154.9908,179.2665,0,14.05932,-14.05932,258.1438,61.46269,0.1214399,60.7694,35.27457,0,223.3597
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,-1,0,0,0,0,0,0,84.69548,0,0,0,0,170.6123,165.2072,84.69548,0,84.69548,338.493,80.59341,0.1211974,0,67.75639,0,249.9026
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,74.76851,68.7,0,-1,0,68.7,115.4896,0,6.068512,13.54536,79.34134,72.31579,68.7,0,0,85.91681,241.4331,7.025552,0,7.025552,345.158,82.18031,0.1211773,82.24536,63.47307,0,320.7744
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,116.1944,68.7,0,-1,0,68.7,127.0126,0,47.49439,59.11383,87.25766,72.31579,68.7,0,0,78.89126,247.7561,14.94187,0,14.94187,359.3331,85.55534,0.1211346,127.8138,69.80613,0,335.0138
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,139.1598,68.7,0,-1,0,68.7,122.4472,0,70.45978,84.37576,84.12122,72.31579,68.7,0,0,63.94939,261.2038,11.80543,0,11.80543,370.5327,88.2219,0.1211009,153.0758,67.29697,0,345.325
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,134.3547,68.7,0,-1,0,68.7,78.6703,0,65.65466,79.09013,54.0465,72.31579,68.7,0,0,52.14396,271.8287,0,18.26929,-18.26929,351.2752,83.63679,0.1211009,147.7901,43.2372,0,325.8752
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,67.23649,67.23649,81,0,22.761,67.23649,69.10447,0,0,0,46.46342,0,0,13.76351,13.07534,72.44317,253.5594,59.53875,0,59.53875,407.7586,97.0852,0.1213143,73.96014,37.17073,81,300.0228
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,165.7921,149.7,81,0,22.761,149.7,16.42484,0,16.09213,32.67134,24.58798,72.31579,68.7,0,0,12.90442,307.1443,0,47.72781,-47.72781,357.4491,85.10676,0.1213143,182.3713,19.67038,81,331.7322
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,0,0,0,15.4372,0,0,0,0,65.93532,259.4164,15.4372,0,15.4372,372.0941,88.59366,0.1212702,0,12.34976,0,274.8536
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,0,0,0,1.744246,0,0,0,0,50.49812,273.3099,1.744246,0,1.744246,373.7489,88.98765,0.1212652,0,1.395397,0,275.0542
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,58.84707,58.84707,0,-1,0,58.84707,0,0,7.105427E-15,0,0,61.94429,58.84707,0,0,48.75387,274.8797,0,61.94429,-61.94429,308.4539,73.44125,0.1212652,64.73178,0,0,274.8797
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,88.24906,68.7,0,-1,0,68.7,0,0,19.54906,28.37396,0,72.31579,68.7,0,0,117.5809,212.9355,0,72.31579,-72.31579,232.2263,55.29187,0.1212652,97.07397,0,0,212.9355
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,71.82623,68.7,0,-1,0,68.7,0,0,3.126222,10.30884,0,72.31579,68.7,0,0,197.9317,140.6197,0,72.31579,-72.31579,155.9988,37.14249,0.1212652,79.00884,0,0,140.6197
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,92.93582,64.88868,0,-1,0,64.88868,0,0,28.04714,37.34072,0,68.30388,64.88868,0,0,278.2826,68.30388,0,68.30388,-68.30388,84.00017,20,0.1212652,102.2294,0,0,68.30388
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,4.948217,0,0,-1,0,0,0,0,4.948217,5.443038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212652,5.443038,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,41.11795,0,0,-1,0,0,0,0,41.11795,45.22975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212652,45.22975,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,100.6556,0,0,-1,0,0,0,0,100.6556,110.7212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212652,110.7212,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212652,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,27.89522,0,0,-1,0,0,0,0,27.89522,30.68475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212652,30.68475,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,79.51052,0,0,-1,0,0,0,0,79.51052,87.46157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212652,87.46157,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,26.96544,26.96544,81,0,22.761,26.96544,0,0,0,0,0,0,0,54.03456,51.33284,354.1758,0,51.33284,0,51.33284,132.6988,31.59488,0.1214758,29.66198,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,302.843,46.19955,69.97238,0,69.97238,199.0804,47.4,0.1216197,0,1.017908,81,47.47194
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,73.33617,73.33617,81,0,22.761,73.33617,28.9409,0,0,0,21.22414,0,0,7.663833,7.280642,232.8706,109.1747,28.50479,0,28.50479,226.1224,53.83856,0.1217218,80.66978,16.97931,81,130.3988
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,96.32302,96.32302,81,0,22.761,96.32302,25.17322,0,0,0,24.24761,16.1295,15.32302,0,0,204.3658,134.829,8.118113,0,8.118113,233.8239,55.67225,0.1217494,105.9553,19.39809,81,159.0766
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,94.77589,68.7,0,-1,0,68.7,35.76805,0,26.07589,35.55347,24.57265,72.31579,68.7,0,0,196.2477,142.1353,0,47.74313,-47.74313,183.4983,43.68997,0.1217494,104.2535,19.65812,0,166.708
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,-1,0,0,0,0,0,0,75.14915,0,0,0,0,249.2956,94.39217,75.14915,0,75.14915,254.791,60.6644,0.1215354,0,60.11932,0,169.5413
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,41.40814,41.40814,0,-1,0,41.40814,177.5964,0,0,0,73.53937,43.58752,41.40814,0,0,174.1465,162.0264,29.95185,0,29.95185,283.2058,67.42982,0.1214504,45.54895,58.83149,0,235.5658
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,111.3292,68.7,0,-1,0,68.7,126.256,0,42.6292,53.76212,86.73785,72.31579,68.7,0,0,144.1946,188.9831,14.42207,0,14.42207,296.8878,70.68743,0.1214094,122.4621,69.39028,0,275.7209
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,-1,0,0,0,0,0,0,109.7697,0,0,0,0,129.7726,201.9629,109.7697,0,109.7697,401.0245,95.48183,0.1210988,0,87.81578,0,311.7327
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,57.05755,0,0,77.06037,0,0,0,0,20.00282,300.7557,20.00282,0,20.00282,420.0009,100,0.1210424,0,61.6483,0,377.8161
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.7343969,0.7343969,0,0,0,0.7343969,4999.588,35.94377,0,0,36.71682,0.7730494,0.7343969,0,0,0,318.7582,0,0,0,420.0009,100,0.1210424,0.8078367,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210424,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1210424,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,34.39214,34.39214,0,0,0,34.39214,4.035887,0,0,0,1.388028,36.20226,34.39214,0,0,0,318.7582,0,34.81423,-34.81423,383.3034,91.26254,0.1210424,37.83136,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.68248,283.944,0,0,0,383.3034,91.26254,0.1210424,0,0,0,283.944
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.68248,283.944,0,0,0,383.3034,91.26254,0.1210424,0,0,0,283.944
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,3.976296,3.976296,0,-1,0,3.976296,0,0,8.881784E-16,0,0,4.185575,3.976296,0,0,38.68248,283.944,0,4.185575,-4.185575,378.8914,90.21207,0.1210424,4.373926,0,0,283.944
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,27.77416,27.77416,0,-1,0,27.77416,0,0,3.552714E-15,0,0,29.23595,27.77416,0,0,43.33311,279.7584,0,29.23595,-29.23595,348.074,82.8746,0.1210424,30.55157,0,0,279.7584
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.8175,250.5225,0,0,0,348.074,82.8746,0.1210424,0,0,0,250.5225
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.8175,250.5225,0,0,0,348.074,82.8746,0.1210424,0,0,0,250.5225
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.8175,250.5225,0,0,0,348.074,82.8746,0.1210424,0,0,0,250.5225
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,45.28344,45.28344,0,-1,0,45.28344,0,0,7.105427E-15,0,0,47.66678,45.28344,0,0,75.8175,250.5225,0,47.66678,-47.66678,297.8288,70.91148,0.1210424,49.81179,0,0,250.5225
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,34.50434,34.50434,0,-1,0,34.50434,0,0,7.105427E-15,0,0,36.32036,34.50434,0,0,128.7806,202.8557,0,36.32036,-36.32036,259.5438,61.79602,0.1210424,37.95478,0,0,202.8557
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,24.3732,24.3732,0,-1,0,24.3732,0,0,3.552714E-15,0,0,25.656,24.3732,0,0,169.1366,166.5353,0,25.656,-25.656,232.5,55.35704,0.1210424,26.81052,0,0,166.5353
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,109.4627,109.4627,81,0,22.761,109.4627,0,0,0,0,0,29.96074,28.4627,0,0,197.6432,140.8793,0,29.96074,-29.96074,200.9186,47.83767,0.1210424,120.409,0,81,140.8793
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,85.34643,85.34643,81,0,22.761,85.34643,2.296521,0,0,0,1.959998,4.575186,4.346426,0,0,230.9329,110.9186,0,2.615187,-2.615187,198.162,47.18133,0.1210424,93.88107,1.567999,81,112.8786
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,111.2763,111.2763,81,0,22.761,111.2763,9.696277,0,0,0,10.78965,31.86975,30.27627,0,0,233.8387,108.3034,0,21.0801,-21.0801,175.9416,41.89077,0.1210424,122.4039,8.631724,81,119.0931
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,23.69707,23.69707,81,0,22.761,23.69707,80.35876,0,0,0,19.04267,0,0,57.30293,54.43778,257.261,87.2233,73.48045,0,73.48045,245.6513,58.48829,0.1212327,26.06678,15.23414,81,106.266
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,130.097,68.7,0,-1,0,68.7,40.12778,0,61.39696,74.40665,27.56778,72.31579,68.7,0,0,183.7806,153.3557,0,44.748,-44.748,198.4827,47.2577,0.1212327,143.1067,22.05423,0,180.9235
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,89.96568,68.7,0,-1,0,68.7,65.75578,0,21.26567,30.26224,45.17422,72.31579,68.7,0,0,233.5006,108.6077,0,27.14157,-27.14157,169.873,40.44588,0.1212327,98.96224,36.13938,0,153.7819
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,-1,0,0,0,0,0,0,32.80791,0,0,0,0,263.6579,81.46614,32.80791,0,32.80791,200.9973,47.85641,0.1211403,0,26.24633,0,114.2741
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,5.58615,5.58615,0,-1,0,5.58615,433.2813,0,0,0,24.20374,5.880158,5.58615,0,0,230.85,110.9933,18.32359,0,18.32359,218.3806,51.99528,0.1210887,6.144765,19.363,0,135.197
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,110.078,68.7,0,-1,0,68.7,26.76172,0,41.37803,52.38584,18.3853,72.31579,68.7,0,0,212.5264,127.4845,0,53.93049,-53.93049,161.5329,38.46014,0.1210887,121.0858,14.70824,0,145.8698
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,46.11034,46.11034,0,-1,0,46.11034,92.7524,7.105427E-15,0,0,42.76845,48.5372,46.11034,0,0,272.4491,73.554,0,5.76875,-5.76875,155.4521,37.01233,0.1210887,50.72137,34.21476,0,116.3224
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,23.73218,23.73218,0,0,0,23.73218,99.91632,3.552714E-15,0,0,23.71232,24.98124,23.73218,0,0,278.8589,67.78526,0,1.268922,-1.268922,154.1145,36.69386,0.1210887,26.1054,18.96986,0,91.49757
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,0,0,0,18.59686,0,0,0,0,280.2688,66.51633,18.59686,0,18.59686,171.7571,40.89446,0.1210364,0,14.87748,0,85.11319
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,126.1183,126.1183,81,0,22.761,126.1183,3.10143,0,0,0,3.911472,47.49298,45.11833,0,0,261.6719,83.2535,0,43.58151,-43.58151,125.8181,29.95663,0.1210364,138.7302,3.129178,81,87.16497
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,74.65268,74.65268,81,0,22.761,74.65268,2.668463,0,0,0,1.992079,0,0,6.347323,6.029957,310.0958,39.67199,8.022036,0,8.022036,133.4285,31.76863,0.1210677,82.11794,1.593663,81,41.66407
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,65.85152,44.54723,0,-1,0,44.54723,0,0,21.30429,27.88944,0,46.89183,44.54723,0,0,302.0738,46.89183,0,46.89183,-46.89183,84.00017,20,0.1210677,72.43668,0,0,46.89183
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,20.95078,0,0,-1,0,0,0,0,20.95078,23.04585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210677,23.04585,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,20.81358,0,0,-1,0,0,0,0,20.81358,22.89494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210677,22.89494,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,24.04539,0,0,-1,0,0,0,0,24.04539,26.44993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210677,26.44993,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,96.09811,0,0,-1,0,0,0,0,96.09811,105.7079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210677,105.7079,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,18.59382,0,0,-1,0,0,0,0,18.59382,20.45321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210677,20.45321,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,91.28729,0,0,-1,0,0,0,0,91.28729,100.416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210677,100.416,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,2.311308,0,0,-1,0,0,0,0,2.311308,2.542439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210677,2.542439,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,19.27026,0,0,-1,0,0,0,0,19.27026,21.19729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210677,21.19729,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,11.55501,0,0,-1,0,0,0,0,11.55501,12.71051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210677,12.71051,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,42.50674,42.50674,81,0,22.761,42.50674,0,0,0,0,0,0,0,38.49326,36.56859,354.1758,0,36.56859,0,36.56859,118.6922,28.25999,0.121216,46.75742,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,109.3064,109.3064,81,0,22.761,109.3064,0.7601328,0,1.421085E-14,7.813067,0.8308741,29.79625,28.30643,0,0,317.6072,32.91173,0,28.96537,-28.96537,88.16,20.99043,0.121216,120.2371,0.6646993,81,33.74261
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,349.791,3.946359,95.90942,0,95.90942,179.1477,42.65412,0.1212856,0,21.76753,81,31.15577
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,66.34826,66.34826,81,0,22.761,66.34826,73.711,0,0,0,48.90596,0,0,14.65174,13.91916,253.8815,90.26483,62.82512,0,62.82512,238.7488,56.84484,0.1215042,72.98308,39.12477,81,139.1708
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,77.89867,68.7,0,-1,0,68.7,98.75277,0,9.198669,16.98854,67.84315,72.31579,68.7,0,0,191.0564,146.8074,0,4.472639,-4.472639,234.0342,55.72232,0.1215042,85.68854,54.27452,0,214.6506
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,10.70483,10.70483,0,-1,0,10.70483,895.2034,0,0,0,95.82996,11.26824,10.70483,0,0,196.026,142.3348,84.56173,0,84.56173,314.2565,74.82283,0.1212672,11.77531,76.66397,0,238.1648
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,68.88519,68.7,0,-1,0,68.7,145.6025,0,0.1851935,7.073713,100.0289,72.31579,68.7,0,0,111.4643,218.4404,27.7131,0,27.7131,340.5475,81.08257,0.1211898,75.77371,80.02312,0,318.4692
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,56.80742,56.80742,0,-1,0,56.80742,170.7953,0,0,0,97.02441,59.79728,56.80742,0,0,83.7512,243.3822,37.22713,0,37.22713,375.8642,89.4913,0.1210859,62.48816,77.61953,0,340.4066
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,26.69502,26.69502,0,-1,0,26.69502,336.7072,15.25997,0,0,89.88406,28.10002,26.69502,0,0,46.52407,276.8866,46.52407,0,46.52407,420.0009,100,0.1209563,29.36452,71.90725,0,366.7706
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209563,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,69.25758,69.25758,20.25,0,7.39125,69.25758,92.81531,12.69471,0,0,64.28163,51.58692,49.00758,0,0,0,318.7582,0,0,0,420.0009,100,0.1209563,76.18333,51.4253,81,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,11.76355,11.76355,0,0,0,11.76355,466.1171,42.44925,0,0,54.83194,12.38269,11.76355,0,0,0,318.7582,0,0,0,420.0009,100,0.1209563,12.93991,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,223.0491,149.7,81,0,22.761,149.7,16.98334,0,73.34907,95.65398,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1209563,245.354,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,114.7398,114.7398,81,0,22.761,114.7398,2.274788,0,1.421085E-14,0,2.610087,35.51558,33.7398,0,0,52.10192,271.8665,0,32.90549,-32.90549,335.8872,79.97298,0.1209563,126.2138,2.088069,81,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,69.15112,68.7,0,-1,0,68.7,0,0,0.4511262,7.366239,0,72.31579,68.7,0,0,88.66357,238.961,0,72.31579,-72.31579,259.6596,61.8236,0.1209563,76.06624,0,0,238.961
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,61.23241,61.23241,0,-1,0,61.23241,0,0,1.421085E-14,0,0,64.45518,61.23241,0,0,169.0145,166.6452,0,64.45518,-64.45518,191.7179,45.64703,0.1209563,67.35566,0,0,166.6452
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,10.01418,10.01418,0,-1,0,10.01418,0,0,0,0,0,10.54124,10.01418,0,0,240.6313,102.19,0,10.54124,-10.54124,180.6065,43.00146,0.1209563,11.0156,0,0,102.19
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,30.21851,30.21851,0,-1,0,30.21851,0,0,3.552714E-15,0,0,31.80896,30.21851,0,0,252.3438,91.6488,0,31.80896,-31.80896,147.0769,35.01824,0.1209563,33.24036,0,0,91.6488
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,76.87519,56.84785,0,-1,0,56.84785,0,0,20.02734,27.71486,0,59.83984,56.84785,0,0,287.6871,59.83984,0,59.83984,-59.83984,84.00017,20,0.1209563,84.56271,0,0,59.83984
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,56.80422,0,0,-1,0,0,0,0,56.80422,62.48464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209563,62.48464,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,59.43563,0,0,-1,0,0,0,0,59.43563,65.3792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209563,65.3792,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,22.38592,0,0,-1,0,0,0,0,22.38592,24.62451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209563,24.62451,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,73.07355,0,0,-1,0,0,0,0,73.07355,80.38091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209563,80.38091,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,3.077161,0,0,-1,0,0,0,0,3.077161,3.384878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209563,3.384878,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,56.68948,56.68948,81,0,22.761,56.68948,0,0,0,0,0,0,0,24.31052,23.095,354.1758,0,23.095,0,23.095,105.91,25.21662,0.1210492,62.35843,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,111.1369,102.9545,81,0,22.761,102.9545,2.257828,0,8.182353,21.06269,2.324536,23.11003,21.95453,0,0,331.0808,20.7855,0,20.7855,-20.7855,84.00017,20,0.1210492,122.2506,1.859629,81,23.11003
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,354.1758,0,86.1117,0,86.1117,165.6929,39.45061,0.1211458,0,13.92936,81,17.4117
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,28.7675,28.7675,81,0,22.761,28.7675,111.4062,0,0,0,32.0488,0,0,52.2325,49.62087,268.0641,77.50053,81.66967,0,81.66967,243.1716,57.89787,0.1213104,31.64425,25.63904,81,109.5493
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,20.0339,20.0339,0,-1,0,20.0339,208.4997,0,0,0,41.77063,21.08832,20.0339,0,0,186.3944,151.0032,20.68231,0,20.68231,262.7925,62.56952,0.1212529,22.03729,33.4165,0,192.7738
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,123.3157,68.7,0,-1,0,68.7,113.5872,0,54.61566,66.94723,78.0344,72.31579,68.7,0,0,165.7121,169.6173,5.71861,0,5.71861,268.2177,63.86122,0.1212371,135.6472,62.42752,0,247.6517
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,117.8088,68.7,0,-1,0,68.7,90.48146,0,49.10884,60.88973,62.16076,72.31579,68.7,0,0,159.9935,174.7641,0,10.15503,-10.15503,257.5133,61.31257,0.1212371,129.5897,49.72861,0,236.9248
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,47.36305,47.36305,0,-1,0,47.36305,171.0476,0,0,0,81.01337,49.85584,47.36305,0,0,171.2769,164.609,31.15752,0,31.15752,287.0719,68.35033,0.1211507,52.09935,64.81069,0,245.6224
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,33.53659,33.53659,0,-1,0,33.53659,212.7253,0,0,0,71.3408,35.30167,33.53659,0,0,140.1194,192.6508,36.03913,0,36.03913,321.2617,76.49072,0.1210509,36.89025,57.07264,0,263.9916
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,55.75575,55.75575,0,-1,0,55.75575,106.0589,0,0,0,59.13393,58.69026,55.75575,0,0,104.0802,225.086,0.4436659,0,0.4436659,321.6826,76.59093,0.1210496,61.33133,47.30714,0,284.2199
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,27.16812,27.16812,0,0,0,27.16812,173.9627,0,0,0,47.2624,28.59802,27.16812,0,0,103.6366,225.4853,18.66438,0,18.66438,339.3892,80.80678,0.120998,29.88493,37.80992,0,272.7477
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,9.368785,9.368785,0,0,0,9.368785,146.824,0,0,0,13.75563,9.861878,9.368785,0,0,84.97218,242.2833,3.893748,0,3.893748,343.0831,81.68629,0.1209873,10.30566,11.0045,0,256.0389
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,72.07476,72.07476,81,0,22.761,72.07476,4.97372,0,0,0,3.584797,0,0,8.925236,8.478974,81.07844,245.7876,12.06377,0,12.06377,354.5278,84.41121,0.1210331,79.28224,2.867837,81,249.3724
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,38.70511,38.70511,0,0,0,38.70511,5.20298,0,0,0,2.013819,40.74222,38.70511,0,0,69.01466,256.645,0,38.7284,-38.7284,313.7045,74.69139,0.1210331,42.57562,1.611055,0,258.6588
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,205.8828,68.7,0,-1,0,68.7,0,0,137.1828,157.7711,0,72.31579,68.7,0,0,112.0462,217.9166,0,72.31579,-72.31579,237.4769,56.54201,0.1210331,226.4711,0,0,217.9166
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.3971,145.6008,0,0,0,237.4769,56.54201,0.1210331,0,0,0,145.6008
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,86.48994,68.7,0,-1,0,68.7,0,0,17.78993,26.43893,0,72.31579,68.7,0,0,192.3971,145.6008,0,72.31579,-72.31579,161.2494,38.39264,0.1210331,95.13893,0,0,145.6008
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,43.76992,43.76992,0,-1,0,43.76992,0,0,7.105427E-15,0,0,46.0736,43.76992,0,0,272.748,73.28505,0,46.0736,-46.0736,112.6836,26.82936,0.1210331,48.14691,0,0,73.28505
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,35.7555,25.85088,0,-1,0,25.85088,0,0,9.904621,13.48017,0,27.21145,25.85088,0,0,323.9409,27.21145,0,27.21145,-27.21145,84.00017,20,0.1210331,39.33105,0,0,27.21145
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,55.60129,0,0,-1,0,0,0,0,55.60129,61.16142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210331,61.16142,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,28.40528,0,0,-1,0,0,0,0,28.40528,31.24581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210331,31.24581,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210331,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,29.09824,0,0,-1,0,0,0,0,29.09824,32.00806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210331,32.00806,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,13.24921,0,0,-1,0,0,0,0,13.24921,14.57414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210331,14.57414,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,41.89325,41.89325,81,0,22.761,41.89325,0,0,0,0,0,0,0,39.10675,37.15142,354.1758,0,37.15142,0,37.15142,119.2451,28.39163,0.1211813,46.08257,0,81,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,7.50887,7.50887,79.82466,0,22.46364,7.50887,9.076939,0,0,0,0.6815755,0,0,72.31579,68.7,317.0244,33.43628,69.38158,0,69.38158,185.0662,44.0633,0.1213713,8.259757,0.5452604,81,34.11785
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,21.46296,21.46296,81,0,22.761,21.46296,135.9145,0,0,0,29.17127,0,0,59.53704,56.56019,247.6428,95.87969,85.73146,0,85.73146,266.3983,63.42802,0.121523,23.60925,23.33702,81,125.051
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,81.6106,81.6106,81,0,22.761,81.6106,71.89307,0,0,0,58.67236,0.6427324,0.6105958,0,0,161.9114,173.038,58.02963,0,58.02963,321.45,76.53555,0.1217148,89.77165,46.93789,81,231.7104
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,31.03498,31.03498,0,-1,0,31.03498,238.1016,0,0,0,73.89479,32.6684,31.03498,0,0,103.8817,225.2647,41.22639,0,41.22639,360.5608,85.84763,0.1216009,34.13848,59.11583,0,299.1595
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,22.60568,22.60568,0,-1,0,22.60568,433.8116,11.61529,0,0,98.06609,23.79546,22.60568,0,0,62.65534,262.3684,62.65534,0,62.65534,420.0009,100,0.1214283,24.86625,78.45287,0,360.4345
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,-1,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214283,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,86.86082,68.7,0,-1,0,68.7,166.7021,42.20858,18.16082,26.8469,114.5244,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1214283,95.5469,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,-1,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214283,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,172.6035,68.7,0,-1,0,68.7,143.7205,26.42018,103.9035,121.1639,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1214283,189.8639,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,52.41923,52.41923,0,0,0,52.41923,154.442,25.7792,0,0,80.95734,55.17814,52.41923,0,0,0,318.7582,0,0,0,420.0009,100,0.1214283,57.66115,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,10.32983,10.32983,0,0,0,10.32983,543.23,45.24122,0,0,56.11473,10.8735,10.32983,0,0,0,318.7582,0,0,0,420.0009,100,0.1214283,11.36281,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,32.33997,32.33997,0,0,0,32.33997,68.76546,0,7.105427E-15,0,22.23873,34.04208,32.33997,0,0,0,318.7582,0,11.80334,-11.80334,407.559,97.03767,0.1214283,35.57397,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,91.42902,91.42902,81,0,22.761,91.42902,2.742035,3.552714E-15,0,0,2.507016,10.97791,10.42902,0,0,13.11483,306.9549,0,8.470898,-8.470898,398.6299,94.9117,0.1214283,100.5719,2.005613,81,309.4619
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,57.38332,57.38332,0,-1,0,57.38332,0,0,7.105427E-15,0,0,60.4035,57.38332,0,0,22.52694,298.484,0,60.4035,-60.4035,334.959,79.75199,0.1214283,63.12165,0,0,298.484
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,135.6085,68.7,0,-1,0,68.7,0,0,66.9085,80.46935,0,72.31579,68.7,0,0,89.64193,238.0805,0,72.31579,-72.31579,258.7315,61.60262,0.1214283,149.1693,0,0,238.0805
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,135.4745,68.7,0,-1,0,68.7,0,0,66.77451,80.32197,0,72.31579,68.7,0,0,169.9928,165.7647,0,72.31579,-72.31579,182.504,43.45324,0.1214283,149.022,0,0,165.7647
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,73.43312,68.7,0,-1,0,68.7,0,0,4.733121,12.07643,0,72.31579,68.7,0,0,250.3437,93.44891,0,72.31579,-72.31579,106.2764,25.30386,0.1214283,80.77644,0,0,93.44891
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,56.70522,20.07646,0,-1,0,20.07646,0,0,36.62876,42.29929,0,21.13312,20.07646,0,0,330.6945,21.13312,0,21.13312,-21.13312,84.00017,20,0.1214283,62.37575,0,0,21.13312
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,33.08417,0,0,-1,0,0,0,0,33.08417,36.39259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214283,36.39259,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214283,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,41.70414,0,0,-1,0,0,0,0,41.70414,45.87455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214283,45.87455,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,15.56168,0,0,-1,0,0,0,0,15.56168,17.11785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214283,17.11785,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,14.06078,0,0,-1,0,0,0,0,14.06078,15.46686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214283,15.46686,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,37.24667,37.24667,81,0,22.761,37.24667,0,0,0,0,0,0,0,43.75333,41.56567,354.1758,0,41.56567,0,41.56567,123.4328,29.38871,0.1215925,40.97134,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,92.96892,92.96892,81,0,22.761,92.96892,2.581422,0,0,0,2.39992,12.59886,11.96892,0,0,312.6101,37.4091,0,10.19895,-10.19895,112.6822,26.82904,0.1215925,102.2658,1.919936,81,39.80902
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,323.9423,27.21015,89.39926,0,89.39926,197.4938,47.02223,0.1216775,0,16.55941,81,47.90942
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,51.13244,51.13244,81,0,22.761,51.13244,75.39169,0,0,0,38.54961,0,0,29.86756,28.37418,234.543,107.6695,66.9238,0,66.9238,260.9833,62.13875,0.121879,56.24568,30.83969,81,146.2191
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,19.69481,19.69481,0,-1,0,19.69481,339.124,0,0,0,66.78983,20.73138,19.69481,0,0,167.6192,167.9009,46.05844,0,46.05844,304.6781,72.54227,0.1217526,21.66429,53.43186,0,234.6907
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,-1,0,0,0,0,0,0,96.96225,0,0,0,0,121.5608,209.3535,96.96225,0,96.96225,396.6646,94.44376,0.1214872,0,77.5698,0,306.3158
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,134.9028,68.7,0,-1,0,68.7,145.5267,3.062504,66.20282,79.69311,99.97684,72.31579,68.7,0,0,24.59855,296.6195,24.59855,0,24.59855,420.0009,100,0.12142,148.3931,79.98148,0,396.5964
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,66.14296,66.14296,0,-1,0,66.14296,154.2626,32.40968,0,4.057257,102.0338,69.62417,66.14296,0,0,0,318.7582,0,0,0,420.0009,100,0.12142,72.75726,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,-1,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.12142,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.12142,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,52.64837,52.64837,0,0,0,52.64837,151.2017,24.1859,0,0,79.60524,55.41934,52.64837,0,0,0,318.7582,0,0,0,420.0009,100,0.12142,57.91321,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,16.35835,16.35835,0,0,0,16.35835,332.8163,37.22394,0,0,54.44326,17.21932,16.35835,0,0,0,318.7582,0,0,0,420.0009,100,0.12142,17.99418,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,22.7944,22.7944,0,0,0,22.7944,95.76107,0,0,0,21.82816,23.99411,22.7944,0,0,0,318.7582,0,2.165944,-2.165944,417.7177,99.45641,0.12142,25.07384,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,30.4412,30.4412,0,0,0,30.4412,7.00384,0,0,0,2.132053,32.04337,30.4412,0,0,2.406605,316.5923,0,29.91131,-29.91131,386.1884,91.94945,0.12142,33.48532,1.705642,0,318.7243
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,25.18419,25.18419,0,-1,0,25.18419,0,0,0,0,0,26.50967,25.18419,0,0,35.6414,286.681,0,26.50967,-26.50967,358.2448,85.29621,0.12142,27.70261,0,0,286.681
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.09659,260.1713,0,0,0,358.2448,85.29621,0.12142,0,0,0,260.1713
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.09659,260.1713,0,0,0,358.2448,85.29621,0.12142,0,0,0,260.1713
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,75.57301,68.7,0,-1,0,68.7,0,0,6.873012,14.43031,0,72.31579,68.7,0,0,65.09659,260.1713,0,72.31579,-72.31579,282.0173,67.14684,0.12142,83.13031,0,0,260.1713
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,22.55512,22.55512,0,-1,0,22.55512,0,0,0,0,0,23.74223,22.55512,0,0,145.4475,187.8555,0,23.74223,-23.74223,256.9908,61.18815,0.12142,24.81063,0,0,187.8555
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,76.38398,68.7,0,-1,0,68.7,0,0,7.68398,15.32238,0,72.31579,68.7,0,0,171.8277,164.1133,0,72.31579,-72.31579,180.7632,43.03878,0.12142,84.02238,0,0,164.1133
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,31.17278,31.17278,0,-1,0,31.17278,0,0,3.552714E-15,0,0,32.81345,31.17278,0,0,252.1786,91.79749,0,32.81345,-32.81345,146.1748,34.80346,0.12142,34.29006,0,0,91.79749
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,69.01825,56.03483,0,-1,0,56.03483,0,0,12.98342,19.88524,0,58.98404,56.03483,0,0,288.638,58.98404,0,58.98404,-58.98404,84.00017,20,0.12142,75.92007,0,0,58.98404
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,73.18375,0,0,-1,0,0,0,0,73.18375,80.50212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12142,80.50212,0,0,0
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,44.1562,0,0,-1,0,0,0,0,44.1562,48.57182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12142,48.57182,0,0,0
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,33.01631,33.01631,81,0,22.761,33.01631,0,0,0,0,0,0,0,47.98369,45.58451,354.1758,0,45.58451,0,45.58451,127.2454,30.29647,0.1215985,36.31794,0,81,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,52.14046,52.14046,81,0,22.761,52.14046,3.586026,0,0,0,1.869771,0,0,28.85954,27.41656,308.5913,41.02605,29.28633,0,29.28633,155.0289,36.91156,0.1217118,57.35451,1.495817,81,42.89582
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,96.10295,96.10295,81,0,22.761,96.10295,17.61481,0,0,0,16.92836,15.89784,15.10295,0,0,279.305,67.38376,1.030511,0,1.030511,156.0065,37.14433,0.1217152,105.7132,13.54268,81,84.31211
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,39.04204,39.04204,81,0,22.761,39.04204,56.41691,0,0,0,22.02631,0,0,41.95796,39.86006,278.2744,68.31122,61.88637,0,61.88637,214.7171,51.12301,0.121929,42.94625,17.62105,81,90.33752
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,138.5659,68.7,0,-1,0,68.7,56.07283,0,69.86588,83.72247,38.52203,72.31579,68.7,0,0,216.3881,124.0089,0,33.79375,-33.79375,179.0953,42.64166,0.121929,152.4225,30.81763,0,162.531
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,50.5394,50.5394,0,-1,0,50.5394,122.1595,0,0,0,61.73866,53.19937,50.5394,0,0,253.9367,90.21519,8.539287,0,8.539287,187.1964,44.57048,0.1219057,55.59334,49.39092,0,151.9539
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,1.273228,1.273228,0,-1,0,1.273228,6294.424,0,0,0,80.14236,1.34024,1.273228,0,0,245.3974,97.90055,78.80212,0,78.80212,261.9547,62.37003,0.1216909,1.400551,64.11389,0,178.0429
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,25.10135,25.10135,0,-1,0,25.10135,302.8725,0,0,0,76.0251,26.42248,25.10135,0,0,166.5953,168.8225,49.60263,0,49.60263,309.0118,73.5741,0.1215561,27.61149,60.82008,0,244.8476
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,115.5402,68.7,0,-1,0,68.7,147.1247,0,46.84021,58.39423,101.0747,72.31579,68.7,0,0,116.9927,213.4648,28.75887,0,28.75887,336.2949,80.07006,0.1214781,127.0942,80.85973,0,314.5395
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,80.09885,68.7,0,-1,0,68.7,147.3838,0,11.39885,19.40873,101.2527,72.31579,68.7,0,0,88.23379,239.3478,28.9369,0,28.9369,363.7469,86.60622,0.1213997,88.10873,81.00214,0,340.6005
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,24.05529,0,0,83.35218,0,0,0,0,59.29689,265.391,59.29689,0,59.29689,420.0009,100,0.1212394,0,66.68175,0,348.7432
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,76.85662,76.85662,34.85225,0,11.08562,76.85662,57.52938,0,0,0,44.21514,44.21514,42.00438,0,0,0,318.7582,0,0,0,420.0009,100,0.1212394,84.54229,35.37211,81,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,65.6347,65.6347,43.30566,0,13.22433,65.6347,35.8107,0,0,0,23.50425,23.50425,22.32903,0,0,0,318.7582,0,0,0,420.0009,100,0.1212394,72.19817,18.8034,81,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,42.38631,42.38631,0,0,0,42.38631,5.25749,0,0,0,2.228456,44.61716,42.38631,0,0,0,318.7582,0,42.38871,-42.38871,375.3192,89.36154,0.1212394,46.62494,1.782765,0,320.9867
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,76.06152,68.7,0,-1,0,68.7,0,0,7.361519,14.96767,0,72.31579,68.7,0,0,47.09857,276.3695,0,72.31579,-72.31579,299.0917,71.21217,0.1212394,83.66767,0,0,276.3695
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.4494,204.0537,0,0,0,299.0917,71.21217,0.1212394,0,0,0,204.0537
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,114.2376,68.7,0,-1,0,68.7,0,0,45.53762,56.96138,0,72.31579,68.7,0,0,127.4494,204.0537,0,72.31579,-72.31579,222.8642,53.06279,0.1212394,125.6614,0,0,204.0537
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,65.53104,65.53104,0,-1,0,65.53104,0,0,1.421085E-14,3.384148,0,68.98005,65.53104,0,0,207.8003,131.7379,0,68.98005,-68.98005,150.1528,35.7506,0.1212394,72.08414,0,0,131.7379
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,61.96584,59.62,0,-1,0,59.62,0,0,2.345839,8.542422,0,62.75789,59.62,0,0,284.4448,62.75789,0,62.75789,-62.75789,84.00017,20,0.1212394,68.16242,0,0,62.75789
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212394,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,72.35747,0,0,-1,0,0,0,0,72.35747,79.59322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212394,79.59322,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,46.28786,0,0,-1,0,0,0,0,46.28786,50.91665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212394,50.91665,0,0,0
