Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212394,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,44.25011,0,0,-1,0,0,0,0,44.25011,48.67512,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212394,48.67512,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,3.747345,3.747345,76.06313,0,21.51197,3.747345,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1214031,4.12208,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,54.11252,54.11252,81,0,22.761,54.11252,1.897867,0,0,0,1.026984,0,0,26.88748,25.5431,285.4758,61.83,26.57009,0,26.57009,174.3813,41.51928,0.1215055,59.52377,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,88.83128,88.83128,81,0,22.761,88.83128,32.22288,0,0,0,28.624,8.243449,7.831277,0,0,258.9057,85.74308,20.38055,0,20.38055,193.716,46.12276,0.1215714,97.7144,22.8992,81,114.3671
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,83.22185,83.22185,81,0,22.761,83.22185,59.63246,0,0,0,49.62723,2.338783,2.221844,0,0,238.5252,104.0856,47.28845,0,47.28845,238.5778,56.80412,0.121724,91.54403,39.70179,81,153.7128
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,56.02425,56.02425,0,-1,0,56.02425,133.7547,0,0,0,74.93507,58.9729,56.02425,0,0,191.2367,146.6452,15.96217,0,15.96217,253.7208,60.40959,0.1216809,61.62668,59.94805,0,221.5802
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,33.8384,33.8384,0,-1,0,33.8384,283.5262,0,0,0,95.94071,35.61937,33.8384,0,0,175.2746,161.0111,60.32134,0,60.32134,310.9467,74.03477,0.1215183,37.22224,76.75256,0,256.9518
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,115.0986,68.7,0,-1,0,68.7,164.8591,0,46.39861,57.90847,113.2582,72.31579,68.7,0,0,114.9532,215.3003,40.94239,0,40.94239,349.788,83.28269,0.1214082,126.6085,90.60654,0,328.5585
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,62.89245,62.89245,0,-1,0,62.89245,186.3393,0,0,0.481694,117.1934,66.20258,62.89245,0,0,74.01082,252.1485,50.99078,0,50.99078,398.1621,94.80032,0.1212714,69.18169,93.75468,0,369.3419
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,127.1617,68.7,0,-1,0,68.7,169.8406,21.34465,58.46165,71.17782,116.6805,72.31579,68.7,0,0,23.02004,298.0402,23.02004,0,23.02004,420.0009,100,0.1212097,139.8778,93.34438,0,414.7207
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,56.34179,56.34179,0,-1,0,56.34179,178.1803,41.08281,0,0,100.39,59.30714,56.34179,0,0,0,318.7582,0,0,0,420.0009,100,0.1212097,61.97596,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,162.6486,149.7,81,0,22.761,149.7,55.69379,11.05781,12.94861,29.21347,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1212097,178.9135,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,83.56102,83.56102,33.3447,0,10.70421,83.56102,63.25831,0,0,0,52.85929,52.85929,50.21632,0,0,0,318.7582,0,0,0,420.0009,100,0.1212097,91.91712,42.28743,81,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.7117319,0.7117319,0,0,0,0.7117319,3515.632,24.27268,0,0,25.02187,0.7491915,0.7117319,0,0,0,318.7582,0,0,0,420.0009,100,0.1212097,0.7829051,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,113.7497,113.7497,81,0,22.761,113.7497,2.414094,7.105427E-15,0,0,2.746025,34.47337,32.7497,0,0,0,318.7582,0,31.72734,-31.72734,386.5573,92.03726,0.1212097,125.1247,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,53.82504,53.82504,0,-1,0,53.82504,0,0,7.105427E-15,0,0,56.65794,53.82504,0,0,35.25261,287.0309,0,56.65794,-56.65794,326.8346,77.8176,0.1212097,59.20755,0,0,287.0309
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,89.83601,68.7,0,-1,0,68.7,0,0,21.13601,30.11961,0,72.31579,68.7,0,0,98.20587,230.3729,0,72.31579,-72.31579,250.607,59.66822,0.1212097,98.81962,0,0,230.3729
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,20.22142,20.22142,0,-1,0,20.22142,0,0,3.552714E-15,0,0,21.28571,20.22142,0,0,178.5567,158.0572,0,21.28571,-21.28571,228.1699,54.32607,0.1212097,22.24356,0,0,158.0572
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,80.16985,68.7,0,-1,0,68.7,0,0,11.46985,19.48683,0,72.31579,68.7,0,0,202.2075,136.7715,0,72.31579,-72.31579,151.9424,36.17669,0.1212097,88.18683,0,0,136.7715
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.5584,64.45566,0,0,0,151.9424,36.17669,0.1212097,0,0,0,64.45566
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,98.25295,61.23288,0,-1,0,61.23288,0,0,37.02008,46.84538,0,64.45566,61.23288,0,0,282.5584,64.45566,0,64.45566,-64.45566,84.00017,20,0.1212097,108.0782,0,0,64.45566
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,16.55932,0,0,-1,0,0,0,0,16.55932,18.21525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212097,18.21525,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,94.57802,0,0,-1,0,0,0,0,94.57802,104.0358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212097,104.0358,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,115.0394,0,0,-1,0,0,0,0,115.0394,126.5433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212097,126.5433,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,32.14351,0,0,-1,0,0,0,0,32.14351,35.35786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212097,35.35786,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212097,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1212061,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,43.00065,43.00065,81,0,22.761,43.00065,60.61089,0,0,0,26.06308,0,0,37.99935,36.09938,352.8306,1.210698,62.16246,0,62.16246,144.2488,34.34489,0.1214166,47.30072,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,75.86327,75.86327,81,0,22.761,75.86327,69.56864,0,0,0,52.77704,0,0,5.136734,4.879897,290.6681,57.15691,57.65694,0,57.65694,198.947,47.36824,0.1216048,83.44959,42.22163,81,109.934
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,233.0112,109.0482,72.19862,0,72.19862,267.4406,63.67622,0.1214116,0,57.75889,0,181.2468
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,126.8757,68.7,0,-1,0,68.7,140.6646,0,58.17572,70.8633,96.63654,72.31579,68.7,0,0,160.8126,174.0269,24.32076,0,24.32076,290.5133,69.1697,0.1213467,139.5633,77.30923,0,270.6635
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,142.1711,68.7,0,-1,0,68.7,154.9251,0,73.47108,87.68819,106.4336,72.31579,68.7,0,0,136.4918,195.9156,34.11777,0,34.11777,322.8803,76.87611,0.1212557,156.3882,85.14685,0,302.3492
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,-1,0,0,0,0,0,0,101.4246,0,0,0,0,102.374,226.6216,101.4246,0,101.4246,419.1002,99.78555,0.1209861,0,81.13971,0,328.0462
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,51.66213,51.66213,0,-1,0,51.66213,193.0235,44.38943,0,0,99.72003,54.38119,51.66213,0,0,0.949407,317.9037,0.949407,0,0.949407,420.0009,100,0.1209835,56.82834,79.77602,0,417.6238
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,39.76427,39.76427,0,-1,0,39.76427,221.3482,46.16037,0,0,88.01751,41.85713,39.76427,0,0,0,318.7582,0,0,0,420.0009,100,0.1209835,43.7407,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,102.0871,102.0871,33.38706,0,10.71493,102.0871,78.05697,7.37027,0,0,79.68606,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1209835,112.2958,63.74885,81,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,118.653,118.653,65.69073,0,18.88776,118.653,46.98553,7.105427E-15,0,0,55.74973,55.74973,52.96224,0,0,0,318.7582,0,0,0,420.0009,100,0.1209835,130.5183,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,2.846081,2.846081,0,0,0,2.846081,913.6954,23.00864,0,0,26.00451,2.995875,2.846081,0,0,0,318.7582,0,0,0,420.0009,100,0.1209835,3.130689,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209835,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,26.81556,26.81556,0,-1,0,26.81556,0,0,3.552714E-15,0,0,28.22691,26.81556,0,0,0,318.7582,0,28.22691,-28.22691,390.2471,92.91578,0.1209835,29.49712,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,141.4304,68.7,0,-1,0,68.7,0,0,72.73042,86.87347,0,72.31579,68.7,0,0,31.36323,290.5313,0,72.31579,-72.31579,314.0195,74.7664,0.1209835,155.5735,0,0,290.5313
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,145.8006,68.7,0,-1,0,68.7,0,0,77.10059,91.68064,0,72.31579,68.7,0,0,111.7141,218.2155,0,72.31579,-72.31579,237.792,56.61703,0.1209835,160.3806,0,0,218.2155
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,80.37315,68.7,0,-1,0,68.7,0,0,11.67315,19.71046,0,72.31579,68.7,0,0,192.065,145.8997,0,72.31579,-72.31579,161.5645,38.46765,0.1209835,88.41046,0,0,145.8997
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,77.18343,68.7,0,-1,0,68.7,0,0,8.483435,16.20178,0,72.31579,68.7,0,0,272.4159,73.58395,0,72.31579,-72.31579,85.33693,20.31828,0.1209835,84.90178,0,0,73.58395
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.7668,1.26816,0,0,0,85.33693,20.31828,0.1209835,0,0,0,1.26816
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.7668,1.26816,0,0,0,85.33693,20.31828,0.1209835,0,0,0,1.26816
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.7668,1.26816,0,0,0,85.33693,20.31828,0.1209835,0,0,0,1.26816
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,73.4206,1.204752,0,-1,0,1.204752,0,0,72.21585,79.55791,0,1.26816,1.204752,0,0,352.7668,1.26816,0,1.26816,-1.26816,84.00017,20,0.1209835,80.76266,0,0,1.26816
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,64.42894,0,0,-1,0,0,0,0,64.42894,70.87183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209835,70.87183,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,33.9292,33.9292,81,0,22.761,33.9292,0,0,0,0,0,0,0,47.0708,44.71726,354.1758,0,44.71726,0,44.71726,126.4227,30.10058,0.1211549,37.32212,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1570433,0.1570433,72.47283,0,20.60363,0.1570433,1531.531,0,0,0,2.405166,0,0,72.31579,68.7,309.4586,40.24553,71.10516,0,71.10516,193.879,46.16157,0.1212875,0.1727476,1.924133,81,42.6507
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,36.23924,36.23924,81,0,22.761,36.23924,29.92698,-7.105427E-15,0,0,10.84531,0,0,44.76076,42.52272,238.3534,104.2402,53.36803,0,53.36803,244.5083,58.21615,0.1214843,39.86317,8.67625,81,115.0855
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,37.03401,37.03401,81,0,22.761,37.03401,83.66579,0,0,0,30.9848,0,0,43.96599,41.76769,184.9854,152.2714,72.75249,0,72.75249,313.5274,74.64923,0.121664,40.73742,24.78784,81,183.2562
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,81.00466,68.7,0,-1,0,68.7,62.61042,0,12.30466,20.40513,43.01336,72.31579,68.7,0,0,112.2329,217.7486,0,29.30243,-29.30243,282.6399,67.29508,0.121664,89.10513,34.41069,0,260.762
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,44.77534,44.77534,0,-1,0,44.77534,139.9298,0,0,0,62.65404,47.13194,44.77534,0,0,144.7911,188.4462,15.52211,0,15.52211,297.3655,70.80116,0.1216228,49.25287,50.12323,0,251.1003
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,7.974852,7.974852,0,-1,0,7.974852,625.5789,0,0,0,49.88899,8.394581,7.974852,0,0,129.269,202.4161,41.49441,0,41.49441,336.7305,80.17377,0.1215129,8.772337,39.91119,0,252.3051
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,8.514153,8.514153,0,-1,0,8.514153,479.6057,0,0,0,40.83437,8.962267,8.514153,0,0,87.7746,239.7611,31.8721,0,31.8721,366.9671,87.37293,0.1214286,9.365569,32.66749,0,280.5955
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,-1,0,0,0,0,0,0,11.00791,0,0,0,0,55.90251,268.446,11.00791,0,11.00791,377.4101,89.85937,0.1213995,0,8.806326,0,279.4539
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,99.87298,68.7,0,-1,0,68.7,17.2211,0,31.17298,41.16027,11.83089,72.31579,68.7,0,0,44.8946,278.3531,0,60.48489,-60.48489,313.6534,74.67923,0.1213995,109.8603,9.464716,0,290.184
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,31.00129,31.00129,0,0,0,31.00129,100.096,0,0,0,31.03105,32.63293,31.00129,0,0,112.1,217.8682,0,1.601884,-1.601884,311.9649,74.2772,0.1213995,34.10142,24.82484,0,248.8992
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,23.2819,23.2819,0,0,0,23.2819,59.78178,0,0,0,13.91834,24.50727,23.2819,0,0,113.8799,216.2663,0,10.58893,-10.58893,300.8032,71.61966,0.1213995,25.61009,11.13467,0,230.1846
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,61.65926,61.65926,0,0,0,61.65926,5.599162,0,0,0,3.452402,64.90448,61.65926,0,0,125.6454,205.6774,0,61.45208,-61.45208,236.027,56.19679,0.1213995,67.82519,2.761922,0,209.1298
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,104.7706,104.7706,81,0,22.761,104.7706,1.940296,0,1.421085E-14,0,2.03286,25.02168,23.7706,0,0,193.9255,144.2253,0,22.98882,-22.98882,211.7946,50.42719,0.1213995,115.2477,1.626288,81,146.2582
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,133.3396,68.7,0,-1,0,68.7,0,0,64.63963,77.97359,0,72.31579,68.7,0,0,219.4686,121.2365,0,72.31579,-72.31579,135.5671,32.27782,0.1213995,146.6736,0,0,121.2365
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,149.3407,46.47465,0,-1,0,46.47465,0,0,102.866,117.8001,0,48.92068,46.47465,0,0,299.8195,48.92068,0,48.92068,-48.92068,84.00017,20,0.1213995,164.2747,0,0,48.92068
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213995,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,46.5228,0,0,-1,0,0,0,0,46.5228,51.17508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213995,51.17508,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,80.71693,0,0,-1,0,0,0,0,80.71693,88.78862,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213995,88.78862,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,30.13383,0,0,-1,0,0,0,0,30.13383,33.14721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213995,33.14721,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,123.467,0,0,-1,0,0,0,0,123.467,135.8137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213995,135.8137,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213995,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,70.57256,0,0,-1,0,0,0,0,70.57256,77.62981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213995,77.62981,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,29.42865,0,0,-1,0,0,0,0,29.42865,32.37152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213995,32.37152,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,70.76378,70.76378,81,0,22.761,70.76378,0,0,0,0,0,0,0,10.23622,9.724409,354.1758,0,9.724409,0,9.724409,93.22556,22.19652,0.1214364,77.84016,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,24.01457,24.01457,81,0,22.761,24.01457,9.226923,0,0,0,2.215806,0,0,56.98543,54.13615,344.4514,8.751968,56.35196,0,56.35196,146.6857,34.9251,0.1216486,26.41603,1.772645,81,10.96777
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,75.52337,75.52337,81,0,22.761,75.52337,23.14348,0,0,0,17.47873,0,0,5.476633,5.202801,288.0994,59.46873,22.68153,0,22.68153,168.2033,40.04833,0.1217235,83.07571,13.98299,81,76.94746
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,265.4179,79.88211,76.96967,0,76.96967,241.2231,57.43397,0.1218378,0,6.615731,81,88.15178
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,106.0534,68.7,0,-1,0,68.7,19.9286,0,37.3534,47.95874,13.69095,72.31579,68.7,0,0,188.4482,149.1548,0,58.62484,-58.62484,179.4271,42.72066,0.1218378,116.6587,10.95276,0,162.8458
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1710286,0.1710286,0,-1,0,0.1710286,24877.51,0,0,0,42.54765,0.1800301,0.1710286,0,0,253.5869,90.52997,42.36762,0,42.36762,219.6206,52.29051,0.1217259,0.1881314,34.03812,0,133.0776
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,16.46269,16.46269,0,-1,0,16.46269,190.75,0,0,0,31.40258,17.32915,16.46269,0,0,211.2193,128.6608,14.07344,0,14.07344,232.9718,55.46937,0.1216888,18.10896,25.12207,0,160.0634
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,-1,0,0,0,0,0,0,40.51714,0,0,0,0,197.1459,141.3269,40.51714,0,40.51714,271.4098,64.62124,0.1215821,0,32.41371,0,181.8441
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,72.02705,68.7,0,-1,0,68.7,59.61719,0,3.327049,10.52975,40.95701,72.31579,68.7,0,0,156.6288,177.7923,0,31.35878,-31.35878,238.3547,56.751,0.1215821,79.22975,32.76561,0,218.7493
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,62.07004,62.07004,0,-1,0,62.07004,69.09162,0,0,0,42.8852,65.33688,62.07004,0,0,191.4718,146.4336,0,22.45168,-22.45168,214.6885,51.11622,0.1215821,68.27705,34.30816,0,189.3188
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,33.89239,33.89239,0,0,0,33.89239,94.26162,0,0,0,31.94752,35.6762,33.89239,0,0,216.4182,123.9819,0,3.728684,-3.728684,210.7582,50.18042,0.1215821,37.28163,25.55801,0,155.9294
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,93.5815,93.5815,81,0,22.761,93.5815,4.122724,1.776357E-15,0,0,3.858107,13.24368,12.5815,0,0,220.5611,120.2532,0,9.385576,-9.385576,200.8649,47.82488,0.1215821,102.9397,3.086485,81,124.1113
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,72.31579,0,20.56389,0,0,0,0,0,12.61279,0,0,72.31579,68.7,230.9896,110.8676,81.31279,0,81.31279,278.005,66.19153,0.1216847,0,10.09023,81,123.4804
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,72.31579,0,20.56389,0,0,0,0,0,2.526949,0,0,72.31579,68.7,149.6768,184.0491,71.22695,0,71.22695,345.5768,82.28003,0.1218135,0,2.021559,81,186.5761
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.8635241,0.8635241,0,-1,0,0.8635241,0,0,1.110223E-16,0,0,0.9089727,0.8635241,0,0,78.44983,248.1534,0,0.9089727,-0.9089727,344.6187,82.0519,0.1218135,0.9498765,0,0,248.1534
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.45979,247.2444,0,0,0,344.6187,82.0519,0.1218135,0,0,0,247.2444
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,16.60217,16.60217,0,-1,0,16.60217,0,0,0,0,0,17.47596,16.60217,0,0,79.45979,247.2444,0,17.47596,-17.47596,326.1974,77.66589,0.1218135,18.26238,0,0,247.2444
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,86.49596,68.7,0,-1,0,68.7,0,0,17.79596,26.44555,0,72.31579,68.7,0,0,98.87753,229.7684,0,72.31579,-72.31579,249.9698,59.51651,0.1218135,95.14555,0,0,229.7684
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,13.83176,13.83176,0,-1,0,13.83176,0,0,1.776357E-15,0,0,14.55975,13.83176,0,0,179.2284,157.4527,0,14.55975,-14.55975,234.6225,55.86239,0.1218135,15.21494,0,0,157.4527
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.4059,142.8929,0,0,0,234.6225,55.86239,0.1218135,0,0,0,142.8929
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,10.3068,10.3068,0,-1,0,10.3068,0,0,1.776357E-15,0,0,10.84927,10.3068,0,0,195.4059,142.8929,0,10.84927,-10.84927,223.1864,53.13951,0.1218135,11.33749,0,0,142.8929
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,42.23882,42.23882,0,-1,0,42.23882,0,0,0,0,0,44.46191,42.23882,0,0,207.4606,132.0436,0,44.46191,-44.46191,176.3194,41.98073,0.1218135,46.4627,0,0,132.0436
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,46.56776,46.56776,0,-1,0,46.56776,0,0,7.105427E-15,0,0,49.0187,46.56776,0,0,256.8628,87.58173,0,49.0187,-49.0187,124.6492,29.67831,0.1218135,51.22454,0,0,87.58173
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,10.74513,10.74513,0,-1,0,10.74513,0,0,1.776357E-15,0,0,11.31066,10.74513,0,0,311.328,38.56303,0,11.31066,-11.31066,112.7267,26.83963,0.1218135,11.81964,0,0,38.56303
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,26.42193,26.42193,81,0,22.761,26.42193,0,0,0,0,0,0,0,54.57807,51.84916,323.8954,27.25236,51.84916,0,51.84916,161.9151,38.55114,0.1220079,29.06413,0,81,27.25236
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,39.35918,39.35918,81,0,22.761,39.35918,2.290161,0,0,0,0.9013887,0,0,41.64082,39.55878,272.0462,73.91661,40.46017,0,40.46017,200.299,47.69014,0.1221588,43.29509,0.7211109,81,74.818
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,5.513712,5.513712,77.8295,0,21.95886,5.513712,357.7097,0,0,0,19.72309,0,0,72.31579,68.7,231.5861,110.3308,88.42309,0,88.42309,284.1845,67.66284,0.1222745,6.065084,15.77847,81,130.0538
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,72.89078,72.89078,81,0,22.761,72.89078,39.35726,0,0,0,28.68781,0,0,8.109221,7.70376,143.163,189.9115,36.39157,0,36.39157,318.7086,75.88284,0.1223924,80.17986,22.95025,81,218.5993
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,109.4506,68.7,0,-1,0,68.7,64.50874,0,40.75064,51.69571,44.3175,72.31579,68.7,0,0,106.7714,222.664,0,27.99829,-27.99829,289.1958,68.856,0.1223924,120.3957,35.454,0,266.9814
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,48.78319,48.78319,0,-1,0,48.78319,97.07037,0,0,0,47.35402,51.35072,48.78319,0,0,137.8806,194.6657,0,3.996702,-3.996702,284.9829,67.85294,0.1223924,53.66151,37.88322,0,242.0197
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,5.800491,5.800491,0,-1,0,5.800491,1054.199,0,0,0,61.14874,6.10578,5.800491,0,0,142.3214,190.669,55.04296,0,55.04296,337.2012,80.28585,0.1222479,6.38054,48.91899,0,251.8177
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,98.1991,68.7,0,-1,0,68.7,126.2707,0,29.4991,39.31902,86.74796,72.31579,68.7,0,0,87.27844,240.2076,14.43217,0,14.43217,350.8928,83.54574,0.1222101,108.019,69.39837,0,326.9556
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,90.44254,68.7,0,-1,0,68.7,121.771,0,21.74255,30.7868,83.65664,72.31579,68.7,0,0,72.84628,253.1966,11.34085,0,11.34085,361.6517,86.10737,0.1221804,99.4868,66.92532,0,336.8532
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,27.85109,27.85109,0,-1,0,27.85109,333.188,1.974152,0,0,92.79652,29.31694,27.85109,0,0,61.50542,263.4034,61.50542,0,61.50542,420.0009,100,0.1220196,30.6362,74.23721,0,356.1999
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,18.31471,18.31471,0,0,0,18.31471,370.6823,48.61076,0,0,67.8894,19.27864,18.31471,0,0,0,318.7582,0,0,0,420.0009,100,0.1220196,20.14618,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,24.20679,24.20679,0,0,0,24.20679,190.8533,20.71864,0,0,46.19947,25.48084,24.20679,0,0,0,318.7582,0,0,0,420.0009,100,0.1220196,26.62747,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,125.2822,125.2822,81,0,22.761,125.2822,17.30817,0,0,0,21.68406,46.61287,44.28223,0,0,0,318.7582,0,24.92881,-24.92881,393.7236,93.74352,0.1220196,137.8105,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,0,0,0,1.813238,0,0,0,0,27.69868,293.8294,1.813238,0,1.813238,395.4438,94.15308,0.1220149,0,1.45059,0,295.6426
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,113.0106,68.7,0,-1,0,68.7,0,0,44.3106,55.61166,0,72.31579,68.7,0,0,25.88544,295.4613,0,72.31579,-72.31579,319.2162,76.00371,0.1220149,124.3117,0,0,295.4613
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,183.2808,68.7,0,-1,0,68.7,0,0,114.5808,132.9088,0,72.31579,68.7,0,0,106.2363,223.1455,0,72.31579,-72.31579,242.9887,57.85433,0.1220149,201.6089,0,0,223.1455
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,132.9536,68.7,0,-1,0,68.7,0,0,64.25362,77.54898,0,72.31579,68.7,0,0,186.5872,150.8297,0,72.31579,-72.31579,166.7612,39.70496,0.1220149,146.249,0,0,150.8297
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,75.94066,68.7,0,-1,0,68.7,0,0,7.240658,14.83472,0,72.31579,68.7,0,0,266.9381,78.51396,0,72.31579,-72.31579,90.53362,21.55558,0.1220149,83.53472,0,0,78.51396
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.2889,6.19817,0,0,0,90.53362,21.55558,0.1220149,0,0,0,6.19817
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,88.87083,5.888261,0,-1,0,5.888261,0,0,82.98257,91.86966,0,6.19817,5.888261,0,0,347.2889,6.19817,0,6.19817,-6.19817,84.00017,20,0.1220149,97.75792,0,0,6.19817
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220149,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,78.93424,0,0,-1,0,0,0,0,78.93424,86.82767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220149,86.82767,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,106.467,0,0,-1,0,0,0,0,106.467,117.1137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220149,117.1137,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,72.29984,0,0,-1,0,0,0,0,72.29984,79.52982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220149,79.52982,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,19.60837,19.60837,81,0,22.761,19.60837,0,0,0,0,0,0,0,61.39163,58.32205,354.1758,0,58.32205,0,58.32205,139.3293,33.17358,0.1222278,21.56921,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,104.1879,104.1879,81,0,22.761,104.1879,2.409948,0,0,0,2.510874,24.40833,23.18792,0,0,295.8538,52.48984,0,21.89746,-21.89746,116.2474,27.67789,0.1222278,114.6067,2.008699,81,55.00072
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,172.8462,130.0669,81,0,22.761,130.0669,16.18933,0,42.77932,76.06721,21.05695,51.64933,49.06687,0,0,320.1843,30.59239,0,30.59239,-30.59239,84.00017,20,0.1222278,190.1308,16.84556,81,51.64933
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,87.62325,87.62325,81,0,22.761,87.62325,58.33904,0,0,5.673045,51.11856,6.971838,6.623246,0,0,354.1758,0,44.14672,0,44.14672,125.8814,29.97171,0.1223643,96.38557,40.89485,81,51.11856
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,32.06094,32.06094,0,-1,0,32.06094,157.6344,0,0,0,50.53909,33.74836,32.06094,0,0,310.0291,39.73205,16.79073,0,16.79073,141.8105,33.76434,0.1223204,35.26704,40.43127,0,90.27113
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,50.42748,50.42748,0,-1,0,50.42748,101.1906,0,0,0,51.0279,53.08156,50.42748,0,0,293.2384,54.8437,0,2.053666,-2.053666,139.6458,33.24892,0.1223204,55.47023,40.82232,0,105.8716
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,44.38425,44.38425,0,-1,0,44.38425,147.741,0,0,0,65.57375,46.72026,44.38425,0,0,295.5202,52.79004,18.85348,0,18.85348,157.5317,37.50748,0.1222712,48.82267,52.459,0,118.3638
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,30.53222,30.53222,0,-1,0,30.53222,324.1856,0,0,0,98.98107,32.13918,30.53222,0,0,276.6667,69.75817,66.8419,0,66.8419,220.9435,52.6055,0.1220971,33.58544,79.18486,0,168.7392
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,79.466,68.7,0,-1,0,68.7,130.7162,0,10.76599,18.71259,89.80204,72.31579,68.7,0,0,209.8248,129.9159,17.48625,0,17.48625,237.5324,56.55523,0.1220516,87.41259,71.84164,0,219.7179
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,0,0,0,70.98663,0,0,0,0,192.3386,145.6535,70.98663,0,70.98663,304.8763,72.58944,0.1218674,0,56.78931,0,216.6401
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,43.50626,43.50626,0,0,0,43.50626,136.5347,0,0,0,59.40115,45.79607,43.50626,0,0,121.352,209.5415,13.60508,0,13.60508,317.7832,75.66251,0.1218321,47.85689,47.52092,0,268.9426
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,102.5103,102.5103,81,0,22.761,102.5103,34.38673,0,0,0,35.24994,22.64244,21.51032,0,0,107.7469,221.786,12.6075,0,12.6075,329.7437,78.51025,0.121871,112.7614,28.19995,81,257.036
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,98.7261,98.7261,81,0,22.761,98.7261,18.87415,0,0,0,18.63371,18.65906,17.7261,0,0,95.13937,233.1328,0,0.02534282,-0.02534282,329.717,78.50389,0.121871,108.5987,14.90697,81,251.7665
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,56.2391,56.2391,81,0,22.761,56.2391,4.232485,0,0,0,2.380311,0,0,24.7609,23.52285,95.16753,233.1075,25.90317,0,25.90317,354.2909,84.3548,0.1219653,61.86301,1.904249,81,235.4878
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,70.08826,68.7,0,-1,0,68.7,0,0,1.388267,8.397094,0,72.31579,68.7,0,0,69.26436,256.4203,0,72.31579,-72.31579,278.0634,66.20543,0.1219653,77.09709,0,0,256.4203
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,183.8462,68.7,0,-1,0,68.7,0,0,115.1462,133.5308,0,72.31579,68.7,0,0,149.6152,184.1045,0,72.31579,-72.31579,201.8358,48.05605,0.1219653,202.2308,0,0,184.1045
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,89.21443,68.7,0,-1,0,68.7,0,0,20.51443,29.43587,0,72.31579,68.7,0,0,229.9661,111.7887,0,72.31579,-72.31579,125.6083,29.90668,0.1219653,98.13587,0,0,111.7887
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,23.23392,23.23392,0,-1,0,23.23392,0,0,3.552714E-15,0,0,24.45676,23.23392,0,0,310.317,39.47293,0,24.45676,-24.45676,99.82861,23.76867,0.1219653,25.55731,0,0,39.47293
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,70.87652,14.26537,0,-1,0,14.26537,0,0,56.61115,63.6988,0,15.01618,14.26537,0,0,337.4912,15.01618,0,15.01618,-15.01618,84.00017,20,0.1219653,77.96416,0,0,15.01618
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,36.48363,0,0,-1,0,0,0,0,36.48363,40.13199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219653,40.13199,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,8.724473,0,0,-1,0,0,0,0,8.724473,9.59692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219653,9.59692,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,71.87586,0,0,-1,0,0,0,0,71.87586,79.06345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219653,79.06345,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,50.68764,0,0,-1,0,0,0,0,50.68764,55.75641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219653,55.75641,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,39.07443,0,0,-1,0,0,0,0,39.07443,42.98187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219653,42.98187,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,74.74762,74.74762,81,0,22.761,74.74762,0,8.881784E-16,0,1.222379,0,0,0,6.252383,5.939764,354.1758,0,5.939764,0,5.939764,89.63512,21.34165,0.1219873,82.22238,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,45.63544,45.63544,81,0,22.761,45.63544,5.760611,0,0,0,2.62888,0,0,35.36456,33.59634,348.2361,5.345788,36.22522,0,36.22522,124.0014,29.52408,0.1221194,50.19898,2.103104,81,7.974667
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,55.45433,55.45433,81,0,22.761,55.45433,41.76336,0,0,0,23.15959,0,0,25.54567,24.26839,312.0108,37.94848,47.42798,0,47.42798,168.9955,40.23695,0.12228,60.99976,18.52767,81,61.10807
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,77.15754,77.15754,81,0,22.761,77.15754,53.58152,0,0,0,41.34218,0,0,3.842464,3.650341,264.5829,80.63366,44.99252,0,44.99252,211.6792,50.3997,0.1224202,84.87329,33.07375,81,121.9758
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,62.51186,62.51186,0,-1,0,62.51186,78.43581,0,0,0.06304935,49.03168,65.80196,62.51186,0,0,219.5903,121.1269,0,16.77028,-16.77028,194.0017,46.1908,0.1224202,68.76305,39.22535,0,170.1586
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,41.08862,41.08862,0,-1,0,41.08862,144.195,0,0,0,59.24775,43.25118,41.08862,0,0,238.224,104.3567,15.99656,0,15.99656,209.1774,49.80405,0.1223787,45.19748,47.3982,0,163.6044
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,85.8255,68.7,0,-1,0,68.7,88.92139,0,17.1255,25.70805,61.089,72.31579,68.7,0,0,222.2274,118.7536,0,11.22679,-11.22679,197.3433,46.98642,0.1223787,94.40805,48.8712,0,179.8426
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,76.19346,68.7,0,-1,0,68.7,95.11322,0,7.493458,15.1128,65.34278,72.31579,68.7,0,0,234.7016,107.5268,0,6.973006,-6.973006,189.9931,45.23637,0.1223787,83.81281,52.27423,0,172.8696
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,84.917,68.7,0,-1,0,68.7,120.2291,0,16.217,24.7087,82.59737,72.31579,68.7,0,0,242.4494,100.5538,10.28158,0,10.28158,199.7471,47.55874,0.1223521,93.4087,66.0779,0,183.1511
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,17.66656,17.66656,0,-1,0,17.66656,284.4944,0,0,0,50.26038,18.59638,17.66656,0,0,232.1678,109.8072,31.66399,0,31.66399,229.7862,54.71089,0.1222701,19.43322,40.2083,0,160.0676
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,31.57442,31.57442,0,0,0,31.57442,99.634,0,0,0,31.45886,33.23623,31.57442,0,0,200.5038,138.3048,0,1.777372,-1.777372,227.9127,54.26482,0.1222701,34.73186,25.16709,0,169.7636
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,7.410191,7.410191,0,0,0,7.410191,390.0578,0,0,0,28.90403,7.800201,7.410191,0,0,202.4787,136.5274,21.10383,0,21.10383,247.9335,59.03168,0.1222155,8.15121,23.12322,0,165.4314
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,64.21517,64.21517,81,0,22.761,64.21517,27.00669,0,0,0,17.34239,0,0,16.78482,15.94558,181.3748,155.5209,33.28798,0,33.28798,279.5133,66.55065,0.1223272,70.6367,13.87391,81,172.8633
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,72.31579,0,20.56389,0,0,0,0,0,1.285634,0,0,72.31579,68.7,148.0869,185.48,69.98563,0,69.98563,345.9075,82.35876,0.1224554,0,1.028507,81,186.7657
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,91.28263,68.7,0,-1,0,68.7,0,0,22.58263,31.7109,0,72.31579,68.7,0,0,78.10124,248.4671,0,72.31579,-72.31579,269.68,64.20939,0.1224554,100.4109,0,0,248.4671
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,69.89594,68.7,0,-1,0,68.7,0,0,1.195931,8.185525,0,72.31579,68.7,0,0,158.4521,176.1513,0,72.31579,-72.31579,193.4524,46.06001,0.1224554,76.88552,0,0,176.1513
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,5.00964,5.00964,0,-1,0,5.00964,0,0,0,0,0,5.273305,5.00964,0,0,238.803,103.8355,0,5.273305,-5.273305,187.8939,44.73655,0.1224554,5.510604,0,0,103.8355
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,132.4542,68.7,0,-1,0,68.7,0,0,63.75423,76.99966,0,72.31579,68.7,0,0,244.6622,98.56223,0,72.31579,-72.31579,111.6663,26.58717,0.1224554,145.6997,0,0,98.56223
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,33.75748,24.93411,0,-1,0,24.93411,0,0,8.823371,12.19912,0,26.24643,24.93411,0,0,325.0131,26.24643,0,26.24643,-26.24643,84.00017,20,0.1224554,37.13323,0,0,26.24643
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,34.30644,0,0,-1,0,0,0,0,34.30644,37.73708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224554,37.73708,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,23.64454,0,0,-1,0,0,0,0,23.64454,26.00899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224554,26.00899,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,17.55153,0,0,-1,0,0,0,0,17.55153,19.30669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224554,19.30669,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224554,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,65.53542,0,0,-1,0,0,0,0,65.53542,72.08896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1224554,72.08896,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,59.85551,59.85551,81,0,22.761,59.85551,0,0,0,0,0,0,0,21.14449,20.08727,354.1758,0,20.08727,0,20.08727,103.0566,24.53724,0.1225288,65.84106,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,334.0885,18.07854,69.47229,0,69.47229,168.9638,40.2294,0.1226578,0,0.617835,81,18.85084
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,108.6177,108.6177,81,0,22.761,108.6177,24.37677,0,0,0,26.47749,29.07126,27.6177,0,0,264.6162,80.60361,0,2.593778,-2.593778,166.2298,39.57843,0.1226578,119.4795,21.18199,81,107.0811
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,152.7782,149.7,81,0,22.761,149.7,35.29789,0,3.078228,18.35605,52.84093,72.31579,68.7,0,0,267.4982,78.00983,0,19.47485,-19.47485,145.7014,34.69075,0.1226578,168.056,42.27275,81,130.8508
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,112.2109,68.7,0,-1,0,68.7,114.059,0,43.51094,54.73203,78.35854,72.31579,68.7,0,0,289.1369,58.53497,6.042743,0,6.042743,151.4341,36.05566,0.1226422,123.432,62.68682,0,136.8935
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,-1,0,0,0,0,0,0,71.94442,0,0,0,0,283.0942,63.97344,71.94442,0,71.94442,219.6866,52.30622,0.1224567,0,57.55553,0,135.9179
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,46.45646,46.45646,0,-1,0,46.45646,204.4366,0,0,0,94.97399,48.90154,46.45646,0,0,211.1498,128.7234,46.07245,0,46.07245,263.3947,62.71291,0.1223382,51.10211,75.97919,0,223.6974
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,65.02028,65.02028,0,-1,0,65.02028,169.7933,0,0,2.822303,110.4001,68.4424,65.02028,0,0,165.0773,170.1886,41.95769,0,41.95769,303.1993,72.19016,0.1222304,71.5223,88.32007,0,280.5887
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,30.01844,30.01844,0,-1,0,30.01844,264.4333,0,0,0,79.37876,31.59836,30.01844,0,0,123.1197,207.9505,47.7804,0,47.7804,348.5277,82.98264,0.122108,33.02028,63.50301,0,287.3293
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,0,0,0,62.89447,0,0,0,0,75.33925,250.9529,62.89447,0,62.89447,408.1947,97.18902,0.1219472,0,50.31558,0,313.8474
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,77.45893,77.45893,23.2959,0,8.161863,77.45893,89.67137,1.776357E-15,0,0,69.45849,57.01372,54.16303,0,0,12.44477,307.5579,12.44477,0,12.44477,420.0009,100,0.1219333,85.20483,55.56679,81,377.0164
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,147.8312,147.8312,81,0,22.761,147.8312,29.48199,0,0,12.91432,43.58358,70.34863,66.8312,0,0,0,318.7582,0,26.76505,-26.76505,391.788,93.28267,0.1219333,162.6143,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,14.74667,14.74667,0,0,0,14.74667,134.4586,0,0,0,19.82816,15.52281,14.74667,0,0,29.73895,291.9932,4.305351,0,4.305351,395.8724,94.25515,0.1219223,16.22134,15.86253,0,311.8213
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,130.619,130.619,81,0,22.761,130.619,2.142491,0,0,0,2.798501,52.23053,49.619,0,0,25.4336,295.868,0,49.43203,-49.43203,343.7665,81.849,0.1219223,143.6809,2.238801,81,298.6665
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,74.80843,68.7,0,-1,0,68.7,0,0,6.10843,13.58927,0,72.31579,68.7,0,0,80.35807,246.436,0,72.31579,-72.31579,267.5389,63.69962,0.1219223,82.28928,0,0,246.436
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,98.21526,68.7,0,-1,0,68.7,0,0,29.51525,39.33678,0,72.31579,68.7,0,0,160.709,174.1202,0,72.31579,-72.31579,191.3114,45.55024,0.1219223,108.0368,0,0,174.1202
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,3.203147,3.203147,0,-1,0,3.203147,0,0,0,0,0,3.371733,3.203147,0,0,241.0598,101.8044,0,3.371733,-3.371733,187.7573,44.70403,0.1219223,3.523462,0,0,101.8044
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,91.43988,68.7,0,-1,0,68.7,0,0,22.73988,31.88387,0,72.31579,68.7,0,0,244.8062,98.43265,0,72.31579,-72.31579,111.5298,26.55465,0.1219223,100.5839,0,0,98.43265
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,65.05329,24.81101,0,-1,0,24.81101,0,0,40.24227,46.7476,0,26.11686,24.81101,0,0,325.1571,26.11686,0,26.11686,-26.11686,84.00017,20,0.1219223,71.55862,0,0,26.11686
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,107.9096,0,0,-1,0,0,0,0,107.9096,118.7006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219223,118.7006,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,75.89369,0,0,-1,0,0,0,0,75.89369,83.48306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219223,83.48306,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,47.94313,0,0,-1,0,0,0,0,47.94313,52.73745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219223,52.73745,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,12.68033,0,0,-1,0,0,0,0,12.68033,13.94836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219223,13.94836,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,10.92762,0,0,-1,0,0,0,0,10.92762,12.02038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1219223,12.02038,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,68.84681,68.84681,81,0,22.761,68.84681,0,0,0,0,0,0,0,12.15319,11.54553,354.1758,0,11.54553,0,11.54553,94.95322,22.60786,0.1219644,75.73149,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.754788,0.754788,73.07058,0,20.75486,0.754788,178.9133,0,0,0,1.350416,0,0,72.31579,68.7,342.6303,10.39098,70.05042,0,70.05042,161.4089,38.43061,0.1220961,0.8302668,1.080333,81,11.74139
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,272.5799,73.43636,84.00966,0,84.00966,241.1074,57.40642,0.1221875,0,12.24773,81,88.74601
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,59.4523,59.4523,81,0,22.761,59.4523,37.3576,0,0,0,22.20996,0,0,21.5477,20.47032,188.5702,149.045,42.68027,0,42.68027,281.5975,67.04689,0.1223286,65.39752,17.76796,81,171.255
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,60.99627,60.99627,0,-1,0,60.99627,40.84483,0,0,0,24.91382,64.2066,60.99627,0,0,145.8899,187.4573,0,39.29278,-39.29278,240.1793,57.18542,0.1223286,67.0959,19.93106,0,212.3711
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,-1,0,0,0,0,0,0,18.53079,0,0,0,0,189.5486,148.1645,18.53079,0,18.53079,257.7591,61.3711,0.1222814,0,14.82463,0,166.6953
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,78.44633,68.7,0,-1,0,68.7,35.10048,0,9.746328,17.59096,24.11403,72.31579,68.7,0,0,171.0178,164.8422,0,48.20176,-48.20176,206.95,49.27371,0.1222814,86.29096,19.29123,0,188.9563
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,6.779236,6.779236,0,-1,0,6.779236,129.4649,0,0,0,8.776733,7.136037,6.779236,0,0,224.5753,116.6405,1.640695,0,1.640695,208.5065,49.64431,0.1222772,7.457159,7.021386,0,125.4172
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,6.18632,6.18632,0,-1,0,6.18632,158.6244,0,0,0,9.81301,6.511916,6.18632,0,0,222.9346,118.1171,3.301095,0,3.301095,211.6382,50.38995,0.1222688,6.804952,7.850408,0,127.9301
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,59.71644,59.71644,0,-1,0,59.71644,19.52402,0,7.105427E-15,0,11.65905,62.85941,59.71644,0,0,219.6335,121.0881,0,51.20036,-51.20036,157.6683,37.53999,0.1222688,65.68809,9.327237,0,132.7471
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,99.32762,99.32762,81,0,22.761,99.32762,20.01161,0,0,0,19.87705,19.29224,18.32763,0,0,276.5228,69.8877,0.5848183,0,0.5848183,158.2231,37.67209,0.1222706,109.2604,15.90164,81,89.76476
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,72.31579,0,20.56389,0,0,0,0,0,10.0651,0,0,72.31579,68.7,275.938,70.41404,78.7651,0,78.7651,232.9462,55.46328,0.1223747,0,8.052078,81,80.47914
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,131.4644,131.4644,81,0,22.761,131.4644,12.64287,0,0,0,16.62088,53.12044,50.46442,0,0,197.1729,141.3026,0,36.49956,-36.49956,194.4723,46.30284,0.1223747,144.6109,13.29671,81,157.9235
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,128.7476,128.7476,81,0,22.761,128.7476,1.992905,0,0,0,2.565818,50.26063,47.7476,0,0,237.728,104.8031,0,47.69481,-47.69481,144.1976,34.33268,0.1223747,141.6224,2.052654,81,107.3689
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,58.75706,54.25284,0,-1,0,54.25284,0,0,4.504219,10.37992,0,57.10825,54.25284,0,0,290.7222,57.10825,0,57.10825,-57.10825,84.00017,20,0.1223747,64.63277,0,0,57.10825
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,87.2468,0,0,-1,0,0,0,0,87.2468,95.97148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223747,95.97148,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,69.0928,0,0,-1,0,0,0,0,69.0928,76.00208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223747,76.00208,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,19.85503,0,0,-1,0,0,0,0,19.85503,21.84053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223747,21.84053,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,67.88724,0,0,-1,0,0,0,0,67.88724,74.67596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223747,74.67596,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,44.97539,0,0,-1,0,0,0,0,44.97539,49.47293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223747,49.47293,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,66.89162,0,0,-1,0,0,0,0,66.89162,73.58077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223747,73.58077,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,35.94748,0,0,-1,0,0,0,0,35.94748,39.54222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223747,39.54222,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,26.85996,0,0,-1,0,0,0,0,26.85996,29.54596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223747,29.54596,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,74.89314,0,0,-1,0,0,0,0,74.89314,82.38245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223747,82.38245,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,33.5407,33.5407,81,0,22.761,33.5407,0,0,0,0,0,0,0,47.4593,45.08633,354.1758,0,45.08633,0,45.08633,126.7728,30.18394,0.1225372,36.89477,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,94.34405,94.34405,81,0,22.761,94.34405,0.4218715,0,1.421085E-14,0,0.3980107,14.04637,13.34405,0,0,309.0895,40.5777,0,13.64836,-13.64836,112.3862,26.75856,0.1225372,103.7785,0.3184086,81,40.97571
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,134.9982,128.781,81,0,22.761,128.781,18.14434,0,6.217167,37.4755,23.36646,50.29581,47.78102,0,0,324.2543,26.92934,0,26.92934,-26.92934,84.00017,20,0.1225372,148.498,18.69317,81,50.29581
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,40.10773,40.10773,81,0,22.761,40.10773,122.5787,0,0,0,49.16353,0,0,40.89227,38.84766,354.1758,0,88.01118,0,88.01118,167.4949,39.87966,0.1226678,44.1185,39.33082,81,49.16353
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,26.25938,26.25938,0,-1,0,26.25938,270.6959,0,0,0,71.08308,27.64146,26.25938,0,0,266.1646,79.21007,43.44162,0,43.44162,208.7072,49.6921,0.1225573,28.88532,56.86646,0,150.2932
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,119.5348,68.7,0,-1,0,68.7,103.3121,0,50.83479,62.78827,70.9754,72.31579,68.7,0,0,222.723,118.3075,0,1.340385,-1.340385,207.2944,49.3557,0.1225573,131.4883,56.78032,0,189.2829
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,125.1294,68.7,0,-1,0,68.7,132.7103,0,56.42944,68.94238,91.17196,72.31579,68.7,0,0,224.2123,116.9671,18.85617,0,18.85617,225.1829,53.61487,0.1225095,137.6424,72.93757,0,208.1391
