Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,85.97846,68.7,0,-1,0,68.7,133.4425,0,17.27846,25.8763,91.67498,72.31579,68.7,0,0,205.3562,133.9377,19.35919,0,19.35919,243.5486,57.98765,0.1224604,94.57631,73.33999,0,225.6127
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,119.068,68.7,0,-1,0,68.7,121.1507,0,50.36797,62.27476,83.23055,72.31579,68.7,0,0,185.997,151.361,10.91475,0,10.91475,253.9033,60.45304,0.1224327,130.9748,66.58443,0,234.5915
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,110.7159,68.7,0,-1,0,68.7,130.0754,0,42.01591,53.0875,89.3618,72.31579,68.7,0,0,175.0822,161.1842,17.04601,0,17.04601,270.0746,64.30334,0.1223895,121.7875,71.48944,0,250.5461
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,144.5666,144.5666,81,0,22.761,144.5666,47.35255,0,0,9.323214,68.45596,66.91216,63.56656,0,0,158.0362,176.5257,1.543787,0,1.543787,271.5391,64.65204,0.1223941,159.0232,54.76476,81,244.9816
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,92.87625,92.87625,81,0,22.761,92.87625,41.5325,0,0,0,38.57383,12.50132,11.87625,0,0,156.4924,177.9151,26.07251,0,26.07251,296.2737,70.54121,0.1224721,102.1639,30.85906,81,216.4889
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,44.38723,44.38723,81,0,22.761,44.38723,39.97926,0,0,0,17.74569,0,0,36.61277,34.78213,130.4199,201.3803,52.52782,0,52.52782,346.1059,82.40601,0.1226498,48.82596,14.19655,81,219.126
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,117.7004,117.7004,81,0,22.761,117.7004,2.226211,7.105427E-15,0,0,2.620259,38.63199,36.70039,0,0,77.89207,248.6554,0,36.01173,-36.01173,308.1462,73.368,0.1226498,129.4704,2.096207,81,251.2756
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,106.7167,68.7,0,-1,0,68.7,0,0,38.01667,48.68834,0,72.31579,68.7,0,0,117.9051,212.6436,0,72.31579,-72.31579,231.9187,55.21863,0.1226498,117.3883,0,0,212.6436
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,126.4553,68.7,0,-1,0,68.7,0,0,57.75531,70.40084,0,72.31579,68.7,0,0,198.256,140.3278,0,72.31579,-72.31579,155.6912,37.06925,0.1226498,139.1008,0,0,140.3278
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,144.4635,64.61145,0,-1,0,64.61145,0,0,79.85206,94.29841,0,68.01205,64.61145,0,0,278.6069,68.01205,0,68.01205,-68.01205,84.00017,20,0.1226498,158.9099,0,0,68.01205
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,38.32772,0,0,-1,0,0,0,0,38.32772,42.1605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226498,42.1605,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,19.69568,0,0,-1,0,0,0,0,19.69568,21.66525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226498,21.66525,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,35.86125,0,0,-1,0,0,0,0,35.86125,39.44738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226498,39.44738,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,75.93828,0,0,-1,0,0,0,0,75.93828,83.5321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226498,83.5321,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,63.68052,0,0,-1,0,0,0,0,63.68052,70.04857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226498,70.04857,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,39.77349,0,0,-1,0,0,0,0,39.77349,43.75084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226498,43.75084,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,32.67973,0,0,-1,0,0,0,0,32.67973,35.9477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226498,35.9477,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,19.58096,19.58096,81,0,22.761,19.58096,0,0,0,0,0,0,0,61.41904,58.34809,354.1758,0,58.34809,0,58.34809,139.354,33.17946,0.1228545,21.53905,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,295.8277,52.51328,70.91249,0,70.91249,206.6275,49.19693,0.1229765,0,1.769992,81,54.72577
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,45.20006,45.20006,81,0,22.761,45.20006,49.17563,0,0,0,22.22741,0,0,35.79994,34.00994,224.9152,116.3345,56.23736,0,56.23736,259.979,61.89963,0.1231634,49.72006,17.78193,81,138.5619
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,74.92064,74.92064,81,0,22.761,74.92064,58.85019,8.881784E-16,0,0,44.09094,0,0,6.079358,5.77539,168.6779,166.9481,49.86633,0,49.86633,307.2863,73.16326,0.1233144,82.4127,35.27275,81,211.0391
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,83.64699,68.7,0,-1,0,68.7,87.903,0,14.94699,23.31169,60.38936,72.31579,68.7,0,0,118.8115,211.8278,0,11.92643,-11.92643,294.7148,70.17004,0.1233144,92.01169,48.31149,0,272.2172
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,75.27787,68.7,0,-1,0,68.7,86.704,0,6.577868,14.10565,59.56565,72.31579,68.7,0,0,132.0631,199.9014,0,12.75014,-12.75014,281.2749,66.97009,0.1233144,82.80566,47.65252,0,259.4671
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,28.314,28.314,0,-1,0,28.314,283.8018,0,0,0,80.35565,29.80422,28.314,0,0,146.2299,187.1513,50.55143,0,50.55143,329.2322,78.38847,0.1231864,31.14541,64.28452,0,267.5069
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,-1,0,0,0,14.38363,0,0,110.0621,0,0,0,0,95.67851,232.6476,95.67851,0,95.67851,420.0009,100,0.1229448,0,88.04971,0,342.7097
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,134.8603,68.7,0,-1,0,68.7,146.2335,28.14662,66.16034,79.64638,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1229448,148.3464,80.36993,0,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1229448,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,120.7337,120.7337,52.03371,0,15.43253,120.7337,64.27939,5.291101,0,0,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1229448,132.8071,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,54.42862,54.42862,0,0,0,54.42862,93.63543,0,0,0,50.96447,57.29329,54.42862,0,0,0,318.7582,0,6.328811,-6.328811,413.3297,98.41164,0.1229448,59.87148,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,140.9384,140.9384,81,0,22.761,140.9384,14.70557,0,0,5.332253,20.7258,63.09306,59.93841,0,0,7.032012,312.4294,0,42.36727,-42.36727,368.6707,87.77856,0.1229448,155.0323,16.58064,81,333.1552
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,22.97294,22.97294,0,0,0,22.97294,9.521041,0,3.552714E-15,0,2.187263,24.18204,22.97294,0,0,54.10676,270.0621,0,21.99478,-21.99478,345.4861,82.25844,0.1229448,25.27024,1.749811,0,272.2494
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,194.6891,68.7,0,-1,0,68.7,0,0,125.9891,145.458,0,72.31579,68.7,0,0,78.5454,248.0674,0,72.31579,-72.31579,269.2586,64.10906,0.1229448,214.158,0,0,248.0674
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.8963,175.7516,0,0,0,269.2586,64.10906,0.1229448,0,0,0,175.7516
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,9.917718,9.917718,0,-1,0,9.917718,0,0,1.776357E-15,0,0,10.4397,9.917718,0,0,158.8963,175.7516,0,10.4397,-10.4397,258.2542,61.48897,0.1229448,10.90949,0,0,175.7516
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,60.74489,60.74489,0,-1,0,60.74489,0,0,7.105427E-15,0,0,63.94199,60.74489,0,0,170.496,165.3119,0,63.94199,-63.94199,190.8534,45.4412,0.1229448,66.81938,0,0,165.3119
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,40.93185,40.93185,0,-1,0,40.93185,0,0,7.105427E-15,0,0,43.08616,40.93185,0,0,241.5426,101.3699,0,43.08616,-43.08616,145.4366,34.62769,0.1229448,45.02504,0,0,101.3699
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,27.56277,27.56277,0,-1,0,27.56277,0,0,3.552714E-15,0,0,29.01344,27.56277,0,0,289.4161,58.28372,0,29.01344,-29.01344,114.8538,27.34608,0.1229448,30.31904,0,0,58.28372
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.6533,29.27028,0,0,0,114.8538,27.34608,0.1229448,0,0,0,29.27028
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,40.36436,27.80677,0,-1,0,27.80677,0,0,12.55759,16.59403,0,29.27028,27.80677,0,0,321.6533,29.27028,0,29.27028,-29.27028,84.00017,20,0.1229448,44.40079,0,0,29.27028
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,84.11969,0,0,-1,0,0,0,0,84.11969,92.53165,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229448,92.53165,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,63.36458,0,0,-1,0,0,0,0,63.36458,69.70104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229448,69.70104,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,87.91367,81,81,0,22.761,81,0,0,6.913672,15.70504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229448,96.70504,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,71.26308,71.26308,81,0,22.761,71.26308,0.5926083,0,0,0,0.4223109,0,0,9.736921,9.250075,354.1758,0,9.672386,0,9.672386,93.1762,22.18476,0.1229788,78.38939,0.3378488,81,0.4223109
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,110.0031,110.0031,81,0,22.761,110.0031,24.48675,3.552714E-15,0,26.61566,26.93618,30.52959,29.00311,0,0,344.5034,8.705147,0,3.593408,-3.593408,89.38841,21.28291,0.1229788,121.0034,21.54895,81,35.64133
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,157.94,139.8366,81,0,22.761,139.8366,40.63424,0,18.10334,77.08171,56.82154,61.93328,58.83662,0,0,348.4961,5.11174,0,5.11174,-5.11174,84.00017,20,0.1229788,173.7339,45.45723,81,61.93328
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,75.43542,68.7,0,-1,0,68.7,122.545,0,6.735415,66.98315,84.18842,72.31579,68.7,0,0,354.1758,0,11.87263,0,11.87263,95.26353,22.68175,0.1229489,82.97896,67.35074,0,84.18842
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,74.03274,68.7,0,-1,0,68.7,143.378,0,5.332736,52.56978,98.50069,72.31579,68.7,0,0,342.3032,10.68537,26.18489,0,26.18489,120.1047,28.5963,0.122883,81.43601,78.80054,0,109.1861
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,86.04788,68.7,0,-1,0,68.7,138.4507,0,17.34788,44.04151,95.11565,72.31579,68.7,0,0,316.1183,34.25177,22.79986,0,22.79986,141.7345,33.74625,0.1228256,94.65267,76.09251,0,129.3674
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,81.10414,68.7,0,-1,0,68.7,138.6027,0,12.40414,20.51455,95.22005,72.31579,68.7,0,0,293.3184,54.77164,22.90425,0,22.90425,163.4634,38.91979,0.1227681,89.21455,76.17603,0,149.9917
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,63.29181,63.29181,0,-1,0,63.29181,133.6716,0,0,0.9209842,84.60315,66.62295,63.29181,0,0,270.4142,75.38548,17.98019,0,17.98019,180.521,42.98109,0.122723,69.62099,67.68252,0,159.9886
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,59.3433,59.3433,0,-1,0,59.3433,119.0632,0,0,0,70.65601,62.46663,59.3433,0,0,252.434,91.56765,8.18938,0,8.18938,188.2901,44.83088,0.1227024,65.27763,56.52481,0,162.2236
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,118.365,118.365,81,0,22.761,118.365,44.09424,0,0,0,52.19213,39.33156,37.36498,0,0,244.2446,98.93809,12.86058,0,12.86058,200.4907,47.73578,0.1227404,130.2015,41.75371,81,151.1302
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,72.31579,0,20.56389,0,0,0,0,0,42.48196,0,0,72.31579,68.7,231.384,110.5126,111.182,0,111.182,305.9672,72.84917,0.1227605,0,33.98557,81,152.9946
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,109.835,109.835,81,0,22.761,109.835,19.92909,0,1.421085E-14,0,21.88911,30.35262,28.83498,0,0,120.2021,210.5764,0,8.463499,-8.463499,297.0458,70.72506,0.1227605,120.8185,17.51129,81,232.4655
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,82.58623,82.58623,81,0,22.761,82.58623,3.461384,0,0,0,2.858627,1.669713,1.586227,0,0,129.6059,202.1129,1.188914,0,1.188914,298.1737,70.99361,0.122764,90.84485,2.286901,81,204.9715
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.417,203.1829,0,0,0,298.1737,70.99361,0.122764,0,0,0,203.1829
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,67.82216,67.82216,0,-1,0,67.82216,0,0,1.421085E-14,5.904373,0,71.39175,67.82216,0,0,128.417,203.1829,0,71.39175,-71.39175,222.9202,53.07614,0.122764,74.60437,0,0,203.1829
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,154.3593,68.7,0,-1,0,68.7,0,0,85.65928,101.0952,0,72.31579,68.7,0,0,207.7412,131.7912,0,72.31579,-72.31579,146.6927,34.92677,0.122764,169.7952,0,0,131.7912
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,97.20634,56.50159,0,-1,0,56.50159,0,0,40.70475,50.42538,0,59.47536,56.50159,0,0,288.0921,59.47536,0,59.47536,-59.47536,84.00017,20,0.122764,106.927,0,0,59.47536
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,55.1228,0,0,-1,0,0,0,0,55.1228,60.63507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122764,60.63507,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,4.242609,0,0,-1,0,0,0,0,4.242609,4.666869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122764,4.666869,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,42.30452,0,0,-1,0,0,0,0,42.30452,46.53497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122764,46.53497,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,74.9654,0,0,-1,0,0,0,0,74.9654,82.46194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122764,82.46194,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,26.74094,0,0,-1,0,0,0,0,26.74094,29.41504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122764,29.41504,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122764,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,38.56361,38.56361,81,0,22.761,38.56361,0,0,0,0,0,0,0,42.43639,40.31457,354.1758,0,40.31457,0,40.31457,122.2459,29.10611,0.1229063,42.41998,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,30.89585,30.89585,81,0,22.761,30.89585,3.496819,0,0,0,1.080372,0,0,50.10415,47.59894,313.8612,36.28311,48.67931,0,48.67931,168.4272,40.10163,0.1230771,33.98544,0.8642975,81,37.36348
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,265.1819,80.0945,71.49222,0,71.49222,236.2507,56.25004,0.1231957,0,2.233777,81,82.88672
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,68.80656,68.80656,81,0,22.761,68.80656,19.67205,0,0,0,13.53566,0,0,12.19344,11.58377,193.6897,144.4375,25.11943,0,25.11943,260.081,61.92393,0.1232759,75.68721,10.82853,81,157.9731
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,5.902576,5.902576,0,-1,0,5.902576,82.99121,0,0,0,4.89862,6.213238,5.902576,0,0,168.5703,167.045,0,1.314619,-1.314619,258.6953,61.594,0.1232759,6.492834,3.918895,0,171.9436
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,33.65847,33.65847,0,-1,0,33.65847,49.65139,0,0,0,16.7119,35.42997,33.65847,0,0,170.031,165.7304,0,18.71807,-18.71807,238.9647,56.89625,0.1232759,37.02432,13.36952,0,182.4423
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,-1,0,0,0,0,0,0,16.1651,0,0,0,0,190.8288,147.0123,16.1651,0,16.1651,254.3003,60.54757,0.1232355,0,12.93208,0,163.1774
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,89.25303,68.7,0,-1,0,68.7,26.6159,0,20.55303,29.47833,18.28512,72.31579,68.7,0,0,174.6637,161.5609,0,54.03067,-54.03067,197.347,46.98728,0.1232355,98.17834,14.6281,0,179.846
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,-1,0,0,0,0,0,0,8.172414,0,0,0,0,234.6978,107.5302,8.172414,0,8.172414,205.1,48.83324,0.123215,0,6.537931,0,115.7026
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,59.09995,59.09995,0,-1,0,59.09995,32.78912,0,7.105427E-15,0,19.37836,62.21048,59.09995,0,0,226.5254,114.8854,0,42.83212,-42.83212,159.951,38.08349,0.123215,65.00995,15.50268,0,134.2637
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,41.29471,41.29471,0,0,0,41.29471,46.37049,0,0,0,19.14856,43.46812,41.29471,0,0,274.1166,72.05327,0,24.31956,-24.31956,134.3159,31.97992,0.123215,45.42418,15.31885,0,91.20183
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,99.34502,99.34502,81,0,22.761,99.34502,10.69331,0,0,0,10.62327,19.31054,18.34502,0,0,301.1383,47.73371,0,8.687272,-8.687272,125.1587,29.79964,0.123215,109.2795,8.498617,81,58.35698
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,43.70391,43.70391,81,0,22.761,43.70391,5.330772,0,0,0,2.329756,0,0,37.29609,35.43129,310.7909,39.04644,37.76104,0,37.76104,160.982,38.32897,0.123346,48.0743,1.863805,81,41.37619
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,80.2568,80.2568,81,0,22.761,80.2568,3.259516,0,0,0,2.615983,0,0,0.7431989,0.706039,273.0298,73.03138,3.322022,0,3.322022,164.1335,39.07934,0.1233561,88.28248,2.092787,81,75.64736
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,99.1057,68.7,0,-1,0,68.7,0,0,30.4057,40.31627,0,72.31579,68.7,0,0,269.7078,76.02119,0,72.31579,-72.31579,87.90601,20.92996,0.1233561,109.0163,0,0,76.02119
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,80.95739,3.520137,0,-1,0,3.520137,0,0,77.43726,85.53299,0,3.705407,3.520137,0,0,350.0587,3.705407,0,3.705407,-3.705407,84.00017,20,0.1233561,89.05313,0,0,3.705407
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,56.97755,0,0,-1,0,0,0,0,56.97755,62.67531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233561,62.67531,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233561,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,51.27643,0,0,-1,0,0,0,0,51.27643,56.40407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233561,56.40407,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233561,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.4502489,0,0,-1,0,0,0,0,0.4502489,0.4952738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233561,0.4952738,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,50.73622,0,0,-1,0,0,0,0,50.73622,55.80984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233561,55.80984,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,11.77854,0,0,-1,0,0,0,0,11.77854,12.95639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233561,12.95639,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233561,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,77.19184,77.19184,81,0,22.761,77.19184,0,0,0,3.911027,0,0,0,3.808157,3.617749,354.1758,0,3.617749,0,3.617749,87.43227,20.81717,0.1233687,84.91103,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,45.53172,45.53172,81,0,22.761,45.53172,4.599864,0,0,0,2.094397,0,0,35.46828,33.69487,350.558,3.255974,35.78926,0,35.78926,121.3849,28.90112,0.1234927,50.08489,1.675518,81,5.350371
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,82.29835,82.29835,81,0,22.761,82.29835,24.67698,0,0,0,20.30875,1.366679,1.298345,0,0,314.7688,35.46631,18.94207,0,18.94207,139.355,33.17969,0.1235478,90.52818,16.247,81,55.77506
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,54.34049,54.34049,81,0,22.761,54.34049,23.66772,0,0,0,12.86116,0,0,26.65951,25.32653,295.8267,52.51417,38.18769,0,38.18769,175.583,41.80539,0.1236736,59.77454,10.28892,81,65.37533
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,144.2689,68.7,0,-1,0,68.7,47.06488,0,75.56886,89.99575,32.33358,72.31579,68.7,0,0,257.639,86.88309,0,39.98221,-39.98221,133.438,31.7709,0.1236736,158.6958,25.86686,0,119.2167
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,105.6587,68.7,0,-1,0,68.7,57.42118,0,36.95867,64.17352,39.44835,72.31579,68.7,0,0,302.0637,46.90088,0,32.86744,-32.86744,98.79271,23.52203,0.1236736,116.2245,31.55868,0,86.34923
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,-1,0,0,0,0,0,0,44.78964,0,0,0,0,338.5831,14.03344,44.78964,0,44.78964,141.2839,33.63895,0.1235615,0,35.83171,0,58.82308
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,15.78386,15.78386,0,-1,0,15.78386,159.3088,0,0,0,25.14508,16.61459,15.78386,0,0,293.7935,54.34412,8.530489,0,8.530489,149.3766,35.56579,0.1235402,17.36225,20.11606,0,79.4892
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,51.84438,51.84438,0,-1,0,51.84438,43.72614,0,0,0,22.66954,54.57303,51.84438,0,0,285.263,62.02156,0,31.90349,-31.90349,115.7474,27.55885,0.1235402,57.02882,18.13564,0,84.6911
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,118.3431,56.27704,0,-1,0,56.27704,51.74565,0,62.06606,96.03227,29.12092,59.23899,56.27704,0,0,320.7113,30.11807,0,30.11807,-30.11807,84.00017,20,0.1235402,130.1774,23.29674,0,59.23899
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,53.51596,53.51596,81,0,22.761,53.51596,11.43821,0,0,0,6.121266,0,0,27.48404,26.10984,354.1758,0,32.23111,0,32.23111,114.5773,27.28025,0.1236489,58.86755,4.897013,81,6.121266
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,54.7184,54.7184,81,0,22.761,54.7184,35.82831,0,0,0,19.60468,0,0,26.2816,24.96752,321.9447,29.008,44.5722,0,44.5722,156.8622,37.34806,0.1237926,60.19024,15.68374,81,48.61267
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,48.77364,48.77364,81,0,22.761,48.77364,26.20664,0,0,0,12.78193,0,0,32.22636,30.61504,277.3725,69.12298,43.39697,0,43.39697,198.0322,47.15042,0.1239359,53.651,10.22554,81,81.90491
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,174.1323,149.7,81,0,22.761,149.7,1.864545,0,24.43229,41.84552,2.791224,72.31579,68.7,0,0,233.9755,108.1803,0,69.52457,-69.52457,124.7468,29.70157,0.1239359,191.5455,2.232979,81,110.9715
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,34.90552,34.90552,0,-1,0,34.90552,0,0,0,1.673174,0,36.74266,34.90552,0,0,311.225,38.65569,0,36.74266,-36.74266,86.01668,20.48012,0.1239359,38.39608,0,0,38.65569
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,116.8368,1.817378,0,-1,0,1.817378,0,0,115.0194,126.7031,0,1.913029,1.817378,0,0,352.0502,1.913029,0,1.913029,-1.913029,84.00017,20,0.1239359,128.5205,0,0,1.913029
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,74.64886,0,0,-1,0,0,0,0,74.64886,82.11375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239359,82.11375,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,82.26013,0,0,-1,0,0,0,0,82.26013,90.48615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239359,90.48615,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,21.47087,0,0,-1,0,0,0,0,21.47087,23.61796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239359,23.61796,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,33.50961,0,0,-1,0,0,0,0,33.50961,36.86058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239359,36.86058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239359,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,73.16924,0,0,-1,0,0,0,0,73.16924,80.48617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239359,80.48617,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.586071,0,0,-1,0,0,0,0,1.586071,1.744678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239359,1.744678,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239359,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,42.54893,42.54893,81,0,22.761,42.54893,0,0,0,0,0,0,0,38.45107,36.52851,354.1758,0,36.52851,0,36.52851,118.6542,28.25093,0.1240625,46.80383,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,10.19374,10.19374,81,0,22.761,10.19374,16.61239,0,0,0,1.693424,0,0,70.80626,67.26595,317.6473,32.87566,68.95937,0,68.95937,184.0748,43.82724,0.1242341,11.21312,1.354739,81,34.56908
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,66.92949,66.92949,81,0,22.761,66.92949,33.62343,0,0,0,22.50399,0,0,14.07051,13.36699,248.6879,94.93909,35.87098,0,35.87098,218.1049,51.92965,0.124345,73.62244,18.00319,81,117.4431
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,43.49965,43.49965,81,0,22.761,43.49965,86.70694,0,0,0,37.71722,0,0,37.50035,35.62533,212.817,127.223,73.34254,0,73.34254,287.6838,68.49601,0.1245049,47.84962,30.17377,81,164.9402
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,37.46927,37.46927,0,-1,0,37.46927,212.4312,0,0,0,79.59641,39.44133,37.46927,0,0,139.4744,193.2313,40.15507,0,40.15507,325.7783,77.56609,0.1244045,41.21619,63.67712,0,272.8277
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,169.2527,68.7,0,-1,0,68.7,125.5193,0,100.5527,117.4779,86.23174,72.31579,68.7,0,0,99.31934,229.3708,13.91595,0,13.91595,338.9801,80.70938,0.1243698,186.1779,68.9854,0,315.6026
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,64.69198,64.69198,0,-1,0,64.69198,146.8617,0,0,2.461177,95.00774,68.09682,64.69198,0,0,85.40338,241.8952,26.91093,0,26.91093,364.51,86.78793,0.1243026,71.16118,76.0062,0,336.9029
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,29.14338,29.14338,0,-1,0,29.14338,291.7791,0,0,0,85.03432,30.67725,29.14338,0,0,58.49245,266.115,54.35707,0,54.35707,416.0777,99.06592,0.1241672,32.05772,68.02746,0,351.1494
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,-1,0,0,0,60.36862,0,0,64.50401,0,0,0,0,4.135379,315.0364,4.135379,0,4.135379,420.0009,100,0.124157,0,51.6032,0,379.5404
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124157,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124157,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,50.88898,50.88898,0,0,0,50.88898,94.38937,0,0,0,48.03379,53.56735,50.88898,0,0,0,318.7582,0,5.533557,-5.533557,414.168,98.61122,0.124157,55.97788,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,50.63594,50.63594,0,0,0,50.63594,41.94084,0,0,0,21.23714,53.30099,50.63594,0,0,6.148396,313.2247,0,32.06385,-32.06385,380.3697,90.56403,0.124157,55.69953,16.98971,0,334.4618
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,41.77489,281.1608,2.626379,0,2.626379,382.8613,91.15727,0.1241504,0,2.101104,0,283.7872
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,27.14525,27.14525,0,-1,0,27.14525,0,0,3.552714E-15,0,0,28.57395,27.14525,0,0,39.14852,283.5246,0,28.57395,-28.57395,352.7417,83.98595,0.1241504,29.85978,0,0,283.5246
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.89735,254.9506,0,0,0,352.7417,83.98595,0.1241504,0,0,0,254.9506
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,38.07034,38.07034,0,-1,0,38.07034,0,0,7.105427E-15,0,0,40.07404,38.07034,0,0,70.89735,254.9506,0,40.07404,-40.07404,310.5,73.92841,0.1241504,41.87737,0,0,254.9506
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,12.47234,12.47234,0,-1,0,12.47234,0,0,1.776357E-15,0,0,13.12877,12.47234,0,0,115.4241,214.8766,0,13.12877,-13.12877,296.661,70.63344,0.1241504,13.71957,0,0,214.8766
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,43.19483,43.19483,0,-1,0,43.19483,0,0,7.105427E-15,0,0,45.46824,43.19483,0,0,130.0116,201.7478,0,45.46824,-45.46824,248.7333,59.22209,0.1241504,47.51431,0,0,201.7478
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,68.12083,68.12083,0,-1,0,68.12083,0,0,0,6.232906,0,71.70613,68.12083,0,0,180.5319,156.2796,0,71.70613,-71.70613,173.1484,41.22572,0.1241504,74.93291,0,0,156.2796
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,64.59118,64.59118,0,-1,0,64.59118,0,0,1.421085E-14,2.350296,0,67.99072,64.59118,0,0,260.2053,84.57343,0,67.99072,-67.99072,101.4799,24.16183,0.1241504,71.05029,0,0,84.57343
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,54.40773,15.75358,0,-1,0,15.75358,0,0,38.65416,44.09493,0,16.58271,15.75358,0,0,335.7506,16.58271,0,16.58271,-16.58271,84.00017,20,0.1241504,59.84851,0,0,16.58271
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,90.20657,0,0,-1,0,0,0,0,90.20657,99.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241504,99.22723,0,0,0
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,41.73408,0,0,-1,0,0,0,0,41.73408,45.90749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241504,45.90749,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,88.65299,81,81,0,22.761,81,0,0,7.652996,16.5183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241504,97.5183,0,81,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,72.01148,72.01148,81,0,22.761,72.01148,1.346274,0,0,0,0.9694719,0,0,8.988519,8.539093,354.1758,0,9.508565,0,9.508565,93.02078,22.14776,0.1241826,79.21263,0.7755775,81,0.9694719
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,2.830727,2.830727,75.14651,0,21.28007,2.830727,882.4921,0,0,0,24.98094,0,0,72.31579,68.7,344.6672,8.557709,93.68094,0,93.68094,181.8943,43.30809,0.1242585,3.1138,19.98475,81,33.53865
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,91.85258,91.85258,81,0,22.761,91.85258,50.73485,0,0,0,46.60127,11.42377,10.85258,0,0,250.9863,92.87055,35.1775,0,35.1775,215.2666,51.25386,0.1243589,101.0378,37.28102,81,139.4718
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,56.90934,56.90934,0,-1,0,56.90934,128.3567,0,0,0,73.04697,59.90458,56.90934,0,0,215.8088,124.5303,13.14239,0,13.14239,227.7346,54.22242,0.1243262,62.60028,58.43758,0,197.5773
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,16.01119,16.01119,0,-1,0,16.01119,437.5075,0,0,0,70.05017,16.85389,16.01119,0,0,202.6664,136.3585,53.19628,0,53.19628,278.201,66.2382,0.1241943,17.61231,56.04013,0,206.4086
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,104.9402,68.7,0,-1,0,68.7,136.6877,0,36.2402,46.73422,93.90442,72.31579,68.7,0,0,149.4701,184.2351,21.58863,0,21.58863,298.6818,71.11457,0.1241408,115.4342,75.12354,0,278.1395
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,154.6295,68.7,0,-1,0,68.7,144.9084,0,85.92949,101.3924,99.55207,72.31579,68.7,0,0,127.8815,203.6649,27.23628,0,27.23628,324.5204,77.26661,0.1240734,170.0924,79.64165,0,303.2169
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,-1,0,0,0,0,0,0,91.48335,0,0,0,0,100.6452,228.1775,91.48335,0,91.48335,411.3091,97.93055,0.1238475,0,73.18668,0,319.6609
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,18.49115,18.49115,0,-1,0,18.49115,514.0673,66.43072,0,0,95.05695,19.46437,18.49115,0,0,9.161865,310.5125,9.161865,0,9.161865,420.0009,100,0.123825,20.34026,76.04556,0,405.5695
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,43.93242,43.93242,0,0,0,43.93242,159.606,23.87414,0,0,70.11879,46.24465,43.93242,0,0,0,318.7582,0,0,0,420.0009,100,0.123825,48.32566,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,16.50139,16.50139,0,0,0,16.50139,306.5506,33.21522,0,0,50.58511,17.36988,16.50139,0,0,0,318.7582,0,0,0,420.0009,100,0.123825,18.15153,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,32.17308,32.17308,0,0,0,32.17308,74.76731,0,0,0,24.05495,33.8664,32.17308,0,0,0,318.7582,0,9.811453,-9.811453,409.6587,97.53758,0.123825,35.39039,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,35.75115,35.75115,0,0,0,35.75115,8.228208,0,7.105427E-15,0,2.941679,37.63279,35.75115,0,0,10.90161,308.9468,0,34.69111,-34.69111,373.091,88.83102,0.123825,39.32626,2.353343,0,311.8885
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,209.56,68.7,0,-1,0,68.7,0,0,140.86,161.816,0,72.31579,68.7,0,0,49.44729,274.2557,0,72.31579,-72.31579,296.8635,70.68164,0.123825,230.516,0,0,274.2557
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.7982,201.9399,0,0,0,296.8635,70.68164,0.123825,0,0,0,201.9399
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,44.3259,44.3259,0,-1,0,44.3259,0,0,0,0,0,46.65884,44.3259,0,0,129.7982,201.9399,0,46.65884,-46.65884,247.6808,58.97149,0.123825,48.75849,0,0,201.9399
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,78.25974,68.7,0,-1,0,68.7,0,0,9.559736,17.38571,0,72.31579,68.7,0,0,181.6413,155.281,0,72.31579,-72.31579,171.4532,40.82211,0.123825,86.08571,0,0,155.281
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,69.31747,68.7,0,-1,0,68.7,0,0,0.6174719,7.549219,0,72.31579,68.7,0,0,261.9922,82.96524,0,72.31579,-72.31579,95.22568,22.67274,0.123825,76.24922,0,0,82.96524
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,47.10582,10.11698,0,-1,0,10.11698,0,0,36.98884,41.69942,0,10.64945,10.11698,0,0,342.3431,10.64945,0,10.64945,-10.64945,84.00017,20,0.123825,51.8164,0,0,10.64945
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123825,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,14.07367,0,0,-1,0,0,0,0,14.07367,15.48104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123825,15.48104,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,85.32053,0,0,-1,0,0,0,0,85.32053,93.85258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123825,93.85258,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123825,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123825,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,63.87495,63.87495,81,0,22.761,63.87495,3.369904,0,0,0,2.152524,0,0,17.12505,16.2688,354.1758,0,18.42132,0,18.42132,101.4762,24.16094,0.1238868,70.26244,1.72202,81,2.152524
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.924798,1.924798,74.24059,0,21.05087,1.924798,969.79,0,0,0,18.6665,0,0,72.31579,68.7,335.7545,16.57919,87.3665,0,87.3665,184.3593,43.89499,0.1239732,2.117277,14.9332,81,35.24569
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,248.388,95.20904,109.7741,0,109.7741,288.5002,68.69038,0.1239936,0,32.85927,81,136.2831
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,45.49681,45.49681,0,-1,0,45.49681,132.165,0,0,0,60.13085,47.89138,45.49681,0,0,138.6139,194.0057,12.23947,0,12.23947,300.1115,71.45498,0.1239635,50.0465,48.10468,0,254.1366
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,-1,0,0,0,0,0,0,69.47455,0,0,0,0,126.3744,205.0212,69.47455,0,69.47455,366.0209,87.14765,0.1237932,0,55.57964,0,274.4958
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,-1,0,0,0,15.3609,0,0,72.26078,0,0,0,0,56.89988,267.5483,56.89988,0,56.89988,420.0009,100,0.123654,0,57.80863,0,339.8091
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,-1,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.123654,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,36.02565,36.02565,0,-1,0,36.02565,199.935,34.10614,0,0,72.02788,37.92174,36.02565,0,0,0,318.7582,0,0,0,420.0009,100,0.123654,39.62822,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,3.334725,3.334725,0,-1,0,3.334725,2275.603,72.37487,0,0,75.88511,3.510237,3.334725,0,0,0,318.7582,0,0,0,420.0009,100,0.123654,3.668198,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,127.3285,127.3285,64.20089,0,18.51082,127.3285,52.18794,0,0,0,66.45013,66.45013,63.12762,0,0,0,318.7582,0,0,0,420.0009,100,0.123654,140.0614,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,110.9398,110.9398,64.605,0,18.61306,110.9398,43.96394,0,0,0,48.77353,48.77353,46.33485,0,0,0,318.7582,0,0,0,420.0009,100,0.123654,122.0338,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,98.59485,98.59485,76.8744,0,21.71722,98.59485,23.18948,7.105427E-15,0,0,22.86363,22.86363,21.72045,0,0,0,318.7582,0,0,0,420.0009,100,0.123654,108.4543,18.29091,81,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,113.5245,113.5245,81,0,22.761,113.5245,2.407686,0,0,0,2.733313,34.2363,32.52448,0,0,0,318.7582,0,31.50298,-31.50298,386.7938,92.09357,0.123654,124.8769,2.18665,81,321.4915
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.00331,287.2552,0,0,0,386.7938,92.09357,0.123654,0,0,0,287.2552
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,17.42521,17.42521,0,-1,0,17.42521,0,0,0,0,0,18.34233,17.42521,0,0,35.00331,287.2552,0,18.34233,-18.34233,367.4593,87.49013,0.123654,19.16773,0,0,287.2552
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,4.784643,4.784643,0,-1,0,4.784643,0,0,8.881784E-16,0,0,5.036466,4.784643,0,0,55.38368,268.9129,0,5.036466,-5.036466,362.1504,86.2261,0.123654,5.263107,0,0,268.9129
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,25.7522,25.7522,0,-1,0,25.7522,0,0,3.552714E-15,0,0,27.10758,25.7522,0,0,60.97975,263.8765,0,27.10758,-27.10758,333.5765,79.42281,0.123654,28.32742,0,0,263.8765
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.09928,236.7689,0,0,0,333.5765,79.42281,0.123654,0,0,0,236.7689
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,10.58545,10.58545,0,-1,0,10.58545,0,0,1.776357E-15,0,0,11.14257,10.58545,0,0,91.09928,236.7689,0,11.14257,-11.14257,321.8312,76.62631,0.123654,11.64399,0,0,236.7689
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,35.16973,35.16973,0,-1,0,35.16973,0,0,7.105427E-15,0,0,37.02077,35.16973,0,0,103.4799,225.6263,0,37.02077,-37.02077,282.8079,67.33507,0.123654,38.68671,0,0,225.6263
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,41.44112,41.44112,0,-1,0,41.44112,0,0,0,0,0,43.62223,41.44112,0,0,144.6141,188.6055,0,43.62223,-43.62223,236.826,56.38702,0.123654,45.58523,0,0,188.6055
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,39.20343,39.20343,0,-1,0,39.20343,0,0,0,0,0,41.26677,39.20343,0,0,193.0833,144.9833,0,41.26677,-41.26677,193.327,46.03014,0.123654,43.12378,0,0,144.9833
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,22.75109,22.75109,0,-1,0,22.75109,0,0,3.552714E-15,0,0,23.94851,22.75109,0,0,238.9352,103.7165,0,23.94851,-23.94851,168.083,40.01969,0.123654,25.02619,0,0,103.7165
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,100.4704,100.4704,81,0,22.761,100.4704,0,0,0,0,0,20.49517,19.47042,0,0,265.5447,79.76801,0,20.49517,-20.49517,146.4792,34.87593,0.123654,110.5175,0,81,79.76801
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,30.09951,30.09951,81,0,22.761,30.09951,3.153055,0,0,0,0.9490542,0,0,50.90049,48.35546,288.3171,59.27283,49.30452,0,49.30452,193.2536,46.01267,0.1238211,33.10946,0.7592434,81,60.22189
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,239.0126,103.6469,82.77855,0,82.77855,271.7842,64.7104,0.1239075,0,11.26284,81,117.7255
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,156.234,178.1476,88.46112,0,88.46112,355.7058,84.69169,0.1239798,0,15.8089,81,197.9087
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,67.77291,257.7626,43.6047,0,43.6047,397.0729,94.54097,0.1238736,0,34.88376,0,301.3673
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,-1,0,0,0,32.06475,0,0,56.23295,0,0,0,0,24.16821,297.0068,24.16821,0,24.16821,420.0009,100,0.1238148,0,44.98636,0,353.2398
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,70.95658,68.7,0,-1,0,68.7,106.2671,0.6896836,2.256584,9.352243,73.00547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1238148,78.05225,58.40438,0,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,81.47999,68.7,0,-1,0,68.7,109.4121,2.850343,12.77998,20.92798,75.16613,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1238148,89.62798,60.1329,0,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,42.0205,42.0205,0,-1,0,42.0205,164.1059,24.72603,0,0,68.95814,44.23211,42.0205,0,0,0,318.7582,0,0,0,420.0009,100,0.1238148,46.22255,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1238148,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,24.90477,24.90477,0,0,0,24.90477,209.1388,25.87,0,0,52.08554,26.21555,24.90477,0,0,0,318.7582,0,0,0,420.0009,100,0.1238148,27.39525,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,86.5791,86.5791,60.37473,0,17.54281,86.5791,31.85936,0,0,0,27.58355,27.58355,26.20437,0,0,0,318.7582,0,0,0,420.0009,100,0.1238148,95.23701,22.06684,81,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,69.26424,69.26424,60.75197,0,17.63825,69.26424,12.93637,0,0,0,8.960279,8.960279,8.512265,0,0,0,318.7582,0,0,0,420.0009,100,0.1238148,76.19066,7.168223,81,327.7185
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,80.4883,80.4883,77.97567,0,21.99584,80.4883,3.286034,3.996803E-15,0,0,2.644873,2.644873,2.512629,0,0,0,318.7582,0,0,0,420.0009,100,0.1238148,88.53712,2.115898,81,321.4031
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,125.4993,68.7,0,-1,0,68.7,0,0,56.79935,69.34928,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1238148,138.0493,0,0,318.7582
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.35088,246.4424,0,0,0,343.7733,81.85062,0.1238148,0,0,0,246.4424
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,157.7713,68.7,0,-1,0,68.7,0,0,89.07126,104.8484,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1238148,173.5484,0,0,246.4424
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,38.91624,38.91624,0,-1,0,38.91624,0,0,7.105427E-15,0,0,40.96447,38.91624,0,0,160.7018,174.1266,0,40.96447,-40.96447,224.3654,53.42023,0.1238148,42.80787,0,0,174.1266
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,124.1495,68.7,0,-1,0,68.7,0,0,55.44952,67.86446,0,72.31579,68.7,0,0,206.2178,133.1622,0,72.31579,-72.31579,148.1379,35.27085,0.1238148,136.5645,0,0,133.1622
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,22.79367,22.79367,0,-1,0,22.79367,0,0,3.552714E-15,0,0,23.99334,22.79367,0,0,286.5687,60.84639,0,23.99334,-23.99334,122.8467,29.24915,0.1238148,25.07304,0,0,60.84639
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,43.64599,35.0104,0,-1,0,35.0104,0,0,8.635593,13.00019,0,36.85305,35.0104,0,0,313.228,36.85305,0,36.85305,-36.85305,84.00017,20,0.1238148,48.01059,0,0,36.85305
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,11.67761,0,0,-1,0,0,0,0,11.67761,12.84538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238148,12.84538,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,51.66151,0,0,-1,0,0,0,0,51.66151,56.82766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238148,56.82766,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.9827739,0,0,-1,0,0,0,0,0.9827739,1.081051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238148,1.081051,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,96.72626,81,81,0,22.761,81,0,0,15.72627,25.3989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238148,106.3989,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,354.1758,0,71.53141,0,71.53141,151.8608,36.15726,0.1239281,0,2.265126,81,2.831408
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,89.49244,89.49244,81,0,22.761,89.49244,21.35011,0,0,0,19.10674,8.939412,8.492442,0,0,282.6444,64.37827,10.16733,0,10.16733,161.5064,38.45383,0.1239567,98.44169,15.28539,81,83.48501
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,74.42329,74.42329,81,0,22.761,74.42329,63.46534,0,0,0,47.233,0,0,6.576702,6.247867,272.4771,73.52886,53.48087,0,53.48087,212.2428,50.5339,0.1241101,81.86563,37.7864,81,120.7619
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,218.9962,121.6616,48.6801,0,48.6801,258.4248,61.52959,0.1239919,0,38.94408,0,170.3417
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,168.1853,68.7,0,-1,0,68.7,86.59237,0,99.48529,116.3038,59.48896,72.31579,68.7,0,0,170.3161,165.4737,0,12.82683,-12.82683,244.9041,58.31039,0.1239919,185.0038,47.59117,0,224.9627
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,42.73573,42.73573,0,-1,0,42.73573,130.3561,0,0,0,55.70861,44.98497,42.73573,0,0,184.5681,152.6469,10.72363,0,10.72363,255.0775,60.73261,0.1239659,47.0093,44.56689,0,208.3555
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,-1,0,0,0,0,0,0,90.59794,0,0,0,0,173.8445,162.2982,90.59794,0,90.59794,341.0262,81.19656,0.1237465,0,72.47835,0,252.8961
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,23.54282,23.54282,0,-1,0,23.54282,343.5979,0,0,0,80.89265,24.78192,23.54282,0,0,83.24657,243.8363,56.11073,0,56.11073,394.2575,93.87065,0.123611,25.89711,64.71412,0,324.729
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,35.27119,0,0,62.40703,0,0,0,0,27.13584,294.336,27.13584,0,27.13584,420.0009,100,0.1235456,0,49.92562,0,356.743
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,45.16666,45.16666,0,0,0,45.16666,159.6658,24.57187,0,0,72.11572,47.54386,45.16666,0,0,0,318.7582,0,0,0,420.0009,100,0.1235456,49.68333,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,51.12237,51.12237,0,0,0,51.12237,91.59713,0,7.105427E-15,0,46.82663,53.81302,51.12237,0,0,0,318.7582,0,6.9864,-6.9864,412.6365,98.2466,0.1235456,56.23461,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,56.36366,56.36366,0,0,0,56.36366,29.84758,0,0,0,16.82319,59.33017,56.36366,0,0,7.762666,311.7718,0,42.50698,-42.50698,367.8302,87.57845,0.1235456,62.00003,13.45855,0,328.595
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,54.99265,269.2648,1.497064,0,1.497064,369.2505,87.9166,0.123542,0,1.197652,0,270.7619
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,118.6011,68.7,0,-1,0,68.7,0,0,49.90113,61.76124,0,72.31579,68.7,0,0,53.49558,270.6122,0,72.31579,-72.31579,293.0229,69.76723,0.123542,130.4612,0,0,270.6122
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,90.47133,68.7,0,-1,0,68.7,0,0,21.77133,30.81846,0,72.31579,68.7,0,0,133.8465,198.2964,0,72.31579,-72.31579,216.7954,51.61785,0.123542,99.51846,0,0,198.2964
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,67.78907,67.78907,0,-1,0,67.78907,0,0,1.421085E-14,5.867975,0,71.35691,67.78907,0,0,214.1973,125.9806,0,71.35691,-71.35691,141.5786,33.70913,0.123542,74.56798,0,0,125.9806
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,81.34843,51.89252,0,-1,0,51.89252,0,0,29.4559,37.59075,0,54.62371,51.89252,0,0,293.4828,54.62371,0,54.62371,-54.62371,84.00017,20,0.123542,89.48327,0,0,54.62371
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,77.16393,0,0,-1,0,0,0,0,77.16393,84.88032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123542,84.88032,0,0,0
