Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,97.13315,0,0,-1,0,0,0,0,97.13315,106.8465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123542,106.8465,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,82.89513,0,0,-1,0,0,0,0,82.89513,91.18465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123542,91.18465,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,24.04163,0,0,-1,0,0,0,0,24.04163,26.4458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123542,26.4458,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,32.5582,0,0,-1,0,0,0,0,32.5582,35.81402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123542,35.81402,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,105.0443,0,0,-1,0,0,0,0,105.0443,115.5488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123542,115.5488,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,53.51182,53.51182,81,0,22.761,53.51182,0,0,0,0,0,0,0,27.48818,26.11378,354.1758,0,26.11378,0,26.11378,108.7739,25.89849,0.1236297,58.863,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,65.40892,65.40892,81,0,22.761,65.40892,2.241581,0,0,0,1.466194,0,0,15.59108,14.81153,328.062,23.5024,16.27772,0,16.27772,124.2163,29.57524,0.1236835,71.94981,1.172955,81,24.96859
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,26.26386,26.26386,81,0,22.761,26.26386,93.84606,0,0,0,24.64759,0,0,54.73614,51.99934,311.7843,38.15235,76.64693,0,76.64693,196.9299,46.88799,0.1238313,28.89024,19.71808,81,62.79994
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,12.42369,12.42369,81,0,22.761,12.42369,392.3154,0,0,0,48.74005,0,0,68.57631,65.14749,235.1374,107.1346,113.8875,0,113.8875,304.9731,72.61251,0.1238891,13.66606,38.99204,81,155.8746
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,100.1337,68.7,0,-1,0,68.7,97.99491,0,31.43367,41.44704,67.3225,72.31579,68.7,0,0,121.2498,209.6334,0,4.993286,-4.993286,299.7097,71.35932,0.1238891,110.147,53.858,0,276.9559
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,94.34162,68.7,0,-1,0,68.7,114.2626,0,25.64162,35.07579,78.49837,72.31579,68.7,0,0,126.7979,204.6401,6.182587,0,6.182587,305.5751,72.75582,0.1238742,103.7758,62.7987,0,283.1385
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.3852943,0.3852943,0,-1,0,0.3852943,27668.02,0,0,0,106.6033,0.4055729,0.3852943,0,0,120.6153,210.2044,106.1977,0,106.1977,406.3231,96.74339,0.1236194,0.4238237,85.28263,0,316.8077
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,-1,0,0,0,78.72654,0,0,93.14417,0,0,0,0,14.41763,305.7823,14.41763,0,14.41763,420.0009,100,0.1235849,0,74.51534,0,398.9265
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,73.66212,68.7,0,-1,0,68.7,144.9567,27.26945,4.962128,12.32834,99.58524,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1235849,81.02834,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235849,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1235849,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,12.5207,12.5207,0,0,0,12.5207,374.8427,33.75325,0,0,46.93295,13.17969,12.5207,0,0,0,318.7582,0,0,0,420.0009,100,0.1235849,13.77277,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,100.711,100.711,79.44424,0,22.3674,100.711,22.228,0,0,0,22.38604,22.38604,21.26674,0,0,0,318.7582,0,0,0,420.0009,100,0.1235849,110.7821,17.90883,81,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,5.776094,5.776094,0,0,0,5.776094,52.78291,0,0,0,3.048791,6.0801,5.776094,0,0,0,318.7582,0,3.031309,-3.031309,416.8056,99.23922,0.1235849,6.353704,2.439033,0,321.807
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.368121,315.7269,0,0,0,416.8056,99.23922,0.1235849,0,0,0,315.7269
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,55.62197,55.62197,0,-1,0,55.62197,0,0,7.105427E-15,0,0,58.54945,55.62197,0,0,3.368121,315.7269,0,58.54945,-58.54945,355.089,84.54484,0.1235849,61.18417,0,0,315.7269
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,68.72009,68.7,0,-1,0,68.7,0,0,0.02009128,6.8921,0,72.31579,68.7,0,0,68.42307,257.1775,0,72.31579,-72.31579,278.8615,66.39546,0.1235849,75.5921,0,0,257.1775
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,55.23373,55.23373,0,-1,0,55.23373,0,0,7.105427E-15,0,0,58.14077,55.23373,0,0,148.7739,184.8617,0,58.14077,-58.14077,217.5757,51.80364,0.1235849,60.7571,0,0,184.8617
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,45.33874,45.33874,0,-1,0,45.33874,0,0,0,0,0,47.72499,45.33874,0,0,213.3748,126.7209,0,47.72499,-47.72499,167.2692,39.82592,0.1235849,49.87262,0,0,126.7209
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,46.36077,46.36077,0,-1,0,46.36077,0,0,7.105427E-15,0,0,48.80082,46.36077,0,0,266.4026,78.99592,0,48.80082,-48.80082,115.8286,27.57818,0.1235849,50.99685,0,0,78.99592
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,52.55212,28.68535,0,-1,0,28.68535,0,0,23.86677,29.12198,0,30.1951,28.68535,0,0,320.6257,30.1951,0,30.1951,-30.1951,84.00017,20,0.1235849,57.80733,0,0,30.1951
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,52.89761,0,0,-1,0,0,0,0,52.89761,58.18737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235849,58.18737,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,6.821657,0,0,-1,0,0,0,0,6.821657,7.503823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235849,7.503823,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235849,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1235849,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,49.61961,49.61961,81,0,22.761,49.61961,5.335585,0,0,0,2.647496,0,0,31.3804,29.81138,354.1758,0,32.45887,0,32.45887,114.7934,27.3317,0.1236917,54.58157,2.117997,81,2.647496
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,55.92506,55.92506,81,0,22.761,55.92506,46.68956,0,0,0,26.11116,0,0,25.07494,23.82119,321.7169,29.21298,49.93236,0,49.93236,162.1633,38.61024,0.1238433,61.51757,20.88893,81,55.32415
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,85.10519,85.10519,81,0,22.761,85.10519,47.25935,0,0,0,40.22016,4.321251,4.105189,0,0,271.7846,74.15211,35.89891,0,35.89891,196.22,46.71897,0.1239427,93.61571,32.17613,81,114.3723
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,135.0225,68.7,0,-1,0,68.7,94.65355,0,66.3225,79.82475,65.02699,72.31579,68.7,0,0,235.8857,106.4611,0,7.288799,-7.288799,188.537,44.88967,0.1239427,148.5247,52.02159,0,171.4881
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,102.2595,68.7,0,-1,0,68.7,114.2833,0,33.55945,43.7854,78.51263,72.31579,68.7,0,0,243.9843,99.17233,6.196846,0,6.196846,194.4158,46.28939,0.1239278,112.4854,62.81011,0,177.685
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,-1,0,0,0,0,0,0,76.19404,0,0,0,0,237.7875,104.7495,76.19404,0,76.19404,266.6998,63.49984,0.1237457,0,60.95523,0,180.9435
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,106.0125,68.7,0,-1,0,68.7,117.4806,0,37.31253,47.91378,80.70918,72.31579,68.7,0,0,161.5934,173.3241,8.393392,0,8.393392,274.6625,65.39571,0.1237257,116.6138,64.56734,0,254.0333
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,3.667886,3.667886,0,-1,0,3.667886,2241.137,0,0,0,82.20236,3.860933,3.667886,0,0,153.2001,180.8782,78.34142,0,78.34142,348.9837,83.09119,0.123539,4.034675,65.76189,0,263.0805
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,81.93032,68.7,0,-1,0,68.7,119.999,0,13.23032,21.42336,82.43932,72.31579,68.7,0,0,74.85863,251.3855,10.12353,0,10.12353,358.5877,85.37786,0.1235149,90.12335,65.95145,0,333.8248
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,11.37577,11.37577,0,0,0,11.37577,576.6957,0,0,0,65.60355,11.97449,11.37577,0,0,64.7351,260.4966,53.62906,0,53.62906,409.4647,97.49141,0.1233875,12.51334,52.48284,0,326.1002
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,48.46284,48.46284,0,0,0,48.46284,62.45563,0,0,0,30.26777,51.01352,48.46284,0,0,11.10604,308.7628,0,20.74574,-20.74574,387.5968,92.28477,0.1233875,53.30912,24.21422,0,339.0306
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,82.73822,82.73822,81,0,22.761,82.73822,19.51262,0,0,0,16.1444,1.829707,1.738221,0,0,34.15686,288.0171,14.31469,0,14.31469,401.1769,95.51812,0.123427,91.01205,12.91552,81,304.1614
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,53.76015,53.76015,0,0,0,53.76015,5.439728,0,7.105427E-15,0,2.924406,56.58963,53.76015,0,0,19.84217,300.9003,0,53.66523,-53.66523,344.6088,82.04955,0.123427,59.13617,2.339525,0,303.8247
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,51.56284,51.56284,0,-1,0,51.56284,0,0,0,0,0,54.27667,51.56284,0,0,79.4702,247.235,0,54.27667,-54.27667,287.3961,68.42752,0.123427,56.71912,0,0,247.235
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.7776,192.9584,0,0,0,287.3961,68.42752,0.123427,0,0,0,192.9584
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,53.71125,53.71125,0,-1,0,53.71125,0,0,7.105427E-15,0,0,56.53816,53.71125,0,0,139.7776,192.9584,0,56.53816,-56.53816,227.7997,54.23792,0.123427,59.08237,0,0,192.9584
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,19.89935,19.89935,0,-1,0,19.89935,0,0,3.552714E-15,0,0,20.94668,19.89935,0,0,202.5978,136.4202,0,20.94668,-20.94668,205.72,48.98085,0.123427,21.88928,0,0,136.4202
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,45.86812,45.86812,0,-1,0,45.86812,0,0,0,0,0,48.28223,45.86812,0,0,225.8719,115.4735,0,48.28223,-48.28223,154.826,36.86326,0.123427,50.45494,0,0,115.4735
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.5188,67.1913,0,0,0,154.826,36.86326,0.123427,0,0,0,67.1913
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,53.72389,53.72389,0,-1,0,53.72389,0,0,0,0,0,56.55146,53.72389,0,0,279.5188,67.1913,0,56.55146,-56.55146,95.21555,22.67032,0.123427,59.09628,0,0,67.1913
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.3538,10.63984,0,0,0,95.21555,22.67032,0.123427,0,0,0,10.63984
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.3538,10.63984,0,0,0,95.21555,22.67032,0.123427,0,0,0,10.63984
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,121.4805,10.10785,0,-1,0,10.10785,0,0,111.3727,123.5207,0,10.63984,10.10785,0,0,342.3538,10.63984,0,10.63984,-10.63984,84.00017,20,0.123427,133.6286,0,0,10.63984
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123427,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,17.71139,17.71139,81,0,22.761,17.71139,7.936445,-7.105427E-15,0,0,1.405655,0,0,63.28861,60.12418,354.1758,0,61.52983,0,61.52983,142.3725,33.89814,0.1236092,19.48253,1.124524,81,1.405655
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,51.08709,51.08709,81,0,22.761,51.08709,28.57232,0,0,0,14.59677,0,0,29.91291,28.41727,292.646,55.37685,43.01403,0,43.01403,183.1792,43.61401,0.1237433,56.19579,11.67741,81,69.97362
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,146.8797,146.8797,81,0,22.761,146.8797,26.03461,1.421085E-14,0,11.86763,38.23955,69.34702,65.87966,0,0,249.6319,94.08949,0,31.10747,-31.10747,150.389,35.80684,0.1237433,161.5676,30.59164,81,132.329
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,73.28001,68.7,0,-1,0,68.7,49.55255,0,4.580007,14.307,34.0426,72.31579,68.7,0,0,284.1958,62.98202,0,38.27319,-38.27319,110.0456,26.20127,0.1237433,80.60801,27.23408,0,97.02462
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,13.79978,13.79978,0,-1,0,13.79978,446.4867,0,0,0,61.61421,14.52609,13.79978,0,0,326.7216,24.70883,47.08812,0,47.08812,154.7173,36.83737,0.1236316,15.17976,49.29137,0,86.32304
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,-1,0,0,0,0,0,0,76.82397,0,0,0,0,279.6334,67.08813,76.82397,0,76.82397,227.5989,54.19011,0.1234498,0,61.45918,0,143.9121
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,-1,0,0,0,0,0,0,71.00024,0,0,0,0,202.8094,136.2297,71.00024,0,71.00024,294.9556,70.22739,0.1232822,0,56.80019,0,207.2299
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,-1,0,0,0,0,0,0,63.40582,0,0,0,0,131.8092,200.1299,63.40582,0,63.40582,355.1077,84.54928,0.1231329,0,50.72465,0,263.5357
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,76.43758,68.7,0,-1,0,68.7,75.7727,0,7.737586,15.38134,52.05585,72.31579,68.7,0,0,68.4034,257.1952,0,20.25994,-20.25994,333.7518,79.46456,0.1231329,84.08134,41.64468,0,309.251
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,26.85471,26.85471,0,0,0,26.85471,177.3231,0,0,0,47.61961,28.26811,26.85471,0,0,90.91445,236.9352,19.3515,0,19.3515,352.1103,83.83561,0.1230874,29.54018,38.09569,0,284.5548
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,100.745,100.745,81,0,22.761,100.745,23.98104,0,0,0,24.1597,20.7842,19.74499,0,0,71.56296,254.3516,3.375499,0,3.375499,355.3125,84.59805,0.1230967,110.8195,19.32776,81,278.5113
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,89.66452,89.66452,81,0,22.761,89.66452,20.79963,0,0,0,18.64989,9.12055,8.664522,0,0,68.18745,257.3895,9.529343,0,9.529343,364.3529,86.75051,0.1231229,98.63097,14.91991,81,276.0394
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,27.76625,27.76625,0,0,0,27.76625,10.23324,0,0,0,2.841387,29.22763,27.76625,0,0,58.65811,265.9659,0,26.38624,-26.38624,336.5393,80.12825,0.1231229,30.54287,2.273109,0,268.8073
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.97616,239.5797,0,0,0,336.5393,80.12825,0.1231229,0,0,0,239.5797
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,51.55688,51.55688,0,-1,0,51.55688,0,0,0,0,0,54.2704,51.55688,0,0,87.97616,239.5797,0,54.2704,-54.2704,279.3333,66.5078,0.1231229,56.71257,0,0,239.5797
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.2766,185.3093,0,0,0,279.3333,66.5078,0.1231229,0,0,0,185.3093
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,33.34756,33.34756,0,-1,0,33.34756,0,0,0,0,0,35.1027,33.34756,0,0,148.2766,185.3093,0,35.1027,-35.1027,242.3318,57.69793,0.1231229,36.68232,0,0,185.3093
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2796,150.2066,0,0,0,242.3318,57.69793,0.1231229,0,0,0,150.2066
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2796,150.2066,0,0,0,242.3318,57.69793,0.1231229,0,0,0,150.2066
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,53.42001,53.42001,0,-1,0,53.42001,0,0,7.105427E-15,0,0,56.23159,53.42001,0,0,187.2796,150.2066,0,56.23159,-56.23159,183.0585,43.58527,0.1231229,58.76201,0,0,150.2066
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,127.3972,68.7,0,-1,0,68.7,0,0,58.6972,71.43693,0,72.31579,68.7,0,0,249.7591,93.97499,0,72.31579,-72.31579,106.831,25.4359,0.1231229,140.1369,0,0,93.97499
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,47.78743,20.57624,0,-1,0,20.57624,0,0,27.21118,31.98993,0,21.6592,20.57624,0,0,330.11,21.6592,0,21.6592,-21.6592,84.00017,20,0.1231229,52.56617,0,0,21.6592
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231229,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,7.090643,7.090643,79.40643,0,22.35783,7.090643,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1232786,7.799707,0,81,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,62.26118,62.26118,81,0,22.761,62.26118,3.044216,0,0,0,1.895365,0,0,18.73882,17.80187,285.4758,61.83,19.69724,0,19.69724,167.8612,39.96686,0.1233424,68.4873,1.516292,81,63.72536
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,265.7786,79.55752,90.69731,0,90.69731,253.9042,60.45325,0.123408,0,17.59785,81,101.5548
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,91.80566,91.80566,81,0,22.761,91.80566,47.39913,0,0,0,43.51508,11.37438,10.80566,0,0,175.0813,161.1851,32.14071,0,32.14071,284.3955,67.71309,0.1234957,100.9862,34.81207,81,204.7002
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,143.5566,68.7,0,-1,0,68.7,97.68552,0,74.85662,89.21229,67.10995,72.31579,68.7,0,0,142.9406,190.1117,0,5.205835,-5.205835,278.9081,66.40656,0.1234957,157.9123,53.68797,0,257.2217
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,-1,0,0,0,0,0,0,86.59123,0,0,0,0,148.7248,184.9059,86.59123,0,86.59123,361.0558,85.96548,0.1232928,0,69.27299,0,271.4971
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,44.46598,44.46598,0,-1,0,44.46598,220.1806,0,0,0,97.90547,46.80629,44.46598,0,0,62.13358,262.838,51.09917,0,51.09917,409.5327,97.50759,0.1231734,48.91257,78.32438,0,360.7435
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,33.07963,33.07963,0,-1,0,33.07963,337.1631,65.67723,0,0,111.5323,34.82066,33.07963,0,0,11.0344,308.8273,11.0344,0,11.0344,420.0009,100,0.1231476,36.38759,89.22583,0,420.3596
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,128.2714,68.7,0,-1,0,68.7,160.9144,38.23239,59.57138,72.39852,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1231476,141.0985,88.43855,0,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,34.20863,34.20863,0,-1,0,34.20863,276.0094,58.40995,0,0,94.41903,36.00909,34.20863,0,0,0,318.7582,0,0,0,420.0009,100,0.1231476,37.62949,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231476,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,59.71379,59.71379,0,0,0,59.71379,76.51411,0,0,0,45.68947,62.85662,59.71379,0,0,0,318.7582,0,17.16715,-17.16715,401.9051,95.69149,0.1231476,65.68517,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,30.69197,30.69197,0,0,0,30.69197,71.54046,0,0,0,21.95718,32.30734,30.69197,0,0,19.07461,301.5911,0,10.35016,-10.35016,390.9951,93.09387,0.1231476,33.76117,17.56574,0,323.5482
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,0,0,0,2.181927,0,0,0,0,30.57479,291.2409,2.181927,0,2.181927,393.065,93.58672,0.1231425,0,1.745542,0,293.4229
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,60.19715,60.19715,0,-1,0,60.19715,0,0,7.105427E-15,0,0,63.36542,60.19715,0,0,28.39286,293.2047,0,63.36542,-63.36542,326.272,77.68365,0.1231425,66.21687,0,0,293.2047
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,84.45345,68.7,0,-1,0,68.7,0,0,15.75345,24.19879,0,72.31579,68.7,0,0,98.79889,229.8392,0,72.31579,-72.31579,250.0444,59.53428,0.1231425,92.8988,0,0,229.8392
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1498,157.5234,0,0,0,250.0444,59.53428,0.1231425,0,0,0,157.5234
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,40.99665,40.99665,0,-1,0,40.99665,0,0,0,0,0,43.15437,40.99665,0,0,179.1498,157.5234,0,43.15437,-43.15437,204.5558,48.70365,0.1231425,45.09632,0,0,157.5234
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.0991,114.3691,0,0,0,204.5558,48.70365,0.1231425,0,0,0,114.3691
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,3.276766,3.276766,0,-1,0,3.276766,0,0,0,0,0,3.449227,3.276766,0,0,227.0991,114.3691,0,3.449227,-3.449227,200.92,47.83799,0.1231425,3.604442,0,0,114.3691
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,26.07521,26.07521,0,-1,0,26.07521,0,0,3.552714E-15,0,0,27.44759,26.07521,0,0,230.9315,110.9198,0,27.44759,-27.44759,171.9876,40.94936,0.1231425,28.68273,0,0,110.9198
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,81.13531,68.7,0,-1,0,68.7,0,0,12.43532,20.54885,0,72.31579,68.7,0,0,261.4289,83.47225,0,72.31579,-72.31579,95.76011,22.79998,0.1231425,89.24885,0,0,83.47225
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,71.39806,10.59864,0,-1,0,10.59864,0,0,60.79942,67.93922,0,11.15646,10.59864,0,0,341.7798,11.15646,0,11.15646,-11.15646,84.00017,20,0.1231425,78.53786,0,0,11.15646
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231425,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,29.10765,29.10765,81,0,22.761,29.10765,0,0,0,0,0,0,0,51.89235,49.29773,354.1758,0,49.29773,0,49.29773,130.7681,31.1352,0.1233038,32.01842,0,81,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,63.67977,63.67977,81,0,22.761,63.67977,4.417441,0,0,0,2.813016,0,0,17.32023,16.45422,304.8781,44.36796,19.26724,0,19.26724,149.0466,35.48722,0.1233652,70.04774,2.250413,81,47.18097
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,78.74936,78.74936,81,0,22.761,78.74936,22.18184,0,0,0,17.46805,0,0,2.250643,2.13811,285.6108,61.70847,19.60616,0,19.60616,167.6467,39.91579,0.1234197,86.62429,13.97444,81,79.17652
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,266.0047,79.35402,89.89614,0,89.89614,252.9296,60.22122,0.1234866,0,16.95691,81,100.5502
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,46.52423,46.52423,0,-1,0,46.52423,105.0641,0,0,0,48.88027,48.97288,46.52423,0,0,176.1085,160.2605,0,0.09261011,-0.09261011,252.832,60.19798,0.1234866,51.17666,39.10422,0,209.1408
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,21.52043,21.52043,0,-1,0,21.52043,371.2257,0,0,0,79.88937,22.65308,21.52043,0,0,176.2114,160.1679,57.23628,0,57.23628,307.1311,73.1263,0.1233532,23.67247,63.91149,0,240.0573
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,7.899233,7.899233,0,-1,0,7.899233,639.022,0,0,0,50.47784,8.314982,7.899233,0,0,118.9752,211.6806,42.16285,0,42.16285,347.1303,82.6499,0.1232551,8.689157,40.38227,0,262.1584
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,89.3746,68.7,0,-1,0,68.7,77.04948,0,20.67459,29.61205,52.93299,72.31579,68.7,0,0,76.81229,249.6272,0,19.38279,-19.38279,326.699,77.78533,0.1232551,98.31206,42.3464,0,302.5602
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,92.0107,68.7,0,-1,0,68.7,113.6885,0,23.31071,32.51178,78.10401,72.31579,68.7,0,0,98.34873,230.2444,5.788225,0,5.788225,332.1902,79.09276,0.1232417,101.2118,62.48321,0,308.3484
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,80.51662,68.7,0,-1,0,68.7,101.2864,0,11.81662,19.86828,69.58376,72.31579,68.7,0,0,92.56051,235.4538,0,2.732028,-2.732028,329.3104,78.40709,0.1232417,88.56828,55.66701,0,305.0375
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,56.03136,56.03136,0,0,0,56.03136,97.37312,7.105427E-15,0,0,54.55948,58.98038,56.03136,0,0,95.59609,232.7217,0,4.420894,-4.420894,324.6504,77.29755,0.1232417,61.63449,43.64759,0,287.2812
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,0,0,0,32.85117,0,0,0,0,100.5082,228.3008,32.85117,0,32.85117,355.8158,84.71786,0.1231654,0,26.28094,0,261.152
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,0,0,0,12.72627,0,0,0,0,67.65702,257.8669,12.72627,0,12.72627,367.8889,87.59243,0.1231359,0,10.18101,0,270.5932
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,52.36814,52.36814,0,0,0,52.36814,6.031645,0,7.105427E-15,0,3.15866,55.12436,52.36814,0,0,54.93076,269.3206,0,51.9657,-51.9657,313.1123,74.5504,0.1231359,57.60495,2.526928,0,272.4792
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,67.36805,67.36805,0,-1,0,67.36805,0,0,0,5.404851,0,70.91373,67.36805,0,0,112.6704,217.3548,0,70.91373,-70.91373,238.3627,56.7529,0.1231359,74.10485,0,0,217.3548
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,34.74023,34.74023,0,-1,0,34.74023,0,0,7.105427E-15,0,0,36.56867,34.74023,0,0,191.4635,146.4411,0,36.56867,-36.56867,199.8159,47.57512,0.1231359,38.21426,0,0,146.4411
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,99.43803,68.7,0,-1,0,68.7,0,0,30.73803,40.68183,0,72.31579,68.7,0,0,232.0953,109.8724,0,72.31579,-72.31579,123.5884,29.42574,0.1231359,109.3818,0,0,109.8724
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,71.18923,35.67882,0,-1,0,35.67882,0,0,35.51041,42.62933,0,37.55666,35.67882,0,0,312.4462,37.55666,0,37.55666,-37.55666,84.00017,20,0.1231359,78.30815,0,0,37.55666
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,12.88756,0,0,-1,0,0,0,0,12.88756,14.17632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231359,14.17632,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231359,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231359,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,49.20854,0,0,-1,0,0,0,0,49.20854,54.12939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231359,54.12939,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231359,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,30.75721,0,0,-1,0,0,0,0,30.75721,33.83294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231359,33.83294,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231359,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,354.1758,0,2.270643,0,2.270643,86.15429,20.51288,0.1231306,0,1.816514,0,2.270643
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,77.43679,77.43679,81,0,22.761,77.43679,34.3786,0,0,0,26.62169,0,0,3.563206,3.385046,351.9052,2.043579,30.00673,0,30.00673,114.6212,27.2907,0.1232138,85.18047,21.29735,81,28.66526
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,181.9252,142.1735,81,0,22.761,142.1735,24.85942,0,39.75172,84.80531,35.34351,64.39315,61.17349,0,0,321.8984,29.04964,0,29.04964,-29.04964,84.00017,20,0.1232138,200.1177,28.27481,81,64.39315
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,32.81124,32.81124,0,-1,0,32.81124,206.574,0,0,23.21426,67.7795,34.53815,32.81124,0,0,354.1758,0,33.24135,0,33.24135,115.5357,27.50844,0.1231367,36.09237,54.22359,0,67.7795
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,98.24372,68.7,0,-1,0,68.7,124.4955,0,29.54372,63.39634,85.52839,72.31579,68.7,0,0,320.9344,29.91721,13.2126,0,13.2126,128.0703,30.49286,0.1231061,108.0681,68.42271,0,115.4456
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,17.01331,17.01331,0,-1,0,17.01331,508.7002,0,0,0,86.54674,17.90875,17.01331,0,0,307.7219,41.80856,68.63799,0,68.63799,193.186,45.99657,0.1229474,18.71464,69.2374,0,128.3553
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,122.5329,68.7,0,-1,0,68.7,136.8577,0,53.8329,66.08619,94.0212,72.31579,68.7,0,0,239.0839,103.5827,21.70542,0,21.70542,213.7775,50.89931,0.1228973,134.7862,75.21696,0,197.604
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,119.9323,68.7,0,-1,0,68.7,96.945,0,51.23229,63.22552,66.60121,72.31579,68.7,0,0,217.3784,123.1176,0,5.714577,-5.714577,207.7538,49.4651,0.1228973,131.9255,53.28097,0,189.7188
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,77.79296,68.7,0,-1,0,68.7,82.82353,0,9.092959,16.87226,56.89977,72.31579,68.7,0,0,223.728,117.403,0,15.41602,-15.41602,191.5039,45.59608,0.1228973,85.57226,45.51981,0,174.3028
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,81.29549,81.29549,81,0,22.761,81.29549,76.83195,0,0,0,62.46092,0.3110464,0.295494,0,0,240.8569,101.987,62.14987,0,62.14987,250.4645,59.63428,0.1230653,89.42504,49.96873,81,164.4479
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,165.8993,149.7,81,0,22.761,149.7,17.01897,0,16.19928,32.7892,25.4774,72.31579,68.7,0,0,178.707,157.9219,0,46.83839,-46.83839,201.0925,47.87907,0.1230653,182.4892,20.38192,81,183.3993
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,65.63103,65.63103,81,0,22.761,65.63103,25.77694,0,0,0,16.91767,0,0,15.36896,14.60051,230.7497,111.0835,31.51819,0,31.51819,230.9933,54.99829,0.1231583,72.19414,13.53414,81,128.0012
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,22.69417,22.69417,81,0,22.761,22.69417,13.7743,0,0,0,3.125962,0,0,58.30584,55.39054,199.2315,139.4499,58.51651,0,58.51651,286.5069,68.21579,0.1233431,24.96358,2.50077,81,142.5759
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,25.80756,25.80756,0,-1,0,25.80756,0,0,3.552714E-15,0,0,27.16585,25.80756,0,0,140.715,192.1147,0,27.16585,-27.16585,257.8716,61.39787,0.1233431,28.38832,0,0,192.1147
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,132.5845,68.7,0,-1,0,68.7,0,0,63.88449,77.14294,0,72.31579,68.7,0,0,170.8993,164.9489,0,72.31579,-72.31579,181.644,43.24849,0.1233431,145.8429,0,0,164.9489
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,4.991668,4.991668,0,-1,0,4.991668,0,0,8.881784E-16,0,0,5.254387,4.991668,0,0,251.2501,92.6331,0,5.254387,-5.254387,176.1054,41.92978,0.1233431,5.490835,0,0,92.6331
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,4.505311,4.505311,0,-1,0,4.505311,0,0,0,0,0,4.742432,4.505311,0,0,257.0883,87.37872,0,4.742432,-4.742432,171.1065,40.73955,0.1233431,4.955842,0,0,87.37872
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,29.2582,29.2582,0,-1,0,29.2582,0,0,3.552714E-15,0,0,30.79811,29.2582,0,0,262.3577,82.63628,0,30.79811,-30.79811,138.6424,33.01003,0.1233431,32.18402,0,0,82.63628
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,13.35099,13.35099,0,-1,0,13.35099,0,0,1.776357E-15,0,0,14.05367,13.35099,0,0,296.5778,51.83818,0,14.05367,-14.05367,123.8285,29.48293,0.1233431,14.68609,0,0,51.83818
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,37.96365,35.89528,0,-1,0,35.89528,0,0,2.068367,5.864731,0,37.7845,35.89528,0,0,312.193,37.7845,0,37.7845,-37.7845,84.00017,20,0.1233431,41.76001,0,0,37.7845
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233431,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,45.85961,0,0,-1,0,0,0,0,45.85961,50.44557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233431,50.44557,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233431,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,47.13671,47.13671,81,0,22.761,47.13671,0,0,0,0,0,0,0,33.86329,32.17012,354.1758,0,32.17012,0,32.17012,114.5194,27.26648,0.1234469,51.85038,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,72.31579,0,20.56389,0,0,0,0,0,1.980356,0,0,72.31579,68.7,322.0057,28.95311,70.68036,0,70.68036,181.5727,43.23151,0.1235574,0,1.584285,81,30.93347
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,72.31579,0,20.56389,0,0,0,0,0,27.86407,0,0,72.31579,68.7,251.3253,92.56543,96.56407,0,96.56407,273.1814,65.04307,0.1236079,0,22.29126,81,120.4295
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,123.1488,123.1488,81,0,22.761,123.1488,44.43295,0,0,0,54.71865,44.36718,42.14882,0,0,154.7612,179.4731,10.35147,0,10.35147,283.0017,67.38122,0.1236356,135.4637,43.77492,81,234.1918
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,73.23199,68.7,0,-1,0,68.7,116.0686,0,4.531989,11.85519,79.73911,72.31579,68.7,0,0,144.4098,188.7894,7.423323,0,7.423323,290.0441,69.05798,0.1236184,80.55519,63.79129,0,268.5285
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,33.17494,33.17494,0,-1,0,33.17494,295.8361,0,0,0,98.14345,34.92099,33.17494,0,0,136.9865,195.4704,63.22246,0,63.22246,350.0222,83.33845,0.1234729,36.49244,78.51476,0,293.6139
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,76.68276,68.7,0,-1,0,68.7,156.9636,0,7.982762,15.65104,107.834,72.31579,68.7,0,0,73.764,252.3706,35.5182,0,35.5182,383.7177,91.36118,0.1233912,84.35104,86.2672,0,360.2046
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,-1,0,0,0,71.53377,0,0,109.7796,0,0,0,0,38.2458,284.337,38.2458,0,38.2458,420.0009,100,0.1233035,0,87.82365,0,394.1166
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,-1,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1233035,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,47.68865,47.68865,0,-1,0,47.68865,196.285,43.4071,0,0,93.60567,50.19858,47.68865,0,0,0,318.7582,0,0,0,420.0009,100,0.1233035,52.45752,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,43.9122,43.9122,0,0,0,43.9122,152.4872,20.73712,0,0,66.96049,46.22337,43.9122,0,0,0,318.7582,0,0,0,420.0009,100,0.1233035,48.30342,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,130.5229,130.5229,81,0,22.761,130.5229,31.03658,0,0,0,40.50985,52.1294,49.52293,0,0,0,318.7582,0,11.61955,-11.61955,407.7527,97.08379,0.1233035,143.5752,32.40788,81,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,69.48633,69.48633,59.88131,0,17.41797,69.48633,33.13049,3.552714E-15,0,0,23.02116,10.11055,9.60502,0,0,12.91061,307.1387,12.91061,0,12.91061,420.0009,100,0.123338,76.43496,18.41693,81,330.1598
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,0,0,0,0,3.140827,0,0,3.140827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.123338,0,2.512662,0,321.899
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.123338,0,0,0,318.7582
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,72.29131,68.7,0,-1,0,68.7,0,0,3.591313,10.82044,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.123338,79.52045,0,0,318.7582
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,100.7555,68.7,0,-1,0,68.7,0,0,32.05555,42.1311,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.123338,110.8311,0,0,246.4424
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,4.955657,4.955657,0,-1,0,4.955657,0,0,8.881784E-16,0,0,5.21648,4.955657,0,0,160.7018,174.1266,0,5.21648,-5.21648,262.0471,62.39204,0.123338,5.451222,0,0,174.1266
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,77.98767,68.7,0,-1,0,68.7,0,0,9.287673,17.08644,0,72.31579,68.7,0,0,166.4978,168.9102,0,72.31579,-72.31579,185.8196,44.24267,0.123338,85.78644,0,0,168.9102
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,15.63823,15.63823,0,-1,0,15.63823,0,0,1.776357E-15,0,0,16.46129,15.63823,0,0,246.8487,96.59438,0,16.46129,-16.46129,168.4679,40.11131,0.123338,17.20205,0,0,96.59438
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,35.39836,35.39836,0,-1,0,35.39836,0,0,7.105427E-15,0,0,37.26143,35.39836,0,0,265.139,80.13309,0,37.26143,-37.26143,129.1909,30.75967,0.123338,38.9382,0,0,80.13309
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,17.96451,17.96451,0,-1,0,17.96451,0,0,3.552714E-15,0,0,18.91001,17.96451,0,0,306.5406,42.87165,0,18.91001,-18.91001,109.258,26.01375,0.123338,19.76096,0,0,42.87165
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.5518,23.96164,0,0,0,109.258,26.01375,0.123338,0,0,0,23.96164
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,77.55674,22.76356,0,-1,0,22.76356,0,0,54.79318,62.54885,0,23.96164,22.76356,0,0,327.5518,23.96164,0,23.96164,-23.96164,84.00017,20,0.123338,85.31241,0,0,23.96164
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,6.664018,6.664018,78.9798,0,22.24989,6.664018,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1234872,7.33042,0,81,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,285.4758,61.83,71.5172,0,71.5172,217.0219,51.67177,0.1235949,0,2.253757,81,64.64719
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,16.05596,16.05596,81,0,22.761,16.05596,87.65247,0,0,0,14.07344,0,0,64.94405,61.69684,213.9586,126.1955,75.77028,0,75.77028,288.9039,68.7865,0.1237377,17.66155,11.25875,81,140.2689
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,138.1883,194.3887,104.6576,0,104.6576,388.1908,92.42619,0.1237689,0,28.76608,81,230.3463
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,45.1393,45.1393,0,-1,0,45.1393,99.21275,0,0,0,44.78394,47.51505,45.1393,0,0,33.53072,288.5806,0,2.731112,-2.731112,385.312,91.74076,0.1237689,49.65322,35.82715,0,333.3645
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,-1,0,0,0,18.60268,0,0,55.16797,0,0,0,0,36.56529,285.8495,36.56529,0,36.56529,420.0009,100,0.1236853,0,44.13438,0,341.0174
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,77.36937,68.7,0,-1,0,68.7,120.4522,10.43489,8.66937,16.40631,82.75068,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1236853,85.10631,66.20055,0,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,66.90304,66.90304,0,-1,0,66.90304,129.5542,16.25146,0,4.893345,86.67571,70.42426,66.90304,0,0,0,318.7582,0,0,0,420.0009,100,0.1236853,73.59335,69.34057,0,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,-1,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1236853,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,38.96367,38.96367,0,-1,0,38.96367,172.3619,26.14412,0,0,67.15851,41.01439,38.96367,0,0,0,318.7582,0,0,0,420.0009,100,0.1236853,42.86004,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,117.6931,117.6931,61.97976,0,17.94888,117.6931,49.82927,7.105427E-15,0,0,58.64562,58.64562,55.71334,0,0,0,318.7582,0,0,0,420.0009,100,0.1236853,129.4624,46.91649,81,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,6.497968,6.497968,0,0,0,6.497968,251.237,9.485335,0,0,16.3253,6.839966,6.497968,0,0,0,318.7582,0,0,0,420.0009,100,0.1236853,7.147765,13.06024,0,335.0835
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,110.9754,110.9754,81,0,22.761,110.9754,5.060061,0,0,0,5.615425,31.55309,29.97543,0,0,0,318.7582,0,25.93766,-25.93766,392.6602,93.49033,0.1236853,122.073,4.49234,81,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,0,0,0,0,0,0,0,3.281205,0,0,0,0,28.81962,292.8206,3.281205,0,3.281205,395.773,94.23147,0.1236778,0,2.624964,0,296.1018
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53842,295.7737,0,0,0,395.773,94.23147,0.1236778,0,0,0,295.7737
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53842,295.7737,0,0,0,395.773,94.23147,0.1236778,0,0,0,295.7737
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53842,295.7737,0,0,0,395.773,94.23147,0.1236778,0,0,0,295.7737
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,56.16657,56.16657,0,-1,0,56.16657,0,0,0,0,0,59.12271,56.16657,0,0,25.53842,295.7737,0,59.12271,-59.12271,333.4522,79.39321,0.1236778,61.78323,0,0,295.7737
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,60.5196,60.5196,0,-1,0,60.5196,0,0,7.105427E-15,0,0,63.70484,60.5196,0,0,91.23032,236.6509,0,63.70484,-63.70484,266.3014,63.40496,0.1236778,66.57156,0,0,236.6509
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,2.372135,2.372135,0,-1,0,2.372135,0,0,4.440892E-16,0,0,2.496984,2.372135,0,0,162.0135,172.9461,0,2.496984,-2.496984,263.6693,62.77828,0.1236778,2.609348,0,0,172.9461
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,124.4552,68.7,0,-1,0,68.7,0,0,55.75515,68.20067,0,72.31579,68.7,0,0,164.7879,170.4491,0,72.31579,-72.31579,187.4418,44.62891,0.1236778,136.9007,0,0,170.4491
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,83.62083,68.7,0,-1,0,68.7,0,0,14.92084,23.28292,0,72.31579,68.7,0,0,245.1388,98.13332,0,72.31579,-72.31579,111.2142,26.47953,0.1236778,91.98293,0,0,98.13332
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,86.48463,24.52666,0,-1,0,24.52666,0,0,61.95797,70.60644,0,25.81754,24.52666,0,0,325.4897,25.81754,0,25.81754,-25.81754,84.00017,20,0.1236778,95.1331,0,0,25.81754
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,83.90729,0,0,-1,0,0,0,0,83.90729,92.29802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236778,92.29802,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,50.07127,50.07127,81,0,22.761,50.07127,0,0,0,0,0,0,0,30.92873,29.38229,354.1758,0,29.38229,0,29.38229,111.8747,26.63677,0.1237712,55.0784,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,11.60953,11.60953,81,0,22.761,11.60953,13.05851,0,0,0,1.516032,0,0,69.39046,65.92094,324.7935,26.44407,67.43697,0,67.43697,175.851,41.8692,0.1239322,12.77048,1.212826,81,27.9601
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,94.99838,94.99838,81,0,22.761,94.99838,24.44173,0,0,0,23.21925,14.73514,13.99839,0,0,257.3565,87.13734,8.484102,0,8.484102,183.8997,43.78556,0.1239546,104.4982,18.5754,81,110.3566
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,66.97919,66.97919,81,0,22.761,66.97919,70.63155,0,0,0,47.30844,0,0,14.02081,13.31977,248.8724,94.77303,60.6282,0,60.6282,241.4167,57.48005,0.1241214,73.67712,37.84675,81,142.0815
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,73.61654,68.7,0,-1,0,68.7,110.5494,0,4.916542,12.2782,75.9474,72.31579,68.7,0,0,188.2442,149.3384,3.631616,0,3.631616,244.8619,58.30035,0.1241131,80.9782,60.75792,0,225.2858
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,30.19044,30.19044,0,-1,0,30.19044,310.3992,0,0,0,93.71089,31.77941,30.19044,0,0,184.6126,152.6069,61.93148,0,61.93148,303.6153,72.28922,0.1239718,33.20948,74.96871,0,246.3178
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,152.7122,68.7,0,-1,0,68.7,142.2518,0,84.01225,99.28348,97.72696,72.31579,68.7,0,0,122.6811,208.3452,25.41117,0,25.41117,327.7224,78.029,0.1239138,167.9835,78.18156,0,306.0722
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,67.38422,67.38422,0,-1,0,67.38422,127.9387,0,0,5.422648,86.21048,70.93076,67.38422,0,0,97.26997,231.2153,15.27971,0,15.27971,342.218,81.48032,0.123879,74.12265,68.96838,0,317.4258
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,-1,0,0,0,19.12081,0,0,101.1111,0,0,0,0,81.99025,244.967,81.99025,0,81.99025,420.0009,100,0.1236927,0,80.88885,0,346.0781
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,98.43855,68.7,0,-1,0,68.7,132.5962,18.77777,29.73855,39.58241,91.09356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1236927,108.2824,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,15.09541,15.09541,0,0,0,15.09541,490.0166,58.08009,0,0,73.96999,15.8899,15.09541,0,0,0,318.7582,0,0,0,420.0009,100,0.1236927,16.60495,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,6.538758,6.538758,0,0,0,6.538758,652.2598,35.76678,0,0,42.64969,6.882904,6.538758,0,0,0,318.7582,0,0,0,420.0009,100,0.1236927,7.192634,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,0,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1236927,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,73.14513,73.14513,69.99768,0,19.97741,73.14513,4.52949,4.884981E-15,0,0,3.313101,3.313101,3.147446,0,0,0,318.7582,0,0,0,420.0009,100,0.1236927,80.45964,2.650481,81,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,25.63642,25.63642,0,-1,0,25.63642,0,0,0,0,0,26.98571,25.63642,0,0,0,318.7582,0,26.98571,-26.98571,391.5554,93.22729,0.1236927,28.20007,0,0,318.7582
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,6.584466,6.584466,0,-1,0,6.584466,0,0,0,0,0,6.931017,6.584466,0,0,29.98412,291.7725,0,6.931017,-6.931017,384.2495,91.48779,0.1236927,7.242913,0,0,291.7725
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,129.833,68.7,0,-1,0,68.7,0,0,61.133,74.1163,0,72.31579,68.7,0,0,37.68525,284.8415,0,72.31579,-72.31579,308.0219,73.33841,0.1236927,142.8163,0,0,284.8415
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,111.7671,68.7,0,-1,0,68.7,0,0,43.06708,54.24379,0,72.31579,68.7,0,0,118.0361,212.5257,0,72.31579,-72.31579,231.7944,55.18903,0.1236927,122.9438,0,0,212.5257
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,10.53572,10.53572,0,-1,0,10.53572,0,0,1.776357E-15,0,0,11.09023,10.53572,0,0,198.387,140.2099,0,11.09023,-11.09023,220.1043,52.40567,0.1236927,11.58929,0,0,140.2099
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,49.89548,49.89548,0,-1,0,49.89548,0,0,0,0,0,52.52156,49.89548,0,0,210.7095,129.1197,0,52.52156,-52.52156,164.7417,39.22413,0.1236927,54.88503,0,0,129.1197
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,40.25845,40.25845,0,-1,0,40.25845,0,0,0,0,0,42.37732,40.25845,0,0,269.0668,76.59813,0,42.37732,-42.37732,120.0721,28.58853,0.1236927,44.2843,0,0,76.59813
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,48.02717,32.50977,0,-1,0,32.50977,0,0,15.5174,20.32011,0,34.22081,32.50977,0,0,316.1527,34.22081,0,34.22081,-34.22081,84.00017,20,0.1236927,52.82988,0,0,34.22081
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236927,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,32.07522,0,0,-1,0,0,0,0,32.07522,35.28274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236927,35.28274,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,49.13537,49.13537,81,0,22.761,49.13537,0,0,0,0,0,0,0,31.86463,30.2714,354.1758,0,30.2714,0,30.2714,112.7181,26.8376,0.1237883,54.0489,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,8.604142,8.604142,80.91993,0,22.74074,8.604142,32.57534,0,0,0,2.802829,0,0,72.31579,68.7,323.9044,27.24426,71.50283,0,71.50283,180.5517,42.98841,0.1239385,9.464556,2.242263,81,30.04709
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,67.14832,67.14832,81,0,22.761,67.14832,33.11694,0,0,0,22.23746,0,0,13.85168,13.1591,252.4016,91.59681,35.39656,0,35.39656,214.1318,50.98366,0.1240382,73.86315,17.78997,81,113.8343
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,213.6469,149.7,81,0,22.761,149.7,32.07538,0,63.9469,85.31159,48.01685,72.31579,68.7,0,0,217.005,123.4537,0,24.29894,-24.29894,188.5185,44.88526,0.1240382,235.0116,38.41348,81,171.4706
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,58.53003,58.53003,0,-1,0,58.53003,103.7509,0,7.105427E-15,0,60.72541,61.61056,58.53003,0,0,244.0038,99.15477,0,0.8851539,-0.8851539,187.5854,44.66311,0.1240382,64.38303,48.58033,0,159.8802
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,27.57522,27.57522,0,-1,0,27.57522,345.8189,0,0,0,95.36034,29.02655,27.57522,0,0,244.9873,98.26962,66.33378,0,66.33378,250.5152,59.64635,0.1238878,30.33275,76.28827,0,193.63
