Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,97.61461,68.7,0,-1,0,68.7,158.2403,0,28.91461,38.67607,108.7111,72.31579,68.7,0,0,178.6536,157.97,36.39531,0,36.39531,285.0428,67.8672,0.1238054,107.3761,86.96887,0,266.6811
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,76.73376,68.7,0,-1,0,68.7,161.68,0,8.03376,15.70714,111.0742,72.31579,68.7,0,0,142.2583,190.7258,38.7584,0,38.7584,321.8123,76.62181,0.1237178,84.40714,88.85935,0,301.8
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,49.70537,49.70537,0,-1,0,49.70537,180.9942,0,0,0,89.96386,52.32145,49.70537,0,0,103.4999,225.6084,37.64241,0,37.64241,357.523,85.12435,0.1236328,54.67591,71.97108,0,315.5722
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,7.312702,0,0,73.17015,0,0,0,0,65.85744,259.4865,65.85744,0,65.85744,420.0009,100,0.1234845,0,58.53612,0,332.6567
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,31.22462,31.22462,0,0,0,31.22462,148.6928,13.56075,0,0,46.42878,32.86802,31.22462,0,0,0,318.7582,0,0,0,420.0009,100,0.1234845,34.34708,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,0,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1234845,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,91.70461,91.70461,71.98302,0,20.4797,91.70461,22.63744,0,0,0,20.75957,20.75957,19.7216,0,0,0,318.7582,0,0,0,420.0009,100,0.1234845,100.8751,16.60766,81,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,63.96645,63.96645,60.79821,0,17.64995,63.96645,5.213645,0,0,0,3.334983,3.334983,3.168234,0,0,0,318.7582,0,0,0,420.0009,100,0.1234845,70.36309,2.667986,81,322.0932
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,42.35139,42.35139,0,-1,0,42.35139,0,0,7.105427E-15,0,0,44.58041,42.35139,0,0,0,318.7582,0,44.58041,-44.58041,373.009,88.81148,0.1234845,46.58653,0,0,318.7582
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,51.40137,51.40137,0,-1,0,51.40137,0,0,0,0,0,54.1067,51.40137,0,0,49.53379,274.1778,0,54.1067,-54.1067,315.9755,75.23211,0.1234845,56.54151,0,0,274.1778
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.6524,220.0711,0,0,0,315.9755,75.23211,0.1234845,0,0,0,220.0711
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,21.76274,21.76274,0,-1,0,21.76274,0,0,3.552714E-15,0,0,22.90815,21.76274,0,0,109.6524,220.0711,0,22.90815,-22.90815,291.8282,69.48276,0.1234845,23.93901,0,0,220.0711
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,58.76172,58.76172,0,-1,0,58.76172,0,0,7.105427E-15,0,0,61.85445,58.76172,0,0,135.1059,197.163,0,61.85445,-61.85445,226.6279,53.95891,0.1234845,64.63789,0,0,197.163
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,8.392945,8.392945,0,-1,0,8.392945,0,0,1.776357E-15,0,0,8.834679,8.392945,0,0,203.833,135.3085,0,8.834679,-8.834679,217.3153,51.74163,0.1234845,9.23224,0,0,135.3085
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,2.932982,2.932982,0,-1,0,2.932982,0,0,0,0,0,3.087349,2.932982,0,0,213.6493,126.4738,0,3.087349,-3.087349,214.0609,50.96679,0.1234845,3.22628,0,0,126.4738
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.0797,123.3865,0,0,0,214.0609,50.96679,0.1234845,0,0,0,123.3865
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,8.650037,8.650037,0,-1,0,8.650037,0,0,0,0,0,9.105302,8.650037,0,0,217.0797,123.3865,0,9.105302,-9.105302,204.4631,48.6816,0.1234845,9.51504,0,0,123.3865
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,94.75646,68.7,0,-1,0,68.7,0,0,26.05647,35.53211,0,72.31579,68.7,0,0,227.1967,114.2812,0,72.31579,-72.31579,128.2356,30.53222,0.1234845,104.2321,0,0,114.2812
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,83.90195,83.90195,81,0,22.761,83.90195,0,0,0,0,0,3.054689,2.901954,0,0,307.5476,41.9654,0,3.054689,-3.054689,125.0157,29.76557,0.1234845,92.29215,0,81,41.9654
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,310.9417,38.91071,71.45542,0,71.45542,192.8042,45.90567,0.1235902,0,2.204337,81,41.66613
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,4.351727,4.351727,76.66752,0,21.66488,4.351727,464.5224,0,0,0,20.21474,0,0,72.31579,68.7,239.4863,103.2206,88.91474,0,88.91474,277.1562,65.98943,0.1236787,4.7869,16.17179,81,123.4353
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,59.69893,59.69893,81,0,22.761,59.69893,57.45272,0,0,0,34.29866,0,0,21.30107,20.23602,150.5715,183.2439,54.53468,0,54.53468,328.8923,78.30753,0.1238313,65.66882,27.43892,81,217.5425
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,18.36217,18.36217,0,-1,0,18.36217,134.5567,0,0,0,24.70753,19.32861,18.36217,0,0,96.03684,232.3251,5.378927,0,5.378927,333.9952,79.52251,0.1238192,20.19839,19.76603,0,257.0326
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,84.59955,68.7,0,-1,0,68.7,69.68621,0,15.89955,24.3595,47.87443,72.31579,68.7,0,0,90.65791,237.1661,0,24.44136,-24.44136,308.2317,73.38836,0.1238192,93.0595,38.29954,0,285.0405
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,85.96286,68.7,0,-1,0,68.7,54.66541,0,17.26286,25.85915,37.55514,72.31579,68.7,0,0,117.815,212.7247,0,34.76065,-34.76065,271.5908,64.66434,0.1238192,94.55914,30.04411,0,250.2799
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,27.0784,27.0784,0,-1,0,27.0784,233.0031,0,0,0,63.09351,28.50358,27.0784,0,0,156.4379,177.9641,34.58993,0,34.58993,304.4057,72.47739,0.1237415,29.78624,50.47481,0,241.0576
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,60.26406,60.26406,0,-1,0,60.26406,113.4351,0,0,0,68.36063,63.43585,60.26406,0,0,121.848,209.095,4.924769,0,4.924769,309.0777,73.58978,0.1237304,66.29047,54.6885,0,277.4557
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,168.0525,68.7,0,-1,0,68.7,72.35707,0,99.35246,116.1577,49.7093,72.31579,68.7,0,0,116.9232,213.5273,0,22.60648,-22.60648,285.2484,67.91615,0.1237304,184.8577,39.76744,0,263.2366
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,59.74158,59.74158,0,0,0,59.74158,25.53326,0,7.105427E-15,0,15.25397,62.88587,59.74158,0,0,142.0415,190.9208,0,47.6319,-47.6319,235.04,55.96178,0.1237304,65.71574,12.20318,0,206.1748
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,0,0,0,0,0,0,0,24.05118,0,0,0,0,194.9659,143.2889,24.05118,0,24.05118,257.8569,61.39438,0.1236765,0,19.24095,0,167.3401
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,63.04951,63.04951,81,0,22.761,63.04951,25.64971,0,0,0,16.17202,0,0,17.95048,17.05296,170.9147,164.935,33.22498,0,33.22498,289.3769,68.89912,0.1237717,69.35447,12.93762,81,181.107
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,72.31579,0,20.56389,0,0,0,0,0,1.349442,0,0,72.31579,68.7,137.6897,194.8375,70.04944,0,70.04944,355.8316,84.72165,0.1238797,0,1.079553,81,196.1869
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,144.7145,68.7,0,-1,0,68.7,0,0,76.01454,90.48599,0,72.31579,68.7,0,0,67.64028,257.882,0,72.31579,-72.31579,279.6041,66.57227,0.1238797,159.186,0,0,257.882
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,28.56796,28.56796,0,-1,0,28.56796,0,0,3.552714E-15,0,0,30.07154,28.56796,0,0,147.9912,185.5662,0,30.07154,-30.07154,247.9059,59.0251,0.1238797,31.42476,0,0,185.5662
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,168.9637,68.7,0,-1,0,68.7,0,0,100.2637,117.1601,0,72.31579,68.7,0,0,181.404,155.4946,0,72.31579,-72.31579,171.6784,40.87572,0.1238797,185.8601,0,0,155.4946
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,82.05027,68.7,0,-1,0,68.7,0,0,13.35027,21.55529,0,72.31579,68.7,0,0,261.7549,83.17885,0,72.31579,-72.31579,95.45084,22.72635,0.1238797,90.25529,0,0,83.17885
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,127.3141,10.31991,0,-1,0,10.31991,0,0,116.9942,129.7256,0,10.86306,10.31991,0,0,342.1057,10.86306,0,10.86306,-10.86306,84.00017,20,0.1238797,140.0455,0,0,10.86306
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,36.62327,0,0,-1,0,0,0,0,36.62327,40.2856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238797,40.2856,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,79.16076,0,0,-1,0,0,0,0,79.16076,87.07684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238797,87.07684,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,83.89366,0,0,-1,0,0,0,0,83.89366,92.28303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238797,92.28303,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,40.30717,0,0,-1,0,0,0,0,40.30717,44.33789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238797,44.33789,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,106.5735,0,0,-1,0,0,0,0,106.5735,117.2308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1238797,117.2308,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,26.37609,26.37609,81,0,22.761,26.37609,0,0,0,0,0,0,0,54.62391,51.89272,354.1758,0,51.89272,0,51.89272,133.2299,31.72135,0.1240411,29.01369,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,69.87569,69.87569,81,0,22.761,69.87569,1.242347,0,0,0,0.8680989,0,0,11.12431,10.56809,302.2831,46.70345,11.43619,0,11.43619,144.0792,34.30451,0.1240761,76.86327,0.6944791,81,47.57154
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,98.7015,98.7015,81,0,22.761,98.7015,25.5708,0,0,0,25.23876,18.63316,17.7015,0,0,290.8469,56.99602,6.605606,0,6.605606,150.3459,35.79657,0.1240932,108.5716,20.19101,81,82.23478
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,12.6681,12.6681,81,0,22.761,12.6681,350.6024,0,0,0,44.41466,0,0,68.3319,64.91531,284.2413,62.94106,109.33,0,109.33,254.0654,60.49164,0.1241565,13.93491,35.53173,81,107.3557
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,105.4817,68.7,0,-1,0,68.7,109.9802,0,36.7817,47.32986,75.55637,72.31579,68.7,0,0,174.9113,161.338,3.240577,0,3.240577,257.1397,61.22361,0.1241493,116.0299,60.4451,0,236.8944
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,-1,0,0,0,0,0,0,83.08973,0,0,0,0,171.6707,164.2545,83.08973,0,83.08973,335.9655,79.99163,0.1239635,0,66.47178,0,247.3443
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,46.24653,46.24653,0,-1,0,46.24653,223.4839,0,0,0,103.3535,48.68056,46.24653,0,0,88.58102,239.0353,54.67297,0,54.67297,387.8328,92.34097,0.1238416,50.87119,82.68282,0,342.3888
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,110.8311,68.7,0,-1,0,68.7,144.4264,0,42.1311,53.21421,99.22092,72.31579,68.7,0,0,33.90805,288.241,26.90513,0,26.90513,413.3573,98.41821,0.1237816,121.9142,79.37674,0,387.4619
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,70.38643,68.7,0,-1,0,68.7,121.0516,3.843746,1.686428,8.725071,83.16245,72.31579,68.7,0,0,7.002915,312.4556,7.002915,0,7.002915,420.0009,100,0.1237661,77.42507,66.52996,0,395.618
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,47.16506,47.16506,0,-1,0,47.16506,146.0337,19.22944,0,0,68.87688,49.64743,47.16506,0,0,0,318.7582,0,0,0,420.0009,100,0.1237661,51.88157,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,28.45242,28.45242,0,0,0,28.45242,190.2288,24.17477,0,0,54.12468,29.94992,28.45242,0,0,0,318.7582,0,0,0,420.0009,100,0.1237661,31.29766,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,0,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237661,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,76.83051,76.83051,54.94352,0,16.16871,76.83051,29.98669,0,0,0,23.03893,23.03893,21.88698,0,0,0,318.7582,0,0,0,420.0009,100,0.1237661,84.51356,18.43114,81,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,55.21299,55.21299,0,0,0,55.21299,6.160728,0,1.421085E-14,0,3.401522,58.11893,55.21299,0,0,0,318.7582,0,54.71741,-54.71741,362.3236,86.26736,0.1237661,60.73429,2.721218,0,322.1598
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,27.71364,27.71364,0,-1,0,27.71364,0,0,3.552714E-15,0,0,29.17226,27.71364,0,0,60.79712,264.0408,0,29.17226,-29.17226,331.5734,78.94588,0.1237661,30.48501,0,0,264.0408
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,97.38924,68.7,0,-1,0,68.7,0,0,28.68924,38.42817,0,72.31579,68.7,0,0,93.21075,234.8686,0,72.31579,-72.31579,255.3458,60.7965,0.1237661,107.1282,0,0,234.8686
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,45.12025,45.12025,0,-1,0,45.12025,0,0,0,0,0,47.495,45.12025,0,0,173.5616,162.5528,0,47.495,-47.495,205.2817,48.8765,0.1237661,49.63227,0,0,162.5528
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,46.85182,46.85182,0,-1,0,46.85182,0,0,7.105427E-15,0,0,49.31771,46.85182,0,0,226.3338,115.0578,0,49.31771,-49.31771,153.2963,36.49904,0.1237661,51.53701,0,0,115.0578
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.1313,65.74006,0,0,0,153.2963,36.49904,0.1237661,0,0,0,65.74006
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.1313,65.74006,0,0,0,153.2963,36.49904,0.1237661,0,0,0,65.74006
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,14.02453,14.02453,0,-1,0,14.02453,0,0,1.776357E-15,0,0,14.76267,14.02453,0,0,281.1313,65.74006,0,14.76267,-14.76267,137.7351,32.79399,0.1237661,15.42699,0,0,65.74006
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,20.39405,20.39405,0,-1,0,20.39405,0,0,3.552714E-15,0,0,21.46742,20.39405,0,0,297.5343,50.97739,0,21.46742,-21.46742,115.1064,27.40623,0.1237661,22.43346,0,0,50.97739
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,5.139513,5.139513,0,-1,0,5.139513,0,0,8.881784E-16,0,0,5.410013,5.139513,0,0,321.387,29.50997,0,5.410013,-5.410013,109.4037,26.04846,0.1237661,5.653464,0,0,29.50997
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,47.1245,22.89496,0,-1,0,22.89496,0,0,24.22955,28.942,0,24.09995,22.89496,0,0,327.3981,24.09995,0,24.09995,-24.09995,84.00017,20,0.1237661,51.83696,0,0,24.09995
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,39.69785,39.69785,81,0,22.761,39.69785,0,0,0,0,0,0,0,41.30215,39.23705,354.1758,0,39.23705,0,39.23705,121.2237,28.86273,0.1238874,43.66763,0,81,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,72.31579,0,20.56389,0,0,0,0,0,2.698398,0,0,72.31579,68.7,314.9388,35.31334,71.3984,0,71.3984,188.9582,44.98995,0.1239913,0,2.158718,81,38.01174
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,116.7093,116.7093,81,0,22.761,116.7093,8.882731,0,0,0,10.36698,37.58878,35.70934,0,0,243.5404,99.5719,0,27.2218,-27.2218,160.2639,38.15799,0.1239913,128.3803,8.293582,81,109.9389
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,99.34341,99.34341,81,0,22.761,99.34341,25.59561,0,0,0,25.42755,19.30886,18.34342,0,0,273.7868,72.35011,6.11869,0,6.11869,166.0686,39.54006,0.124007,109.2778,20.34204,81,97.77766
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,86.22326,68.7,0,-1,0,68.7,52.18158,0,17.52326,26.14558,35.84875,72.31579,68.7,0,0,267.6681,77.85693,0,36.46704,-36.46704,127.6289,30.38778,0.124007,94.84558,28.679,0,113.7057
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,30.53512,30.53512,0,-1,0,30.53512,157.1072,0,0,0,47.97287,32.14223,30.53512,0,0,308.187,41.38988,15.83064,0,15.83064,142.6472,33.96355,0.1239718,33.58863,38.3783,0,89.36275
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,41.65944,41.65944,0,-1,0,41.65944,134.7528,0,0,0,56.13727,43.85204,41.65944,0,0,292.3564,55.63745,12.28523,0,12.28523,154.302,36.73849,0.1239445,45.82538,44.90982,0,111.7747
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,66.8019,66.8019,0,-1,0,66.8019,87.97649,0,1.421085E-14,4.782091,58.76997,70.31779,66.8019,0,0,280.0712,66.69416,0,11.54782,-11.54782,142.1295,33.84029,0.1239445,73.48209,47.01597,0,125.4641
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,76.99224,68.7,0,-1,0,68.7,92.28252,0,8.292238,20.2568,63.39809,72.31579,68.7,0,0,292.9021,55.14634,0,8.917695,-8.917695,132.7294,31.60218,0.1239445,84.69146,50.71848,0,118.5444
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,56.51832,56.51832,0,-1,0,56.51832,81.12483,0,7.105427E-15,9.541367,45.8504,59.49297,56.51832,0,0,302.8106,46.22864,0,13.64257,-13.64257,118.3489,28.17825,0.1239445,62.17015,36.68032,0,92.07904
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,23.77223,23.77223,0,0,0,23.77223,77.17036,0,0,0,18.34512,25.0234,23.77223,0,0,317.9691,32.58607,0,6.678285,-6.678285,111.3094,26.50218,0.1239445,26.14946,14.67609,0,50.93119
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,54.7406,54.7406,81,0,22.761,54.7406,37.7449,0,0,0,20.66178,0,0,26.2594,24.94643,325.3894,25.90778,45.60821,0,45.60821,154.5771,36.804,0.1240744,60.21466,16.52943,81,46.56956
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,72.31579,0,20.56389,0,0,0,0,0,14.26107,0,0,72.31579,68.7,279.7812,66.95517,82.96107,0,82.96107,233.2809,55.54296,0.1241521,0,11.40886,81,81.21625
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,54.73371,54.73371,81,0,22.761,54.73371,4.891058,0,0,0,2.677058,0,0,26.26629,24.95297,196.8201,141.6201,27.63003,0,27.63003,259.493,61.78394,0.1242356,60.20708,2.141646,81,144.2972
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,64.11246,64.11246,0,-1,0,64.11246,0,0,0,1.8237,0,67.48679,64.11246,0,0,169.1901,166.4872,0,67.48679,-67.48679,188.3557,44.84651,0.1242356,70.5237,0,0,166.4872
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.1754,99.00037,0,0,0,188.3557,44.84651,0.1242356,0,0,0,99.00037
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,17.65279,17.65279,0,-1,0,17.65279,0,0,3.552714E-15,0,0,18.58189,17.65279,0,0,244.1754,99.00037,0,18.58189,-18.58189,168.7687,40.18294,0.1242356,19.41807,0,0,99.00037
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,49.02007,49.02007,0,-1,0,49.02007,0,0,7.105427E-15,0,0,51.60007,49.02007,0,0,264.8219,80.41848,0,51.60007,-51.60007,114.3774,27.23267,0.1242356,53.92208,0,0,80.41848
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,88.43362,27.37749,0,-1,0,27.37749,0,0,61.05613,69.8995,0,28.81841,27.37749,0,0,322.1554,28.81841,0,28.81841,-28.81841,84.00017,20,0.1242356,97.27699,0,0,28.81841
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,70.74443,0,0,-1,0,0,0,0,70.74443,77.81888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242356,77.81888,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,33.84871,0,0,-1,0,0,0,0,33.84871,37.23358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242356,37.23358,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,23.68807,0,0,-1,0,0,0,0,23.68807,26.05688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242356,26.05688,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,23.57333,0,0,-1,0,0,0,0,23.57333,25.93067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242356,25.93067,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242356,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,30.85347,30.85347,81,0,22.761,30.85347,0,0,0,0,0,0,0,50.14653,47.63921,354.1758,0,47.63921,0,47.63921,129.1947,30.76058,0.1243817,33.93881,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,306.5366,42.87529,70.53192,0,70.53192,196.1071,46.69209,0.1244863,0,1.465537,81,44.70721
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,33.88544,33.88544,81,0,22.761,33.88544,68.96872,0,0,0,23.37036,0,0,47.11456,44.75883,236.0047,106.354,68.12919,0,68.12919,260.7402,62.08087,0.1246395,37.27399,18.69629,81,129.7244
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,167.8755,167.6703,113.4419,0,113.4419,368.3606,87.70472,0.1246484,0,35.7935,81,212.4122
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,49.79874,49.79874,0,-1,0,49.79874,111.0683,0,0,0,55.31063,52.41972,49.79874,0,0,54.43362,269.768,2.89091,0,2.89091,371.1031,88.35771,0.124642,54.77861,44.2485,0,325.0786
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,26.24401,26.24401,0,-1,0,26.24401,305.0635,0.8929242,0,0,80.06091,27.62528,26.24401,0,0,51.54271,272.3698,51.54271,0,51.54271,420.0009,100,0.1245278,28.86841,64.04873,0,352.4307
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,81.00172,68.7,0,-1,0,68.7,141.4902,24.88796,12.30171,20.40189,97.20375,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1245278,89.10188,77.763,0,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,116.3789,68.7,0,-1,0,68.7,116.7048,7.86044,47.67894,59.31683,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1245278,128.0168,64.14098,0,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,153.3955,68.7,0,-1,0,68.7,139.3841,23.44112,84.69551,100.0351,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1245278,168.7351,76.60552,0,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,41.37997,41.37997,0,-1,0,41.37997,174.5627,28.67612,0,0,72.23399,43.55787,41.37997,0,0,0,318.7582,0,0,0,420.0009,100,0.1245278,45.51797,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,80.88495,80.88495,30.10143,0,9.883661,80.88495,66.08935,0,0,0,53.45634,53.45634,50.78352,0,0,0,318.7582,0,0,0,420.0009,100,0.1245278,88.97344,42.76507,81,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,3.961089,3.961089,0,0,0,3.961089,724.8911,24.54402,0,0,28.71358,4.169568,3.961089,0,0,0,318.7582,0,0,0,420.0009,100,0.1245278,4.357198,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,65.73626,65.73626,49.83991,0,14.8775,65.73626,25.45475,0,0,0,16.733,16.733,15.89635,0,0,0,318.7582,0,0,0,420.0009,100,0.1245278,72.30989,13.3864,81,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,71.99833,71.99833,68.77349,0,19.66769,71.99833,4.71478,0,1.421085E-14,0,3.394563,3.394563,3.224835,0,0,0,318.7582,0,0,0,420.0009,100,0.1245278,79.19816,2.715651,81,322.1528
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,23.93229,23.93229,0,-1,0,23.93229,0,0,0,0,0,25.19189,23.93229,0,0,0,318.7582,0,25.19189,-25.19189,393.4463,93.67749,0.1245278,26.32552,0,0,318.7582
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.99099,293.5663,0,0,0,393.4463,93.67749,0.1245278,0,0,0,293.5663
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,9.658647,9.658647,0,-1,0,9.658647,0,0,1.776357E-15,0,0,10.167,9.658647,0,0,27.99099,293.5663,0,10.167,-10.167,382.7293,91.12584,0.1245278,10.62451,0,0,293.5663
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,17.30528,17.30528,0,-1,0,17.30528,0,0,3.552714E-15,0,0,18.21609,17.30528,0,0,39.28765,283.3994,0,18.21609,-18.21609,363.5279,86.55408,0.1245278,19.03581,0,0,283.3994
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,24.3047,24.3047,0,-1,0,24.3047,0,0,0,0,0,25.58389,24.3047,0,0,59.52775,265.1833,0,25.58389,-25.58389,336.5601,80.13319,0.1245278,26.73516,0,0,265.1833
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,58.48143,58.48143,0,-1,0,58.48143,0,0,0,0,0,61.55941,58.48143,0,0,87.95429,239.5994,0,61.55941,-61.55941,271.6708,64.68339,0.1245278,64.32957,0,0,239.5994
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,65.07929,65.07929,0,-1,0,65.07929,0,0,0,2.887223,0,68.50452,65.07929,0,0,156.3536,178.04,0,68.50452,-68.50452,199.4607,47.49054,0.1245278,71.58723,0,0,178.04
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,34.92405,34.92405,0,-1,0,34.92405,0,0,7.105427E-15,0,0,36.76216,34.92405,0,0,232.4698,109.5354,0,36.76216,-36.76216,160.7099,38.26419,0.1245278,38.41646,0,0,109.5354
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,52.35416,52.35416,0,-1,0,52.35416,0,0,7.105427E-15,0,0,55.10964,52.35416,0,0,273.3166,72.77328,0,55.10964,-55.10964,102.6193,24.43311,0.1245278,57.58958,0,0,72.77328
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,21.2615,16.78045,0,-1,0,16.78045,0,0,4.481042,6.607191,0,17.66364,16.78045,0,0,334.5495,17.66364,0,17.66364,-17.66364,84.00017,20,0.1245278,23.38764,0,0,17.66364
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,88.08498,81,81,0,22.761,81,0,0,7.084974,15.89347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245278,96.89347,0,81,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,61.14491,61.14491,81,0,22.761,61.14491,3.27138,0,0,0,2.000282,0,0,19.85509,18.86234,354.1758,0,20.86262,0,20.86262,103.7922,24.71238,0.1245903,67.2594,1.600226,81,2.000282
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,30.57918,30.57918,81,0,22.761,30.57918,24.90217,0,0,0,7.614879,0,0,50.42081,47.89978,333.3132,18.77636,55.51466,0,55.51466,156.458,37.25183,0.1247552,33.6371,6.091903,81,26.39124
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,185.3516,149.7,81,0,22.761,149.7,12.28819,0,35.65159,54.18674,18.39542,72.31579,68.7,0,0,277.7985,68.73955,0,53.92036,-53.92036,99.62096,23.71923,0.1247552,203.8867,14.71634,81,87.13497
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,118.3358,49.47244,0,-1,0,49.47244,75.30874,0,68.86331,109.0123,37.25707,52.07625,49.47244,0,0,337.7101,14.81918,0,14.81918,-14.81918,84.00017,20,0.1247552,130.1693,29.80566,0,52.07625
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,136.6912,43.50072,0,-1,0,43.50072,105.2632,0,93.19049,141.6602,45.79023,45.79023,43.50072,0,0,354.1758,0,0,0,0,84.00017,20,0.1247552,150.3603,36.63218,0,45.79023
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,42.89358,35.27655,0,-1,0,35.27655,105.2632,0,7.61703,40.12763,37.13321,37.13321,35.27655,0,0,354.1758,0,0,0,0,84.00017,20,0.1247552,47.18294,29.70657,0,37.13321
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,116.2441,68.7,0,-1,0,68.7,112.4767,0,47.54406,113.1869,77.27151,72.31579,68.7,0,0,354.1758,0,4.955723,0,4.955723,88.70158,21.11938,0.1247442,127.8685,61.81721,0,77.27151
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,39.06624,39.06624,0,-1,0,39.06624,164.1158,0,0,26.55409,64.11388,41.12236,39.06624,0,0,349.2201,4.460151,22.99151,0,22.99151,110.5132,26.31262,0.1246933,42.97287,51.2911,0,68.57402
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,132.644,68.7,0,-1,0,68.7,103.0107,0,63.94396,108.5675,70.76836,72.31579,68.7,0,0,326.2286,25.15251,0,1.547428,-1.547428,108.8821,25.92426,0.1246933,145.9084,56.61469,0,95.92088
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,81.92307,81.92307,81,0,22.761,81.92307,34.798,0,0,0,28.50759,0.9716537,0.923071,0,0,327.9479,23.60509,27.53594,0,27.53594,135.005,32.14398,0.1247628,90.11538,22.80607,81,52.11267
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,71.8446,71.8446,81,0,22.761,71.8446,32.15231,0,0,0,23.0997,0,0,9.155397,8.697628,300.412,48.38743,31.79732,0,31.79732,165.1706,39.32625,0.1248475,79.02906,18.47976,81,71.48712
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,114.655,114.655,81,0,22.761,114.655,12.48115,0,0,0,14.31027,35.42634,33.65503,0,0,268.6147,77.00502,0,21.11608,-21.11608,142.9123,34.02667,0.1248475,126.1205,11.44821,81,91.31528
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,90.71836,90.71836,81,0,22.761,90.71836,3.929067,0,0,0,3.564386,10.22986,9.718365,0,0,292.077,55.88894,0,6.665472,-6.665472,135.8863,32.35381,0.1248475,99.7902,2.851509,81,59.45333
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,188.5834,46.7623,0,-1,0,46.7623,0,0,141.8211,160.6794,0,49.22347,46.7623,0,0,299.4831,49.22347,0,49.22347,-49.22347,84.00017,20,0.1248475,207.4417,0,0,49.22347
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,157.0296,0,0,-1,0,0,0,0,157.0296,172.7326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248475,172.7326,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,132.7096,0,0,-1,0,0,0,0,132.7096,145.9805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248475,145.9805,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248475,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,25.10756,0,0,-1,0,0,0,0,25.10756,27.61831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248475,27.61831,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,119.7463,0,0,-1,0,0,0,0,119.7463,131.7209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248475,131.7209,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,33.30126,0,0,-1,0,0,0,0,33.30126,36.63139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248475,36.63139,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,41.68362,0,0,-1,0,0,0,0,41.68362,45.85198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248475,45.85198,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,45.1238,0,0,-1,0,0,0,0,45.1238,49.63618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248475,49.63618,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,7.903587,0,0,-1,0,0,0,0,7.903587,8.693946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248475,8.693946,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,30.85585,30.85585,81,0,22.761,30.85585,0,0,0,0,0,0,0,50.14415,47.63694,354.1758,0,47.63694,0,47.63694,129.1925,30.76007,0.1249917,33.94143,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,44.7477,44.7477,81,0,22.761,44.7477,5.246189,0,0,0,2.347549,0,0,36.2523,34.43968,306.5388,42.87325,36.78723,0,36.78723,164.092,39.06944,0.1251018,49.22247,1.878039,81,45.2208
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.103822,0.103822,72.41961,0,20.59016,0.103822,18428.09,0,0,0,19.13242,0,0,72.31579,68.7,269.7516,75.98176,87.83242,0,87.83242,247.4171,58.90872,0.1251667,0.1142043,15.30593,81,95.11417
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,68.46014,68.46014,81,0,22.761,68.46014,52.23161,0,0,0,35.75783,0,0,12.53986,11.91287,181.9192,155.0309,47.6707,0,47.6707,292.6415,69.67641,0.1252922,75.30615,28.60626,81,190.7888
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,3.141257,3.141257,0,-1,0,3.141257,2274.596,0,0,0,71.4509,3.306586,3.141257,0,0,134.2485,197.9346,68.14431,0,68.14431,357.2889,85.06861,0.1251417,3.455383,57.16072,0,269.3855
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,93.62531,68.7,0,-1,0,68.7,124.7953,0,24.92531,34.28785,85.73441,72.31579,68.7,0,0,66.1042,259.2644,13.41861,0,13.41861,370.0189,88.09956,0.1251121,102.9878,68.58752,0,344.9988
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,52.45977,52.45977,0,-1,0,52.45977,166.0165,0,0,0,87.09188,55.22081,52.45977,0,0,52.68559,271.3412,31.87106,0,31.87106,400.2545,95.29848,0.1250418,57.70575,69.6735,0,358.4331
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,-1,0,0,0,57.48372,0,0,78.29824,0,0,0,0,20.81452,300.0251,20.81452,0,20.81452,420.0009,100,0.124996,0,62.6386,0,378.3234
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,72.72794,68.7,0,-1,0,68.7,115.501,7.033413,4.027936,11.30073,79.34921,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.124996,80.00073,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,187.8577,68.7,0,-1,0,68.7,90.46156,0,119.1577,137.9434,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.124996,206.6434,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,17.23066,17.23066,0,0,0,17.23066,341.4069,29.39056,0,0,58.82664,18.13753,17.23066,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1249711,18.95372,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,28.71146,28.71146,0,0,0,28.71146,99.69263,0,0,0,28.62321,30.22259,28.71146,0,0,0,318.7582,0,1.599381,-1.599381,418.3149,99.59859,0.1249711,31.58261,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,137.5971,137.5971,81,0,22.761,137.5971,15.53286,0,0,1.656833,21.37277,59.57592,56.59712,0,0,1.77709,317.1588,0,38.20315,-38.20315,378.0453,90.0106,0.1249711,151.3568,17.09822,81,338.5316
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,42.43434,42.43434,0,0,0,42.43434,8.136762,0,0,0,3.452781,44.66773,42.43434,0,0,44.22503,278.9557,0,41.21495,-41.21495,334.6009,79.66673,0.1249711,46.67778,2.762225,0,282.4085
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.01942,237.7408,0,0,0,334.6009,79.66673,0.1249711,0,0,0,237.7408
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,121.0663,68.7,0,-1,0,68.7,0,0,52.36633,64.47296,0,72.31579,68.7,0,0,90.01942,237.7408,0,72.31579,-72.31579,258.3734,61.51735,0.1249711,133.173,0,0,237.7408
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,110.5322,68.7,0,-1,0,68.7,0,0,41.8322,52.88542,0,72.31579,68.7,0,0,170.3703,165.425,0,72.31579,-72.31579,182.1458,43.36797,0.1249711,121.5854,0,0,165.425
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,37.78192,37.78192,0,-1,0,37.78192,0,0,7.105427E-15,0,0,39.77044,37.78192,0,0,250.7212,93.10917,0,39.77044,-39.77044,140.2241,33.38663,0.1249711,41.56011,0,0,93.10917
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.9106,53.33873,0,0,0,140.2241,33.38663,0.1249711,0,0,0,53.33873
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,84.11198,50.67179,0,-1,0,50.67179,0,0,33.44019,41.85138,0,53.33873,50.67179,0,0,294.9106,53.33873,0,53.33873,-53.33873,84.00017,20,0.1249711,92.52317,0,0,53.33873
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,16.42824,0,0,-1,0,0,0,0,16.42824,18.07106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249711,18.07106,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,64.64816,0,0,-1,0,0,0,0,64.64816,71.11298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249711,71.11298,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,47.43536,0,0,-1,0,0,0,0,47.43536,52.1789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249711,52.1789,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,54.01721,0,0,-1,0,0,0,0,54.01721,59.41893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249711,59.41893,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,46.20116,46.20116,81,0,22.761,46.20116,0,0,0,0,0,0,0,34.79884,33.0589,354.1758,0,33.0589,0,33.0589,115.3626,27.46723,0.1250706,50.82127,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,97.76009,97.76009,81,0,22.761,97.76009,2.683928,0,1.421085E-14,0,2.623811,17.64221,16.7601,0,0,321.1169,29.75301,0,15.01839,-15.01839,99.53182,23.698,0.1250706,107.5361,2.099049,81,32.37682
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,114.9325,109.5546,81,0,22.761,109.5546,13.9865,0,5.377936,28.51656,15.32285,30.05747,28.5546,0,0,337.804,14.73462,0,14.73462,-14.73462,84.00017,20,0.1250706,126.4258,12.25828,81,30.05747
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,84.80054,84.80054,81,0,22.761,84.80054,38.27086,0,0,6.114362,32.4539,4.000577,3.800548,0,0,354.1758,0,28.45332,0,28.45332,110.9934,26.42694,0.1251416,93.2806,25.96312,81,32.4539
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,43.97318,43.97318,0,-1,0,43.97318,127.4818,0,0,13.39192,56.05779,46.28756,43.97318,0,0,325.7225,25.60799,9.770239,0,9.770239,120.2622,28.6338,0.1251201,48.37049,44.84623,0,81.66579
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,9.662521,9.662521,0,-1,0,9.662521,902.5651,0,0,0,87.21054,10.17107,9.662521,0,0,315.9522,34.40121,77.03946,0,77.03946,193.3483,46.03521,0.1249509,10.62877,69.76843,0,121.6117
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,160.8164,68.7,0,-1,0,68.7,130.7433,0,92.11641,108.1981,89.82061,72.31579,68.7,0,0,238.9128,103.7367,17.50482,0,17.50482,209.9548,49.98914,0.1249125,176.8981,71.85649,0,193.5573
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,17.0973,17.0973,0,-1,0,17.0973,526.3825,0,0,0,89.99718,17.99716,17.0973,0,0,221.408,119.4911,72.00003,0,72.00003,278.26,66.25226,0.1247548,18.80703,71.99775,0,209.4883
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,45.74825,45.74825,0,-1,0,45.74825,194.991,0,0,0,89.20498,48.15605,45.74825,0,0,149.4079,184.2911,41.04893,0,41.04893,317.2025,75.52425,0.1246651,50.32307,71.36398,0,273.4961
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,111.9306,68.7,0,-1,0,68.7,92.13799,0,43.23063,54.42369,63.2988,72.31579,68.7,0,0,108.359,221.2351,0,9.016992,-9.016992,307.6977,73.26122,0.1246651,123.1237,50.63904,0,284.5339
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,0,0,0,71.64835,0,0,0,0,118.3779,212.2181,71.64835,0,71.64835,375.6693,89.4449,0.1245088,0,57.31869,0,283.8665
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,0,0,0,40.84108,0,0,0,0,46.72952,276.7017,40.84108,0,40.84108,414.4146,98.66994,0.1244199,0,32.67287,0,317.5428
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,132.0864,132.0864,81,0,22.761,132.0864,9.677243,0,0,0,12.78233,53.7752,51.08644,0,0,5.888437,313.4586,0,40.99287,-40.99287,371.2043,88.3818,0.1244199,145.2951,10.22586,81,326.241
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,34.59119,34.59119,0,0,0,34.59119,9.674967,0,0,0,3.346687,36.41179,34.59119,0,0,51.43607,272.4658,0,33.0651,-33.0651,336.3506,80.08332,0.1244199,38.05032,2.677349,0,275.8124
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,158.5208,68.7,0,-1,0,68.7,0,0,89.82077,105.6728,0,72.31579,68.7,0,0,88.17507,239.4007,0,72.31579,-72.31579,260.1231,61.93394,0.1244199,174.3728,0,0,239.4007
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,113.4807,68.7,0,-1,0,68.7,0,0,44.78065,56.12872,0,72.31579,68.7,0,0,168.526,167.0849,0,72.31579,-72.31579,183.8956,43.78457,0.1244199,124.8287,0,0,167.0849
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,62.83334,62.83334,0,-1,0,62.83334,0,0,7.105427E-15,0.4166686,0,66.14035,62.83334,0,0,248.8768,94.76908,0,66.14035,-66.14035,114.1775,27.18506,0.1244199,69.11667,0,0,94.76908
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,57.65191,27.19729,0,-1,0,27.19729,0,0,30.45462,36.21981,0,28.62873,27.19729,0,0,322.3661,28.62873,0,28.62873,-28.62873,84.00017,20,0.1244199,63.4171,0,0,28.62873
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,90.74188,0,0,-1,0,0,0,0,90.74188,99.81607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244199,99.81607,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,52.73827,0,0,-1,0,0,0,0,52.73827,58.0121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244199,58.0121,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,7.915822,0,0,-1,0,0,0,0,7.915822,8.707404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244199,8.707404,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,31.95137,0,0,-1,0,0,0,0,31.95137,35.14651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244199,35.14651,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,81.49971,0,0,-1,0,0,0,0,81.49971,89.64968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244199,89.64968,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,14.94418,0,0,-1,0,0,0,0,14.94418,16.4386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244199,16.4386,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1244199,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,38.10944,38.10944,81,0,22.761,38.10944,5.774399,0,0,0,2.200591,0,0,42.89056,40.74604,354.1758,0,42.94663,0,42.94663,124.7429,29.70064,0.1245474,41.92038,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,68.86558,68.86558,81,0,22.761,68.86558,31.08971,0,0,0,21.41011,0,0,12.13442,11.5277,311.2292,38.65197,32.93781,0,32.93781,155.9905,37.14051,0.1246352,75.75214,17.12809,81,60.06207
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,163.7181,149.7,81,0,22.761,149.7,29.90954,0,14.01814,30.38996,44.77459,72.31579,68.7,0,0,278.2914,68.29599,0,27.5412,-27.5412,126.9595,30.22839,0.1246352,180.09,35.81967,81,113.0706
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,308.8927,40.75479,68.40574,0,68.40574,191.8549,45.67964,0.1244865,0,54.72459,0,109.1605
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,63.22702,63.22702,0,-1,0,63.22702,115.3976,0,0,0.8497185,72.96247,66.55476,63.22702,0,0,240.487,102.32,6.407716,0,6.407716,197.9338,47.12699,0.1244726,69.54972,58.36998,0,175.2824
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,111.3903,68.7,0,-1,0,68.7,145.5244,0,42.69031,53.82935,99.97526,72.31579,68.7,0,0,234.0793,108.0869,27.65947,0,27.65947,224.1738,53.37462,0.1244126,122.5293,79.98021,0,208.0622
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,-1,0,0,0,0,0,0,93.27242,0,0,0,0,206.4198,132.9804,93.27242,0,93.27242,312.6598,74.44267,0.1242106,0,74.61793,0,226.2528
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,-1,0,0,0,0,0,0,64.69569,0,0,0,0,113.1474,216.9256,64.69569,0,64.69569,374.0356,89.05591,0.124071,0,51.75656,0,281.6213
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,5.15732,0,0,53.60899,0,0,0,0,48.45167,275.1517,48.45167,0,48.45167,420.0009,100,0.1239666,0,42.88719,0,328.7607
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,63.98796,63.98796,20.25,0,7.39125,63.98796,75.46352,2.247612,0,0,48.28757,46.03996,43.73796,0,0,0,318.7582,0,0,0,420.0009,100,0.1239666,70.38676,38.63005,81,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,60.55788,60.55788,0,0,0,60.55788,70.25723,0,7.105427E-15,0,42.54629,63.74514,60.55788,0,0,0,318.7582,0,21.19885,-21.19885,397.6553,94.67964,0.1239666,66.61367,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,85.01987,85.01987,81,0,22.761,85.01987,27.46312,0,0,0,23.34911,4.231442,4.01987,0,0,23.55428,297.5594,19.11767,0,19.11767,415.7919,98.99787,0.124014,93.52186,18.67929,81,320.9085
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,4.436608,314.7653,3.623837,0,3.623837,419.2298,99.81641,0.1240062,0,2.89907,0,318.3891
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,60.27936,60.27936,0,-1,0,60.27936,0,0,0,0,0,63.45196,60.27936,0,0,0.8127711,318.0267,0,63.45196,-63.45196,352.3456,83.89162,0.1240062,66.3073,0,0,318.0267
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,128.0278,68.7,0,-1,0,68.7,0,0,59.3278,72.13058,0,72.31579,68.7,0,0,71.31495,254.5748,0,72.31579,-72.31579,276.118,65.74225,0.1240062,140.8306,0,0,254.5748
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,60.39776,60.39776,0,-1,0,60.39776,0,0,7.105427E-15,0,0,63.57659,60.39776,0,0,151.6658,182.259,0,63.57659,-63.57659,209.1024,49.78618,0.1240062,66.43754,0,0,182.259
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,51.00402,51.00402,0,-1,0,51.00402,0,0,7.105427E-15,0,0,53.68844,51.00402,0,0,222.3065,118.6824,0,53.68844,-53.68844,152.5098,36.31179,0.1240062,56.10442,0,0,118.6824
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,58.85307,58.85307,0,-1,0,58.85307,0,0,7.105427E-15,2.994123,0,61.9506,58.85307,0,0,281.9603,64.99395,0,61.9506,-61.9506,87.20815,20.7638,0.1240062,64.73837,0,0,64.99395
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,26.01939,2.891184,0,-1,0,2.891184,0,0,23.12821,25.73015,0,3.043351,2.891184,0,0,350.7943,3.043351,0,3.043351,-3.043351,84.00017,20,0.1240062,28.62133,0,0,3.043351
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,23.91354,0,0,-1,0,0,0,0,23.91354,26.30489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240062,26.30489,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,77.88754,0,0,-1,0,0,0,0,77.88754,85.67629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240062,85.67629,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,31.65996,0,0,-1,0,0,0,0,31.65996,34.82595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240062,34.82595,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,78.51275,0,0,-1,0,0,0,0,78.51275,86.36403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240062,86.36403,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,17.79357,17.79357,81,0,22.761,17.79357,0,0,0,0,0,0,0,63.20642,60.0461,354.1758,0,60.0461,0,60.0461,140.9649,33.56301,0.1241733,19.57293,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,104.4639,104.4639,81,0,22.761,104.4639,2.280865,0,0,0,2.38268,24.69884,23.4639,0,0,294.1297,54.0415,0,22.31616,-22.31616,117.4416,27.96223,0.1241733,114.9103,1.906144,81,56.42418
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,63.10001,63.10001,81,0,22.761,63.10001,27.14885,0,0,0,17.13093,0,0,17.89999,17.00499,318.9254,31.72533,34.13591,0,34.13591,149.8258,35.67273,0.1242663,69.41001,13.70474,81,48.85626
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,32.90512,32.90512,81,0,22.761,32.90512,59.27991,0,0,0,19.50613,0,0,48.09488,45.69013,284.7895,62.44765,65.19626,0,65.19626,211.6764,50.39904,0.1244217,36.19564,15.6049,81,81.95378
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,74.96581,68.7,0,-1,0,68.7,46.61901,0,6.265814,13.76239,32.02726,72.31579,68.7,0,0,219.5933,121.1243,0,40.28853,-40.28853,169.2085,40.28767,0.1244217,82.46239,25.62181,0,153.1516
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,3.856026,3.856026,0,-1,0,3.856026,1069.243,0,0,0,41.23029,4.058975,3.856026,0,0,264.3583,80.83576,37.17131,0,37.17131,204.4723,48.68379,0.1243417,4.241629,32.98423,0,122.066
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,146.8538,68.7,0,-1,0,68.7,57.3268,0,78.15381,92.83919,39.38351,72.31579,68.7,0,0,227.187,114.2899,0,32.93228,-32.93228,169.7587,40.41865,0.1243417,161.5392,31.50681,0,153.6734
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,50.41269,50.41269,0,-1,0,50.41269,153.0319,0,0,0,77.14752,53.06599,50.41269,0,0,263.7784,81.35767,24.08153,0,24.08153,192.6044,45.8581,0.1242899,55.45396,61.71802,0,158.5052
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,83.87881,68.7,0,-1,0,68.7,78.63521,0,15.17881,23.56669,54.02239,72.31579,68.7,0,0,239.6969,103.031,0,18.2934,-18.2934,173.3215,41.26694,0.1242899,92.26669,43.21791,0,157.0534
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,110.8127,68.7,0,-1,0,68.7,78.89449,0,42.11269,53.19396,54.20051,72.31579,68.7,0,0,260.0229,84.73764,0,18.11528,-18.11528,154.2263,36.72047,0.1242899,121.894,43.36041,0,138.9382
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,0,0,0,44.96007,0,0,0,0,280.151,66.62236,44.96007,0,44.96007,196.8792,46.8759,0.1241933,0,35.96805,0,111.5824
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,65.60218,65.60218,81,0,22.761,65.60218,45.60817,0,0,0,29.91995,0,0,15.39782,14.62793,235.1909,107.0864,44.54788,0,44.54788,239.141,56.93822,0.1243105,72.1624,23.93596,81,137.0064
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,72.31579,0,20.56389,0,0,0,0,0,10.48218,0,0,72.31579,68.7,190.643,147.1795,79.18217,0,79.18217,314.2598,74.82362,0.1243932,0,8.385742,81,157.6617
