Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,113.4194,113.4194,81,0,22.761,113.4194,1.016349,0,0,0,1.152737,34.12571,32.41943,0,0,111.4608,218.4435,0,32.97297,-32.97297,279.5032,66.54826,0.1243932,124.7614,0.9221898,81,219.5962
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,41.75645,41.75645,0,-1,0,41.75645,0,0,7.105427E-15,0,0,43.95416,41.75645,0,0,148.0975,185.4705,0,43.95416,-43.95416,233.1715,55.51691,0.1243932,45.9321,0,0,185.4705
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,38.1661,38.1661,0,-1,0,38.1661,0,0,7.105427E-15,0,0,40.17485,38.1661,0,0,196.9354,141.5163,0,40.17485,-40.17485,190.8235,45.43407,0.1243932,41.98272,0,0,141.5163
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5742,101.3415,0,0,0,190.8235,45.43407,0.1243932,0,0,0,101.3415
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,126.1971,68.7,0,-1,0,68.7,0,0,57.49714,70.11686,0,72.31579,68.7,0,0,241.5742,101.3415,0,72.31579,-72.31579,114.5959,27.28469,0.1243932,138.8169,0,0,101.3415
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.925,29.0257,0,0,0,114.5959,27.28469,0.1243932,0,0,0,29.0257
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,76.82235,27.57441,0,-1,0,27.57441,0,0,49.24794,56.93018,0,29.0257,27.57441,0,0,321.925,29.0257,0,29.0257,-29.0257,84.00017,20,0.1243932,84.50459,0,0,29.0257
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,27.84809,0,0,-1,0,0,0,0,27.84809,30.6329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243932,30.6329,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,14.77582,0,0,-1,0,0,0,0,14.77582,16.2534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243932,16.2534,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,57.12103,0,0,-1,0,0,0,0,57.12103,62.83313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243932,62.83313,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,52.03727,0,0,-1,0,0,0,0,52.03727,57.241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243932,57.241,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,29.19165,29.19165,81,0,22.761,29.19165,0,0,0,0,0,0,0,51.80835,49.21793,354.1758,0,49.21793,0,49.21793,130.6924,31.11717,0.1245386,32.11082,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,39.76539,39.76539,81,0,22.761,39.76539,2.967145,7.105427E-15,0,0,1.179897,0,0,41.23461,39.17288,304.9579,44.29613,40.35278,0,40.35278,168.9744,40.23192,0.1246571,43.74193,0.9439176,81,45.47603
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,59.7544,59.7544,81,0,22.761,59.7544,32.81011,0,0,0,19.60549,0,0,21.2456,20.18332,264.6051,80.61363,39.7888,0,39.7888,206.7214,49.21928,0.1247646,65.72984,15.68439,81,100.2191
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,50.44456,50.44456,81,0,22.761,50.44456,69.32986,0,0,0,34.97314,0,0,30.55544,29.02767,224.8163,116.4236,64.00082,0,64.00082,267.4379,63.67556,0.1249209,55.48901,27.97852,81,151.3967
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,51.11748,51.11748,0,-1,0,51.11748,101.1544,7.105427E-15,0,0,51.70758,53.80788,51.11748,0,0,160.8155,174.0243,0,2.1003,-2.1003,265.224,63.14844,0.1249209,56.22923,41.36606,0,225.7319
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,38.53823,38.53823,0,-1,0,38.53823,209.3801,0,0,0,80.69138,40.56656,38.53823,0,0,163.1492,171.924,40.12482,0,40.12482,303.2897,72.21169,0.1248348,42.39205,64.55311,0,252.6154
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,138.869,68.7,0,-1,0,68.7,122.2589,0,70.16899,84.05589,83.99187,72.31579,68.7,0,0,123.0243,208.0363,11.67607,0,11.67607,314.3666,74.84904,0.1248098,152.7559,67.19349,0,292.0282
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,-1,0,0,0,0,0,0,84.58492,0,0,0,0,111.3483,218.5448,84.58492,0,84.58492,394.6109,93.95479,0.1246288,0,67.66794,0,303.1297
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,-1,0,0,0,32.23698,0,0,59.00031,0,0,0,0,26.76333,294.6712,26.76333,0,26.76333,420.0009,100,0.1245716,0,47.20025,0,353.6715
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,52.95606,52.95606,0,-1,0,52.95606,136.908,16.75784,0,0,72.50107,55.74323,52.95606,0,0,0,318.7582,0,0,0,420.0009,100,0.1245716,58.25167,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,11.9221,11.9221,0,0,0,11.9221,432.2696,38.98602,0,0,51.53559,12.54958,11.9221,0,0,0,318.7582,0,0,0,420.0009,100,0.1245716,13.11431,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,116.1758,116.1758,75.97879,0,21.49063,116.1758,36.42123,0,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1245716,127.7934,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,4.870581,4.870581,0,0,0,4.870581,490.6649,18.7713,0,0,23.89823,5.126927,4.870581,0,0,0,318.7582,0,0,0,420.0009,100,0.1245716,5.357639,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,128.7724,128.7724,81,0,22.761,128.7724,2.877516,0,0,0,3.705446,50.28672,47.77239,0,0,0,318.7582,0,46.58128,-46.58128,370.8999,88.30931,0.1245716,141.6496,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,102.4981,68.7,0,-1,0,68.7,0,0,33.7981,44.0479,0,72.31579,68.7,0,0,51.75698,272.1769,0,72.31579,-72.31579,294.6723,70.15993,0.1245716,112.7479,0,0,272.1769
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,3.27962,3.27962,0,-1,0,3.27962,0,0,4.440892E-16,0,0,3.452231,3.27962,0,0,132.1078,199.8612,0,3.452231,-3.452231,291.0334,69.29352,0.1245716,3.607582,0,0,199.8612
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,53.74096,53.74096,0,-1,0,53.74096,0,0,7.105427E-15,0,0,56.56944,53.74096,0,0,135.9437,196.4089,0,56.56944,-56.56944,231.4039,55.09607,0.1245716,59.11506,0,0,196.4089
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,39.10756,39.10756,0,-1,0,39.10756,0,0,0,0,0,41.16586,39.10756,0,0,198.7986,139.8395,0,41.16586,-41.16586,188.0113,44.76451,0.1245716,43.01832,0,0,139.8395
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,50.39384,50.39384,0,-1,0,50.39384,0,0,7.105427E-15,0,0,53.04615,50.39384,0,0,244.5384,98.67364,0,53.04615,-53.04615,132.0958,31.45131,0.1245716,55.43323,0,0,98.67364
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,25.38327,25.38327,0,-1,0,25.38327,0,0,3.552714E-15,0,0,26.71923,25.38327,0,0,303.4786,45.62749,0,26.71923,-26.71923,103.9312,24.74548,0.1245716,27.9216,0,0,45.62749
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,81.7585,17.96284,0,-1,0,17.96284,0,0,63.79566,71.97151,0,18.90825,17.96284,0,0,333.1666,18.90825,0,18.90825,-18.90825,84.00017,20,0.1245716,89.93435,0,0,18.90825
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,23.81317,0,0,-1,0,0,0,0,23.81317,26.19448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245716,26.19448,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,9.562957,0,0,-1,0,0,0,0,9.562957,10.51925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245716,10.51925,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,61.44342,0,0,-1,0,0,0,0,61.44342,67.58776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245716,67.58776,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245716,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,54.571,54.571,81,0,22.761,54.571,1.066732,0,0,0,0.5821263,0,0,26.429,25.10755,354.1758,0,25.68967,0,25.68967,108.3715,25.80269,0.1246467,60.0281,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,1.214418,1.214418,73.5302,0,20.87114,1.214418,1769.208,0,0,0,21.48558,0,0,72.31579,68.7,328.4861,23.12071,90.18558,0,90.18558,193.9291,46.1735,0.1247106,1.33586,17.18846,81,44.60629
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,72.85635,72.85635,81,0,22.761,72.85635,48.09957,0,0,0,35.0436,0,0,8.143643,7.736462,238.3006,104.2877,42.78006,0,42.78006,234.5138,55.83651,0.1248185,80.14199,28.03488,81,139.3313
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,195.5205,142.7898,58.74482,0,58.74482,290.244,69.10558,0.1246933,0,46.99585,0,201.5346
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.559643,1.559643,0,-1,0,1.559643,5385.146,0,0,0,83.98906,1.64173,1.559643,0,0,136.7757,195.6601,82.34733,0,82.34733,368.3656,87.70591,0.1245182,1.715607,67.19125,0,279.6492
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,136.942,68.7,0,-1,0,68.7,118.5024,0,68.24201,81.93621,81.41115,72.31579,68.7,0,0,54.42835,269.7727,9.095363,0,9.095363,376.9942,89.76034,0.1244989,150.6362,65.12892,0,351.1839
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,-1,0,0,0,42.20765,0,0,87.54064,0,0,0,0,45.33299,277.9585,45.33299,0,45.33299,420.0009,100,0.1244028,0,70.03252,0,365.4992
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,-1,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1244028,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,40.29054,40.29054,0,-1,0,40.29054,195.7175,36.44453,0,0,78.85563,42.41109,40.29054,0,0,0,318.7582,0,0,0,420.0009,100,0.1244028,44.3196,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,117.6142,117.6142,48.91418,0,14.64329,117.6142,64.26211,3.26556,0,0,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1244028,129.3756,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,76.34334,76.34334,28.28705,0,9.424623,76.34334,66.26062,0,0,0,50.58557,50.58557,48.05629,0,0,0,318.7582,0,0,0,420.0009,100,0.1244028,83.97767,40.46845,81,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,43.3747,43.3747,0,0,0,43.3747,54.07339,0,0,0,23.45417,45.65758,43.3747,0,0,0,318.7582,0,22.20341,-22.20341,396.5964,94.42752,0.1244028,47.71217,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0,0,0,3.684105,0,0,0,0,24.67045,296.5548,3.684105,0,3.684105,400.0914,95.25967,0.124395,0,2.947284,0,300.2389
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.98635,299.8705,0,0,0,400.0914,95.25967,0.124395,0,0,0,299.8705
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,37.10184,37.10184,0,-1,0,37.10184,0,0,7.105427E-15,0,0,39.05457,37.10184,0,0,20.98635,299.8705,0,39.05457,-39.05457,358.9243,85.458,0.124395,40.81202,0,0,299.8705
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.38031,260.8159,0,0,0,358.9243,85.458,0.124395,0,0,0,260.8159
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,41.49318,41.49318,0,-1,0,41.49318,0,0,7.105427E-15,0,0,43.67702,41.49318,0,0,64.38031,260.8159,0,43.67702,-43.67702,312.8847,74.49621,0.124395,45.64249,0,0,260.8159
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.9103,217.1389,0,0,0,312.8847,74.49621,0.124395,0,0,0,217.1389
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,88.62368,68.7,0,-1,0,68.7,0,0,19.92368,28.78605,0,72.31579,68.7,0,0,112.9103,217.1389,0,72.31579,-72.31579,236.6572,56.34683,0.124395,97.48605,0,0,217.1389
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,60.87976,60.87976,0,-1,0,60.87976,0,0,7.105427E-15,0,0,64.08396,60.87976,0,0,193.2612,144.8231,0,64.08396,-64.08396,169.1067,40.26343,0.124395,66.96774,0,0,144.8231
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.4656,80.73917,0,0,0,169.1067,40.26343,0.124395,0,0,0,80.73917
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,72.18794,68.7,0,-1,0,68.7,0,0,3.487945,10.70674,0,72.31579,68.7,0,0,264.4656,80.73917,0,72.31579,-72.31579,92.8792,22.11405,0.124395,79.40674,0,0,80.73917
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.8165,8.423383,0,0,0,92.8792,22.11405,0.124395,0,0,0,8.423383
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,78.72671,78.72671,81,0,22.761,78.72671,0,0,0,0,0,0,0,2.273293,2.159629,344.8165,8.423383,2.159629,0,2.159629,94.92799,22.60186,0.1244013,86.59938,0,81,8.423383
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,7.311685,7.311685,79.62747,0,22.41375,7.311685,5.259702,0,0,0,0.3845728,0,0,72.31579,68.7,342.6569,10.36705,69.08457,0,69.08457,160.4674,38.20644,0.124539,8.042853,0.3076583,81,10.75162
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,90.65042,90.65042,81,0,22.761,90.65042,26.98203,0,0,0,24.45932,10.15833,9.650418,0,0,273.5723,72.54317,14.30099,0,14.30099,174.0345,41.4367,0.1245737,99.71546,19.56746,81,97.00249
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,106.508,106.508,81,0,22.761,106.508,49.0415,0,0,0,52.23315,26.85057,25.50805,0,0,259.2713,85.41405,25.38257,0,25.38257,198.1145,47.17003,0.1246352,117.1589,41.78652,81,137.6472
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,33.75854,33.75854,0,-1,0,33.75854,221.2123,0,0,0,74.67806,35.53531,33.75854,0,0,233.8887,108.2584,39.14275,0,39.14275,235.2486,56.01146,0.1245523,37.1344,59.74245,0,182.9364
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,114.3429,68.7,0,-1,0,68.7,142.2259,0,45.64291,57.0772,97.7092,72.31579,68.7,0,0,194.746,143.4868,25.39341,0,25.39341,259.3389,61.74723,0.1244986,125.7772,78.16736,0,241.196
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,112.0362,68.7,0,-1,0,68.7,149.4191,0,43.3362,54.53983,102.6509,72.31579,68.7,0,0,169.3526,166.3409,30.33515,0,30.33515,288.1173,68.59923,0.1244345,123.2398,82.12075,0,268.9919
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,54.02246,54.02246,0,-1,0,54.02246,208.1441,0,0,0,112.4446,56.86575,54.02246,0,0,139.0174,193.6425,55.57882,0,55.57882,340.844,81.15318,0.1243172,59.42471,89.95565,0,306.0871
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,23.9468,23.9468,0,-1,0,23.9468,443.379,0,0,0,106.1751,25.20716,23.9468,0,0,83.43861,243.6635,80.96793,0,80.96793,417.657,99.44193,0.1241467,26.34148,84.94006,0,349.8386
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,137.4288,68.7,0,-1,0,68.7,122.3683,9.280522,68.72879,82.47167,84.06699,72.31579,68.7,0,0,2.470685,316.5346,2.470685,0,2.470685,420.0009,100,0.1241415,151.1717,67.2536,0,400.6016
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,84.59384,84.59384,20.25,0,7.39125,84.59384,82.72791,2.25236,0,0,69.98272,67.73036,64.34384,0,0,0,318.7582,0,0,0,420.0009,100,0.1241415,93.05323,55.98618,81,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,68.47693,68.47693,25.7131,0,8.773415,68.47693,65.73682,0,0,0,45.01456,45.01456,42.76383,0,0,0,318.7582,0,0,0,420.0009,100,0.1241415,75.32462,36.01165,81,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,6.894692,6.894692,0,0,0,6.894692,351.8169,16.99912,0,0,24.25669,7.25757,6.894692,0,0,0,318.7582,0,0,0,420.0009,100,0.1241415,7.584161,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,107.8383,107.8383,81,0,22.761,107.8383,3.246558,0,0,0,3.501032,28.2508,26.83826,0,0,0,318.7582,0,24.74977,-24.74977,393.9123,93.78845,0.1241415,118.6221,2.800826,81,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,18.11154,18.11154,0,-1,0,18.11154,0,0,3.552714E-15,0,0,19.06478,18.11154,0,0,27.49975,294.0085,0,19.06478,-19.06478,373.8163,89.00369,0.1241415,19.9227,0,0,294.0085
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.68283,274.9437,0,0,0,373.8163,89.00369,0.1241415,0,0,0,274.9437
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,113.1695,68.7,0,-1,0,68.7,0,0,44.46954,55.78649,0,72.31579,68.7,0,0,48.68283,274.9437,0,72.31579,-72.31579,297.5887,70.85432,0.1241415,124.4865,0,0,274.9437
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,16.31669,16.31669,0,-1,0,16.31669,0,0,3.552714E-15,0,0,17.17546,16.31669,0,0,129.0337,202.6279,0,17.17546,-17.17546,279.4842,66.54372,0.1241415,17.94836,0,0,202.6279
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.1176,185.4524,0,0,0,279.4842,66.54372,0.1241415,0,0,0,185.4524
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,50.65107,50.65107,0,-1,0,50.65107,0,0,7.105427E-15,0,0,53.31692,50.65107,0,0,148.1176,185.4524,0,53.31692,-53.31692,223.2832,53.16256,0.1241415,55.71618,0,0,185.4524
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.3586,132.1355,0,0,0,223.2832,53.16256,0.1241415,0,0,0,132.1355
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,33.73066,33.73066,0,-1,0,33.73066,0,0,7.105427E-15,0,0,35.50596,33.73066,0,0,207.3586,132.1355,0,35.50596,-35.50596,185.8566,44.2515,0.1241415,37.10373,0,0,132.1355
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,33.00506,33.00506,0,-1,0,33.00506,0,0,0,0,0,34.74217,33.00506,0,0,246.8096,96.62954,0,34.74217,-34.74217,149.2352,35.53212,0.1241415,36.30557,0,0,96.62954
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,41.37755,41.37755,0,-1,0,41.37755,0,0,7.105427E-15,0,0,43.55532,41.37755,0,0,285.412,61.88737,0,43.55532,-43.55532,103.3238,24.60087,0.1241415,45.51531,0,0,61.88737
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,66.13145,66.13145,81,0,22.761,66.13145,0,0,0,0,0,0,0,14.86854,14.12512,333.8069,18.33205,14.12512,0,14.12512,116.7241,27.7914,0.1241826,72.74461,0,81,18.33205
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,319.6817,31.04465,69.10722,0,69.10722,182.285,43.4011,0.124285,0,0.3257717,81,31.45187
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,77.45516,77.45516,81,0,22.761,77.45516,31.24142,0,0,0,24.19809,0,0,3.544838,3.367596,250.5745,93.24115,27.56569,0,27.56569,208.4361,49.62754,0.1243532,85.20068,19.35847,81,117.4392
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,70.61704,70.61704,81,0,22.761,70.61704,60.0053,0,0,0,42.37397,0,0,10.38296,9.86381,223.0089,118.0503,52.23778,0,52.23778,257.9932,61.42683,0.1244839,77.67875,33.89918,81,160.4242
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,61.08339,61.08339,0,-1,0,61.08339,117.5346,0,0,0,71.79411,64.2983,61.08339,0,0,170.7711,165.0643,7.495803,0,7.495803,265.1043,63.11995,0.1244681,67.19173,57.43529,0,236.8584
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,34.577,34.577,0,-1,0,34.577,249.9892,0,0,0,86.43877,36.39684,34.577,0,0,163.2753,171.8105,50.04193,0,50.04193,312.5783,74.42325,0.124363,38.0347,69.15102,0,258.2493
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,28.59875,28.59875,0,-1,0,28.59875,286.851,0,0,0,82.03577,30.10394,28.59875,0,0,113.2333,216.8482,51.93183,0,51.93183,361.8451,86.15343,0.1242541,31.45862,65.62862,0,298.884
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,41.29845,41.29845,0,-1,0,41.29845,255.0009,0.5378543,0,0,105.3114,43.47205,41.29845,0,0,61.30151,263.5869,61.30151,0,61.30151,420.0009,100,0.1241259,45.4283,84.24913,0,368.8983
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,39.04814,39.04814,0,-1,0,39.04814,248.9836,56.12015,0,0,97.22346,41.10331,39.04814,0,0,0,318.7582,0,0,0,420.0009,100,0.1241259,42.95296,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,79.21106,68.7,0,-1,0,68.7,133.4606,19.37162,10.51106,18.43217,91.68741,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1241259,87.13217,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,97.29888,97.29888,38.36207,0,11.9736,97.29888,63.76101,0,0,0,62.03875,62.03875,58.93681,0,0,0,318.7582,0,0,0,420.0009,100,0.1241259,107.0288,49.631,81,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,55.82454,55.82454,0,0,0,55.82454,77.69427,0,0,0,43.37247,58.76267,55.82454,0,0,0,318.7582,0,15.3902,-15.3902,403.7781,96.13746,0.1241259,61.40699,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,114.423,114.423,81,0,22.761,114.423,20.33913,0,0,0,23.27264,35.18209,33.42299,0,0,17.10022,303.368,0,11.90945,-11.90945,391.2245,93.1485,0.1241259,125.8653,18.61811,81,326.6407
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,3.342658,3.342658,0,0,0,3.342658,114.933,0,0,0,3.841818,3.518587,3.342658,0,0,30.33294,291.4586,0.3232307,0,0.3232307,391.5311,93.22151,0.1241252,3.676924,3.073455,0,295.3004
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,91.45976,68.7,0,-1,0,68.7,0,0,22.75976,31.90574,0,72.31579,68.7,0,0,30.00971,291.7495,0,72.31579,-72.31579,315.3036,75.07214,0.1241252,100.6057,0,0,291.7495
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,17.34971,17.34971,0,-1,0,17.34971,0,0,0,0,0,18.26285,17.34971,0,0,110.3606,219.4337,0,18.26285,-18.26285,296.0529,70.48863,0.1241252,19.08468,0,0,219.4337
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,21.03633,21.03633,0,-1,0,21.03633,0,0,3.552714E-15,0,0,22.1435,21.03633,0,0,130.6526,201.1709,0,22.1435,-22.1435,272.7116,64.9312,0.1241252,23.13996,0,0,201.1709
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,99.5969,68.7,0,-1,0,68.7,0,0,30.8969,40.85659,0,72.31579,68.7,0,0,155.2565,179.0273,0,72.31579,-72.31579,196.484,46.78182,0.1241252,109.5566,0,0,179.0273
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,74.25533,68.7,0,-1,0,68.7,0,0,5.555331,12.98086,0,72.31579,68.7,0,0,235.6074,106.7116,0,72.31579,-72.31579,120.2565,28.63244,0.1241252,81.68086,0,0,106.7116
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,113.2117,32.67598,0,-1,0,32.67598,0,0,80.53574,91.85692,0,34.39577,32.67598,0,0,315.9583,34.39577,0,34.39577,-34.39577,84.00017,20,0.1241252,124.5329,0,0,34.39577
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,117.6706,0,0,-1,0,0,0,0,117.6706,129.4377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241252,129.4377,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241252,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,54.3185,0,0,-1,0,0,0,0,54.3185,59.75035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241252,59.75035,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,91.98631,0,0,-1,0,0,0,0,91.98631,101.1849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1241252,101.1849,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,17.23798,17.23798,81,0,22.761,17.23798,0,0,0,0,0,0,0,63.76202,60.57391,354.1758,0,60.57391,0,60.57391,141.4656,33.68222,0.124286,18.96178,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,66.10796,66.10796,81,0,22.761,66.10796,3.713945,0,0,0,2.455214,0,0,14.89204,14.14744,293.6019,54.51652,16.60265,0,16.60265,157.2163,37.43237,0.1243327,72.71876,1.964171,81,56.97174
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,41.44759,41.44759,81,0,22.761,41.44759,31.58939,0,0,0,13.09304,0,0,39.55241,37.57479,276.9992,69.45891,50.66783,0,50.66783,205.284,48.87705,0.1244725,45.59234,10.47443,81,82.55195
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,87.25582,87.25582,81,0,22.761,87.25582,25.26225,0,0,0,22.04279,6.585078,6.255824,0,0,226.3314,115.06,15.45771,0,15.45771,219.9485,52.36858,0.1245095,95.98141,17.63423,81,137.1027
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,33.0667,33.0667,0,-1,0,33.0667,83.2344,0,0,0,27.52287,34.80705,33.0667,0,0,210.8737,128.9719,0,7.284184,-7.284184,212.2703,50.54044,0.1245095,36.37337,22.01829,0,156.4948
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,34.30276,34.30276,0,-1,0,34.30276,103.3013,7.105427E-15,0,0,35.43519,36.10817,34.30276,0,0,218.9672,121.6877,0,0.6729748,-0.6729748,211.5609,50.37154,0.1245095,37.73304,28.34815,0,157.1229
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,50.72018,50.72018,0,-1,0,50.72018,130.5829,0,0,0,66.2319,53.38966,50.72018,0,0,219.715,121.0147,12.84224,0,12.84224,223.7441,53.2723,0.1244826,55.7922,52.98552,0,187.2466
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,-1,0,0,0,0,0,0,81.23833,0,0,0,0,206.8728,132.5728,81.23833,0,81.23833,300.8136,71.62214,0.124313,0,64.99067,0,213.8111
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,35.17758,35.17758,0,-1,0,35.17758,215.8425,0,0,0,75.92818,37.02903,35.17758,0,0,125.6344,205.6873,38.89914,0,38.89914,337.7165,80.40854,0.124232,38.69534,60.74254,0,281.6154
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,39.61811,39.61811,0,-1,0,39.61811,211.9344,0,0,0,83.96441,41.70327,39.61811,0,0,86.73528,240.6965,42.26114,0,42.26114,377.809,89.95434,0.124144,43.57991,67.17153,0,324.6609
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,26.81534,0,0,71.28947,0,0,0,0,44.47413,278.7315,44.47413,0,44.47413,420.0009,100,0.1240516,0,57.03158,0,350.021
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,96.04598,96.04598,64.65167,0,18.62487,96.04598,34.40711,7.105427E-15,0,0,33.04664,33.04664,31.39431,0,0,0,318.7582,0,0,0,420.0009,100,0.1240516,105.6506,26.43731,81,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,18.88064,18.88064,0,0,0,18.88064,96.96621,0,0,0,18.30784,19.87436,18.88064,0,0,0,318.7582,0,1.566516,-1.566516,418.3496,99.60684,0.1240516,20.7687,14.64627,0,337.0661
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,117.7328,117.7328,81,0,22.761,117.7328,2.284459,0,0,0,2.689558,38.66614,36.73283,0,0,1.740574,317.1917,0,35.97658,-35.97658,380.4269,90.57766,0.1240516,129.5061,2.151646,81,319.8813
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.71455,281.2151,0,0,0,380.4269,90.57766,0.1240516,0,0,0,281.2151
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.71455,281.2151,0,0,0,380.4269,90.57766,0.1240516,0,0,0,281.2151
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,65.07275,65.07275,0,-1,0,65.07275,0,0,1.421085E-14,2.880019,0,68.49763,65.07275,0,0,41.71455,281.2151,0,68.49763,-68.49763,308.2241,73.38654,0.1240516,71.58002,0,0,281.2151
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,23.11156,23.11156,0,-1,0,23.11156,0,0,3.552714E-15,0,0,24.32796,23.11156,0,0,117.823,212.7175,0,24.32796,-24.32796,282.5802,67.28086,0.1240516,25.42272,0,0,212.7175
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,18.76357,18.76357,0,-1,0,18.76357,0,0,0,0,0,19.75113,18.76357,0,0,144.8541,188.3895,0,19.75113,-19.75113,261.7607,62.32384,0.1240516,20.63993,0,0,188.3895
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,12.01129,12.01129,0,-1,0,12.01129,0,0,1.776357E-15,0,0,12.64346,12.01129,0,0,166.7998,168.6384,0,12.64346,-12.64346,248.4333,59.15067,0.1240516,13.21242,0,0,168.6384
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,52.42765,52.42765,0,-1,0,52.42765,0,0,7.105427E-15,0,0,55.187,52.42765,0,0,180.8481,155.9949,0,55.187,-55.187,190.2611,45.30017,0.1240516,57.67041,0,0,155.9949
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,43.86916,43.86916,0,-1,0,43.86916,0,0,0,0,0,46.17806,43.86916,0,0,242.167,100.808,0,46.17806,-46.17806,141.5851,33.71068,0.1240516,48.25607,0,0,100.808
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,70.40279,51.89841,0,-1,0,51.89841,0,0,18.50438,25.54466,0,54.6299,51.89841,0,0,293.4759,54.6299,0,54.6299,-54.6299,84.00017,20,0.1240516,77.44307,0,0,54.6299
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,74.66917,0,0,-1,0,0,0,0,74.66917,82.13609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240516,82.13609,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240516,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,75.71584,75.71584,81,0,22.761,75.71584,0.7591574,0,0,2.178216,0.5748024,0,0,5.284156,5.019948,354.1758,0,5.594751,0,5.594751,89.30782,21.26372,0.1240674,83.28743,0.4598419,81,0.5748024
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,4.455125,4.455125,76.77091,0,21.69104,4.455125,29.19474,0,0,0,1.300662,0,0,72.31579,68.7,348.5811,5.035276,70.00066,0,70.00066,155.7163,37.07523,0.1241878,4.900638,1.04053,81,6.335938
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,76.47483,76.47483,81,0,22.761,76.47483,6.253198,0,0,0,4.782123,0,0,4.525166,4.298908,278.5804,68.03587,9.08103,0,9.08103,164.3313,39.12642,0.1242116,84.12231,3.825698,81,72.81799
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,130.6084,68.7,0,-1,0,68.7,6.349695,0,61.90845,74.96929,4.362241,72.31579,68.7,0,0,269.4994,76.2088,0,67.95355,-67.95355,92.70197,22.07185,0.1242116,143.6693,3.489793,0,80.57104
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,129.3402,15.181,0,-1,0,15.181,50.88431,0,114.1592,132.9641,7.724746,15.98,15.181,0,0,345.0033,8.25525,0,8.25525,-8.25525,84.00017,20,0.1242116,142.2742,6.179797,0,15.98
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,63.65883,19.13366,0,-1,0,19.13366,105.2632,0,44.52517,66.19798,20.1407,20.1407,19.13366,0,0,354.1758,0,0,0,0,84.00017,20,0.1242116,70.02471,16.11256,0,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,65.49567,21.82861,0,-1,0,21.82861,105.2632,0,43.66706,67.67951,22.97748,22.97748,21.82861,0,0,354.1758,0,0,0,0,84.00017,20,0.1242116,72.04523,18.38198,0,22.97748
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,125.9338,15.59316,0,-1,0,15.59316,105.2632,0,110.3407,135.4086,16.41385,16.41385,15.59316,0,0,354.1758,0,0,0,0,84.00017,20,0.1242116,138.5272,13.13108,0,16.41385
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,63.04983,7.258409,0,-1,0,7.258409,105.2632,0,55.79142,67.90313,7.64043,7.64043,7.258409,0,0,354.1758,0,0,0,0,84.00017,20,0.1242116,69.35481,6.112344,0,7.64043
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,55.36337,55.36337,81,0,22.761,55.36337,21.94385,0,0,0,12.14885,0,0,25.63663,24.3548,354.1758,0,36.50365,0,36.50365,118.6306,28.24532,0.1243104,60.89971,9.719083,81,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,45.25143,45.25143,81,0,22.761,45.25143,4.64559,0,0,0,2.102196,0,0,35.74857,33.96115,317.6721,32.85329,36.06334,0,36.06334,152.8433,36.39118,0.1244127,49.77657,1.681757,81,34.95548
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,72.31579,0,20.56389,0,0,0,0,0,0.2848193,0,0,72.31579,68.7,281.6088,65.3103,68.98482,0,68.98482,218.288,51.97323,0.1245137,0,0.2278555,81,65.59512
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,51.03941,51.03941,81,0,22.761,51.03941,7.922639,0,0,0,4.043668,0,0,29.96059,28.46256,212.624,127.3966,32.50623,0,32.50623,249.1261,59.31562,0.1246046,56.14335,3.234935,81,131.4403
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,184.8888,68.7,0,-1,0,68.7,0,0,116.1888,134.6776,0,72.31579,68.7,0,0,180.1178,156.6522,0,72.31579,-72.31579,172.8986,41.16625,0.1246046,203.3777,0,0,156.6522
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,61.79519,61.79519,0,-1,0,61.79519,0,0,1.421085E-14,0,0,65.04757,61.79519,0,0,260.4686,84.33645,0,65.04757,-65.04757,104.3324,24.84101,0.1246046,67.97471,0,0,84.33645
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,132.3091,18.32444,0,-1,0,18.32444,0,0,113.9847,127.2156,0,19.28888,18.32444,0,0,332.7437,19.28888,0,19.28888,-19.28888,84.00017,20,0.1246046,145.54,0,0,19.28888
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,70.30925,0,0,-1,0,0,0,0,70.30925,77.34017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246046,77.34017,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,77.39614,0,0,-1,0,0,0,0,77.39614,85.13576,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246046,85.13576,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,60.91191,0,0,-1,0,0,0,0,60.91191,67.0031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246046,67.0031,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,53.9679,0,0,-1,0,0,0,0,53.9679,59.36469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246046,59.36469,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,17.22749,0,0,-1,0,0,0,0,17.22749,18.95024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246046,18.95024,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,57.96632,0,0,-1,0,0,0,0,57.96632,63.76295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246046,63.76295,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,51.2872,0,0,-1,0,0,0,0,51.2872,56.41592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246046,56.41592,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,123.7163,81,81,0,22.761,81,0,0,42.71632,55.08795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246046,136.088,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,21.42826,21.42826,81,0,22.761,21.42826,4.395995,0,0,0,0.9419855,0,0,59.57174,56.59315,354.1758,0,57.53513,0,57.53513,138.5828,32.99583,0.1247682,23.57109,0.7535884,81,0.9419855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,71.34628,71.34628,81,0,22.761,71.34628,3.069701,0,0,0,2.190117,0,0,9.653728,9.171041,296.6407,51.78162,11.36116,0,11.36116,149.3609,35.56205,0.1247995,78.4809,1.752094,81,53.97174
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,109.9369,109.9369,81,0,22.761,109.9369,14.96118,0,0,0,16.44785,30.45984,28.93685,0,0,285.2795,62.00666,0,14.01199,-14.01199,134.591,32.04541,0.1247995,120.9305,13.15828,81,78.45451
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,45.75081,45.75081,0,-1,0,45.75081,56.91751,0,0,0,26.04022,48.15874,45.75081,0,0,300.8484,47.99467,0,22.11852,-22.11852,111.276,26.49424,0.1247995,50.32589,20.83218,0,74.0349
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,91.23889,42.78111,0,-1,0,42.78111,44.77817,0,48.45778,72.14069,19.1566,45.03275,42.78111,0,0,325.4245,25.87615,0,25.87615,-25.87615,84.00017,20,0.1247995,100.3628,15.32528,0,45.03275
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,70.59297,22.68823,0,-1,0,22.68823,105.2632,0,47.90474,73.11462,23.88234,23.88234,22.68823,0,0,354.1758,0,0,0,0,84.00017,20,0.1247995,77.65227,19.10588,0,23.88234
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,4.933305,4.933305,0,-1,0,4.933305,435.5275,0,0,1.344315,21.4859,5.192953,4.933305,0,0,354.1758,0,16.29295,0,16.29295,99.45702,23.68019,0.1247657,5.426636,17.18872,0,21.4859
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,46.65026,46.65026,0,-1,0,46.65026,80.6794,0,7.105427E-15,30.23375,37.63715,49.10553,46.65026,0,0,337.8829,14.66365,0,11.46839,-11.46839,87.36827,20.80193,0.1247657,51.31528,30.10972,0,52.3008
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,9.6117,9.6117,0,-1,0,9.6117,107.0715,0,0,5.582004,10.29139,10.11758,9.6117,0,0,350.6255,3.195266,0.1738089,0,0.1738089,87.53316,20.84119,0.1247653,10.57287,8.23311,0,13.48665
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,16.26565,16.26565,81,0,22.761,16.26565,119.3088,0,0,0,19.40635,0,0,64.73434,61.49763,350.4517,3.351694,80.90398,0,80.90398,164.2854,39.1155,0.1248814,17.89222,15.52508,81,22.75805
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,58.14544,58.14544,81,0,22.761,58.14544,46.65314,0,0,0,27.12667,0,0,22.85456,21.71184,269.5477,76.16528,48.83851,0,48.83851,210.6177,50.14697,0.1250071,63.95998,21.70134,81,103.2919
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,85.89001,85.89001,81,0,22.761,85.89001,13.52916,0,0,0,11.6202,5.147381,4.890012,0,0,220.7092,120.1199,6.47282,0,6.47282,216.7583,51.60903,0.1250224,94.47901,9.296161,81,131.7401
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,54.5104,54.5104,81,0,22.761,54.5104,6.657534,0,0,0,3.629048,0,0,26.4896,25.16512,214.2364,125.9455,28.79417,0,28.79417,244.0749,58.11296,0.1251023,59.96143,2.903239,81,129.5745
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,89.21672,68.7,0,-1,0,68.7,0,0,20.51672,29.43839,0,72.31579,68.7,0,0,185.4422,151.8602,0,72.31579,-72.31579,167.8474,39.96358,0.1251023,98.13839,0,0,151.8602
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,58.28809,58.28809,0,-1,0,58.28809,0,0,7.105427E-15,0,0,61.35588,58.28809,0,0,265.7931,79.54444,0,61.35588,-61.35588,103.1726,24.56485,0.1251023,64.1169,0,0,79.54444
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,78.4921,17.27913,0,-1,0,17.27913,0,0,61.21298,69.06219,0,18.18855,17.27913,0,0,333.9663,18.18855,0,18.18855,-18.18855,84.00017,20,0.1251023,86.34132,0,0,18.18855
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,83.85325,0,0,-1,0,0,0,0,83.85325,92.23857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251023,92.23857,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,6.482506,0,0,-1,0,0,0,0,6.482506,7.130757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251023,7.130757,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,69.89944,0,0,-1,0,0,0,0,69.89944,76.88937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251023,76.88937,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,39.82915,0,0,-1,0,0,0,0,39.82915,43.81207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251023,43.81207,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,77.34479,0,0,-1,0,0,0,0,77.34479,85.07927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251023,85.07927,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,60.39984,0,0,-1,0,0,0,0,60.39984,66.43983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251023,66.43983,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,13.70413,0,0,-1,0,0,0,0,13.70413,15.07454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251023,15.07454,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,32.13598,32.13598,81,0,22.761,32.13598,0,0,0,0,0,0,0,48.86402,46.42082,354.1758,0,46.42082,0,46.42082,128.0388,30.48537,0.1252338,35.34958,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,56.13037,56.13037,81,0,22.761,56.13037,4.172999,0,0,0,2.34232,0,0,24.86963,23.62615,307.755,41.77874,25.96847,0,25.96847,152.6747,36.35104,0.1253061,61.74341,1.873856,81,44.12106
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,77.34673,77.34673,81,0,22.761,77.34673,27.45946,0,0,0,21.23899,0,0,3.653269,3.470605,281.7865,65.15036,24.7096,0,24.7096,176.1163,41.93236,0.1253658,85.08141,16.99119,81,86.38935
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,114.2927,114.2927,81,0,22.761,114.2927,36.08808,0,0,0,41.24604,35.04493,33.29269,0,0,257.0769,87.389,6.201104,0,6.201104,181.9991,43.33304,0.1253804,125.722,32.99683,81,128.635
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,19.40453,19.40453,0,-1,0,19.40453,320.3042,0,0,0,62.15352,20.42582,19.40453,0,0,250.8758,92.96999,41.7277,0,41.7277,221.5855,52.75835,0.1252938,21.34498,49.72282,0,155.1235
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,-1,0,0,0,0,0,0,61.44508,0,0,0,0,209.1481,130.5249,61.44508,0,61.44508,279.8774,66.63735,0.1251664,0,49.15606,0,191.97
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,42.34081,42.34081,0,-1,0,42.34081,157.3875,0,0,0,66.63914,44.56927,42.34081,0,0,147.703,185.8255,22.06987,0,22.06987,300.8148,71.62241,0.1251208,46.57489,53.31131,0,252.4646
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,112.6816,68.7,0,-1,0,68.7,73.80528,0,43.98161,55.24977,50.70423,72.31579,68.7,0,0,125.6332,205.6884,0,21.61156,-21.61156,278.0342,66.19848,0.1251208,123.9498,40.56339,0,256.3926
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,71.26271,68.7,0,-1,0,68.7,66.99673,0,2.562708,9.688978,46.02675,72.31579,68.7,0,0,149.646,184.0768,0,26.28904,-26.28904,250.3231,59.60062,0.1251208,78.38898,36.8214,0,230.1036
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,23.14268,23.14268,0,-1,0,23.14268,112.9323,0,0,0,26.13555,24.36071,23.14268,0,0,178.856,157.7878,1.77484,0,1.77484,252.0069,60.00151,0.1251171,25.45694,20.90844,0,183.9233
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,95.12926,95.12926,81,0,22.761,95.12926,23.85098,0,0,0,22.68926,14.8729,14.12926,0,0,177.0812,159.3851,7.816358,0,7.816358,259.4221,61.76704,0.1251354,104.6422,18.15141,81,182.0744
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,165.3366,149.7,81,0,22.761,149.7,4.967318,0,15.6366,32.17026,7.436075,72.31579,68.7,0,0,169.2649,166.4199,0,64.87971,-64.87971,191.0329,45.48392,0.1251354,181.8703,5.94886,81,173.8559
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,72.31579,0,20.56389,0,0,0,0,0,5.043144,0,0,72.31579,68.7,241.3534,101.5401,73.74314,0,73.74314,260.9918,62.14077,0.1252247,0,4.034515,81,106.5833
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,42.05807,42.05807,81,0,22.761,42.05807,7.536109,0,0,0,3.169542,0,0,38.94193,36.99483,167.6103,167.909,40.16438,0,40.16438,299.095,71.21296,0.1253363,46.26388,2.535634,81,171.0785
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,114.1339,68.7,0,-1,0,68.7,0,0,45.43391,56.8473,0,72.31579,68.7,0,0,127.4459,204.0569,0,72.31579,-72.31579,222.8675,53.06358,0.1253363,125.5473,0,0,204.0569
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,143.0436,68.7,0,-1,0,68.7,0,0,74.34359,88.64795,0,72.31579,68.7,0,0,207.7968,131.7411,0,72.31579,-72.31579,146.64,34.91421,0.1253363,157.3479,0,0,131.7411
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,82.32878,56.45406,0,-1,0,56.45406,0,0,25.87472,34.1076,0,59.42533,56.45406,0,0,288.1477,59.42533,0,59.42533,-59.42533,84.00017,20,0.1253363,90.56166,0,0,59.42533
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,43.66861,0,0,-1,0,0,0,0,43.66861,48.03547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253363,48.03547,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,92.87426,0,0,-1,0,0,0,0,92.87426,102.1617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253363,102.1617,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253363,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,65.08253,0,0,-1,0,0,0,0,65.08253,71.59078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253363,71.59078,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,66.49224,0,0,-1,0,0,0,0,66.49224,73.14146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253363,73.14146,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,13.46281,0,0,-1,0,0,0,0,13.46281,14.80909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253363,14.80909,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,9.322881,0,0,-1,0,0,0,0,9.322881,10.25517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253363,10.25517,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,74.9047,74.9047,81,0,22.761,74.9047,0,0,0,1.395175,0,0,0,6.095295,5.79053,354.1758,0,5.79053,0,5.79053,89.49355,21.30795,0.1253526,82.39517,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,44.03313,44.03313,81,0,22.761,44.03313,4.661206,0,0,0,2.052475,0,0,36.96687,35.11853,348.3853,5.211477,37.171,0,37.171,124.7571,29.704,0.1254562,48.43644,1.64198,81,7.263952
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,80.58691,80.58691,81,0,22.761,80.58691,24.88565,0,0,0,20.05457,0,0,0.4130933,0.3924386,311.2143,38.66538,20.44701,0,20.44701,144.1548,34.3225,0.1255041,88.6456,16.04366,81,58.71995
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,81.39967,81.39967,81,0,22.761,81.39967,44.89786,0,0,0,36.54671,0.4207043,0.3996691,0,0,290.7673,57.06769,36.126,0,36.126,178.4269,42.48252,0.1255883,89.53963,29.23737,81,93.6144
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,66.38012,66.38012,0,-1,0,66.38012,64.83961,0,0,4.318129,43.04061,69.87381,66.38012,0,0,254.6413,89.58109,0,26.8332,-26.8332,150.1423,35.74809,0.1255883,73.01813,34.43249,0,132.6217
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,117.0868,68.7,0,-1,0,68.7,87.20595,0,48.38682,60.0955,59.91048,72.31579,68.7,0,0,284.4559,62.74789,0,12.40531,-12.40531,137.0659,32.63468,0.1255883,128.7955,47.92839,0,122.6584
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,60.67461,60.67461,0,-1,0,60.67461,162.2152,0,0,0.2161553,98.42343,63.86801,60.67461,0,0,298.2396,50.34259,34.55542,0,34.55542,169.8481,40.43994,0.1255169,66.74207,78.73875,0,148.766
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,-1,0,0,0,0,0,0,94.19576,0,0,0,0,263.6842,81.44247,94.19576,0,94.19576,259.21,61.71655,0.1253225,0,75.35661,0,175.6382
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,-1,0,0,0,0,0,0,88.26006,0,0,0,0,169.4884,166.2187,88.26006,0,88.26006,342.9409,81.65242,0.125141,0,70.60804,0,254.4787
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,45.69157,45.69157,0,-1,0,45.69157,192.4224,0,0,0,87.92079,48.09639,45.69157,0,0,81.22836,245.6527,39.8244,0,39.8244,380.7216,90.64782,0.1250592,50.26072,70.33663,0,333.5735
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,27.22716,0,0,68.6311,0,0,0,0,41.40395,281.4947,41.40395,0,41.40395,420.0009,100,0.1249743,0,54.90488,0,350.1258
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,46.58593,46.58593,0,0,0,46.58593,73.08892,0,0,0,34.04915,49.03782,46.58593,0,0,0,318.7582,0,14.98866,-14.98866,404.2014,96.23824,0.1249743,51.24452,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,30.74539,30.74539,0,0,0,30.74539,74.91549,0,3.552714E-15,0,23.03306,32.36357,30.74539,0,0,16.65407,303.7696,0,9.330509,-9.330509,394.3662,93.89652,0.1249743,33.81993,18.42645,0,326.8026
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,67.24297,67.24297,81,0,22.761,67.24297,5.725298,0,0,0,3.849861,0,0,13.75702,13.06917,27.02131,294.4391,16.91903,0,16.91903,410.417,97.71813,0.1250199,73.96728,3.079889,81,298.2889
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,128.0979,68.7,0,-1,0,68.7,0,0,59.39795,72.20774,0,72.31579,68.7,0,0,10.10227,309.6662,0,72.31579,-72.31579,334.1895,79.56876,0.1250199,140.9077,0,0,309.6662
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,42.06837,42.06837,0,-1,0,42.06837,0,0,7.105427E-15,0,0,44.28249,42.06837,0,0,90.45315,237.3504,0,44.28249,-44.28249,287.5116,68.45501,0.1250199,46.2752,0,0,237.3504
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,92.99877,68.7,0,-1,0,68.7,0,0,24.29877,33.59865,0,72.31579,68.7,0,0,139.6559,193.0679,0,72.31579,-72.31579,211.2841,50.30563,0.1250199,102.2986,0,0,193.0679
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,16.23463,16.23463,0,-1,0,16.23463,0,0,0,0,0,17.08908,16.23463,0,0,220.0068,120.7521,0,17.08908,-17.08908,193.2706,46.01672,0.1250199,17.85809,0,0,120.7521
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,50.97539,50.97539,0,-1,0,50.97539,0,0,7.105427E-15,0,0,53.65831,50.97539,0,0,238.9947,103.663,0,53.65831,-53.65831,136.7098,32.54988,0.1250199,56.07293,0,0,103.663
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,56.85921,47.50449,0,-1,0,47.50449,0,0,9.354728,15.04065,0,50.00472,47.50449,0,0,298.615,50.00472,0,50.00472,-50.00472,84.00017,20,0.1250199,62.54514,0,0,50.00472
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,50.90808,0,0,-1,0,0,0,0,50.90808,55.99889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250199,55.99889,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,53.35968,0,0,-1,0,0,0,0,53.35968,58.69565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250199,58.69565,0,0,0
