Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,82.48102,0,0,-1,0,0,0,0,82.48102,90.72912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250199,90.72912,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250199,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,39.67775,39.67775,81,0,22.761,39.67775,0,0,0,0,0,0,0,41.32225,39.25613,354.1758,0,39.25613,0,39.25613,121.2418,28.86704,0.1251298,43.64553,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,70.68176,70.68176,81,0,22.761,70.68176,3.079348,0,0,0,2.176537,0,0,10.31824,9.80233,314.9197,35.33052,11.97887,0,11.97887,132.606,31.57278,0.1251622,77.74993,1.74123,81,37.50706
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,35.03933,35.03933,81,0,22.761,35.03933,48.75128,0,0,0,17.08212,0,0,45.96067,43.66264,302.9408,46.1115,60.74476,0,60.74476,190.2335,45.2936,0.1253172,38.54326,13.6657,81,63.19362
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,58.02139,58.02139,81,0,22.761,58.02139,39.11389,0,0,0,22.69442,0,0,22.97861,21.82968,242.196,100.7818,44.5241,0,44.5241,232.4728,55.35055,0.1254307,63.82353,18.15554,81,123.4762
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,43.88088,43.88088,0,-1,0,43.88088,89.11507,0,0,0,39.10448,46.1904,43.88088,0,0,197.6719,140.8535,0,7.085926,-7.085926,225.0035,53.57217,0.1254307,48.26897,31.28358,0,179.9579
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,44.7597,44.7597,0,-1,0,44.7597,100.7808,0,0,0,45.10918,47.11547,44.7597,0,0,205.5452,133.7675,0,2.006293,-2.006293,222.8887,53.06864,0.1254307,49.23566,36.08734,0,178.8767
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,145.5981,68.7,0,-1,0,68.7,55.35799,0,76.8981,91.45792,38.03094,72.31579,68.7,0,0,207.7744,131.7613,0,34.28485,-34.28485,186.7493,44.46404,0.1254307,160.1579,30.42475,0,169.7922
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,115.8817,68.7,0,-1,0,68.7,110.9062,0,47.18168,58.76984,76.19256,72.31579,68.7,0,0,245.8687,97.4764,3.876767,0,3.876767,190.4271,45.33971,0.1254227,127.4698,60.95404,0,173.669
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,24.70963,24.70963,0,-1,0,24.70963,355.6848,0,0,0,87.88839,26.01014,24.70963,0,0,241.9919,100.9655,61.87825,0,61.87825,249.13,59.31655,0.125296,27.1806,70.31071,0,188.8539
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,127.8399,68.7,0,-1,0,68.7,92.36543,0,59.1399,71.92389,63.45505,72.31579,68.7,0,0,180.1137,156.6559,0,8.860739,-8.860739,239.79,57.09274,0.125296,140.6239,50.76404,0,220.111
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,0,0,0,52.44444,0,0,0,0,189.9589,147.7952,52.44444,0,52.44444,289.5431,68.93871,0.1251888,0,41.95555,0,200.2396
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,76.32142,76.32142,81,0,22.761,76.32142,57.07573,0,0,0,43.561,0,0,4.678577,4.444649,137.5145,194.9952,48.00565,0,48.00565,335.0853,79.78205,0.1253019,83.95357,34.8488,81,238.5562
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,70.1982,70.1982,81,0,22.761,70.1982,28.67841,0,0,0,20.13173,0,0,10.80179,10.2617,89.50884,238.2003,30.39343,0,30.39343,363.919,86.64722,0.1253769,77.21803,16.10538,81,258.332
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,6.488876,6.488876,0,0,0,6.488876,62.44337,0,8.881784E-16,0,4.051873,6.830396,6.488876,0,0,59.11541,265.5544,0,2.778523,-2.778523,360.9902,85.94988,0.1253769,7.137764,3.241498,0,269.6062
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,77.31824,68.7,0,-1,0,68.7,0,0,8.618248,16.35007,0,72.31579,68.7,0,0,62.20266,262.7758,0,72.31579,-72.31579,284.7627,67.8005,0.1253769,85.05007,0,0,262.7758
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,194.2578,68.7,0,-1,0,68.7,0,0,125.5578,144.9836,0,72.31579,68.7,0,0,142.5535,190.46,0,72.31579,-72.31579,208.5351,49.65113,0.1253769,213.6836,0,0,190.46
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,73.79508,68.7,0,-1,0,68.7,0,0,5.095083,12.47459,0,72.31579,68.7,0,0,222.9044,118.1442,0,72.31579,-72.31579,132.3076,31.50175,0.1253769,81.17459,0,0,118.1442
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,139.6604,43.53704,0,-1,0,43.53704,0,0,96.12334,110.0894,0,45.82846,43.53704,0,0,303.2553,45.82846,0,45.82846,-45.82846,84.00017,20,0.1253769,153.6264,0,0,45.82846
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,64.36745,0,0,-1,0,0,0,0,64.36745,70.80419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253769,70.80419,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,40.26566,0,0,-1,0,0,0,0,40.26566,44.29223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253769,44.29223,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,16.68006,0,0,-1,0,0,0,0,16.68006,18.34807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253769,18.34807,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253769,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,27.92438,0,0,-1,0,0,0,0,27.92438,30.71682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253769,30.71682,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,55.14357,0,0,-1,0,0,0,0,55.14357,60.65793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253769,60.65793,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,25.24909,25.24909,81,0,22.761,25.24909,0,0,0,0,0,0,0,55.75091,52.96337,354.1758,0,52.96337,0,52.96337,134.2456,31.96318,0.125524,27.774,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,69.26924,69.26924,81,0,22.761,69.26924,3.316824,0,0,0,2.297539,0,0,11.73076,11.14422,301.2124,47.66703,13.44176,0,13.44176,146.9976,34.99936,0.1255602,76.19617,1.838031,81,49.96457
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,69.53516,69.53516,81,0,22.761,69.53516,21.3929,-1.776357E-15,0,0,14.87559,0,0,11.46484,10.89159,287.7707,59.76461,25.76718,0,25.76718,171.4425,40.81956,0.1256246,76.48869,11.90047,81,74.64021
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,137.6455,137.6455,81,0,22.761,137.6455,22.30095,0,0,1.710096,30.69626,59.62688,56.64554,0,0,262.0035,82.95508,0,28.93063,-28.93063,140.9469,33.55873,0.1256246,151.4101,24.557,81,113.6513
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,120.9161,68.7,0,-1,0,68.7,79.10601,0,52.21606,71.35874,54.34583,72.31579,68.7,0,0,294.1487,54.02445,0,17.96996,-17.96996,122.0049,29.04874,0.1256246,133.0077,43.47667,0,108.3703
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,64.32844,64.32844,0,-1,0,64.32844,95.9947,1.421085E-14,0,24.77666,61.75189,67.71415,64.32844,0,0,314.1153,36.05449,0,5.962255,-5.962255,115.7202,27.55237,0.1256246,70.76128,49.40151,0,97.80638
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,142.1978,68.7,0,-1,0,68.7,130.4932,0,73.4978,110.7967,89.64883,72.31579,68.7,0,0,320.74,30.09224,17.33304,0,17.33304,132.1637,31.46749,0.1255892,156.4176,71.71906,0,119.7411
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,62.4368,62.4368,0,-1,0,62.4368,99.91338,0,7.105427E-15,13.42039,62.38272,65.72295,62.4368,0,0,303.407,45.69197,0,3.340234,-3.340234,128.6428,30.62918,0.1255892,68.68048,49.90617,0,108.0747
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,34.4699,34.4699,0,-1,0,34.4699,161.2937,0,0,0,55.59777,36.2841,34.4699,0,0,307.1183,42.35174,19.31367,0,19.31367,146.9654,34.99168,0.1255497,37.91689,44.47822,0,97.94951
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,129.4242,68.7,0,-1,0,68.7,133.5113,0,60.72422,73.66664,91.72226,72.31579,68.7,0,0,287.8047,59.73404,19.40647,0,19.40647,165.376,39.37515,0.1255101,142.3666,73.37781,0,151.4563
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,61.22027,61.22027,0,0,0,61.22027,116.9959,0,0,0,71.62521,64.44239,61.22027,0,0,268.3982,77.19986,7.182822,0,7.182822,172.1902,40.99758,0.1254955,67.3423,57.30017,0,148.8251
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,40.16609,40.16609,0,0,0,40.16609,131.5394,0,0,0,52.83425,42.28009,40.16609,0,0,261.2154,83.6644,10.55416,0,10.55416,182.2027,43.38152,0.125474,44.1827,42.2674,0,136.4986
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,0,0,0,23.19001,0,0,0,0,250.6612,93.16314,23.19001,0,23.19001,204.2027,48.6196,0.1254267,0,18.55201,0,116.3531
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,132.7577,132.7577,81,0,22.761,132.7577,2.332242,0,0,0,3.096231,54.48175,51.75767,0,0,227.4712,114.0341,0,51.38552,-51.38552,150.0376,35.72317,0.1254267,146.0334,2.476985,81,117.1304
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,121.348,59.51619,0,-1,0,59.51619,0,0,61.83179,73.96659,0,62.64862,59.51619,0,0,284.5662,62.64862,0,62.64862,-62.64862,84.00017,20,0.1254267,133.4828,0,0,62.64862
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,98.20863,0,0,-1,0,0,0,0,98.20863,108.0295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254267,108.0295,0,0,0
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,83.59528,0,0,-1,0,0,0,0,83.59528,91.95481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254267,91.95481,0,0,0
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,6.156713,0,0,-1,0,0,0,0,6.156713,6.772385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254267,6.772385,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254267,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254267,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,119.1858,0,0,-1,0,0,0,0,119.1858,131.1044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254267,131.1044,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,79.48309,0,0,-1,0,0,0,0,79.48309,87.4314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254267,87.4314,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,51.87601,0,0,-1,0,0,0,0,51.87601,57.06361,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254267,57.06361,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254267,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,90.05,81,81,0,22.761,81,0,0,9.049995,18.05499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254267,99.05499,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,354.1758,0,69.61841,0,69.61841,150.046,35.72517,0.1255225,0,0.7347285,81,0.9184105
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,284.5574,62.65657,76.62138,0,76.62138,222.7354,53.03214,0.1256038,0,6.337102,81,70.57795
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,107.4633,107.4633,81,0,22.761,107.4633,27.06772,0,0,0,29.08787,27.85611,26.4633,0,0,207.936,131.6158,1.231762,0,1.231762,223.904,53.31036,0.1256066,118.2096,23.2703,81,160.7037
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,58.64647,58.64647,0,-1,0,58.64647,81.63644,0,7.105427E-15,0,47.87689,61.73312,58.64647,0,0,206.7043,132.7244,0,13.85623,-13.85623,209.2982,49.83281,0.1256066,64.51111,38.30151,0,180.6013
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,27.84563,27.84563,0,-1,0,27.84563,188.1178,0,0,0,52.38258,29.31119,27.84563,0,0,222.1001,118.8682,23.07139,0,23.07139,231.1857,55.04409,0.1255597,30.63019,41.90606,0,171.2507
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,55.44211,55.44211,0,-1,0,55.44211,107.7492,0,0,0,59.73845,58.36012,55.44211,0,0,199.0287,139.6324,1.378332,0,1.378332,232.4933,55.35543,0.1255569,60.98632,47.79076,0,199.3709
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,36.41948,36.41948,0,-1,0,36.41948,251.7723,0,0,0,91.69417,38.3363,36.41948,0,0,197.6503,140.8729,53.35787,0,53.35787,283.113,67.40771,0.1254485,40.06143,73.35533,0,232.5671
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,-1,0,0,0,0,0,0,69.24022,0,0,0,0,144.2925,188.895,69.24022,0,69.24022,348.8,83.04745,0.1253081,0,55.39217,0,258.1352
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,95.3446,68.7,0,-1,0,68.7,89.27971,0,26.6446,36.17906,61.33516,72.31579,68.7,0,0,75.05227,251.2112,0,10.98063,-10.98063,337.2254,80.2916,0.1253081,104.8791,49.06813,0,312.5464
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,11.92797,11.92797,0,0,0,11.92797,462.9712,0,0,0,55.22305,12.55575,11.92797,0,0,87.25297,240.2306,42.66729,0,42.66729,377.7032,89.92915,0.1252217,13.12076,44.17844,0,295.4536
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,20.49585,20.49585,0,0,0,20.49585,174.374,0,0,0,35.73943,21.57458,20.49585,0,0,44.58567,278.6311,14.16485,0,14.16485,391.1411,93.12865,0.125193,22.54544,28.59154,0,314.3705
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,4.179189,4.179189,0,0,0,4.179189,518.1645,0,0,0,21.65507,4.399146,4.179189,0,0,30.42082,291.3795,17.25592,0,17.25592,407.5115,97.02636,0.1251581,4.597107,17.32406,0,313.0345
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,79.60777,79.60777,81,0,22.761,79.60777,5.418328,0,0,0,4.31341,0,0,1.392226,1.322614,13.1649,306.9098,5.636024,0,5.636024,412.8583,98.2994,0.1251717,87.56855,3.450728,81,311.2232
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,44.47755,44.47755,0,-1,0,44.47755,0,0,0,0,0,46.81848,44.47755,0,0,7.528875,311.9822,0,46.81848,-46.81848,363.5073,86.54919,0.1251717,48.92531,0,0,311.9822
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,7.977505,7.977505,0,-1,0,7.977505,0,0,0,0,0,8.397374,7.977505,0,0,59.54941,265.1638,0,8.397374,-8.397374,354.6557,84.44167,0.1251717,8.775256,0,0,265.1638
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,30.86692,30.86692,0,-1,0,30.86692,0,0,3.552714E-15,0,0,32.49149,30.86692,0,0,68.87982,256.7664,0,32.49149,-32.49149,320.4067,76.28715,0.1251717,33.95361,0,0,256.7664
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,103.1291,68.7,0,-1,0,68.7,0,0,34.42914,44.74205,0,72.31579,68.7,0,0,104.9815,224.2749,0,72.31579,-72.31579,244.1791,58.13777,0.1251717,113.4421,0,0,224.2749
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,48.29758,48.29758,0,-1,0,48.29758,0,0,7.105427E-15,0,0,50.83956,48.29758,0,0,185.3324,151.9591,0,50.83956,-50.83956,190.5895,45.37837,0.1251717,53.12734,0,0,151.9591
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,73.65331,68.7,0,-1,0,68.7,0,0,4.95331,12.31864,0,72.31579,68.7,0,0,241.8208,101.1195,0,72.31579,-72.31579,114.362,27.22899,0.1251717,81.01864,0,0,101.1195
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,57.44454,27.36357,0,-1,0,27.36357,0,0,30.08097,35.82543,0,28.80375,27.36357,0,0,322.1716,28.80375,0,28.80375,-28.80375,84.00017,20,0.1251717,63.189,0,0,28.80375
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,39.74238,0,0,-1,0,0,0,0,39.74238,43.71662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251717,43.71662,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,42.30334,0,0,-1,0,0,0,0,42.30334,46.53367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251717,46.53367,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251717,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,89.76711,81,81,0,22.761,81,0,0,8.767105,17.74382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251717,98.74381,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,76.59447,76.59447,81,0,22.761,76.59447,1.217132,0,0,3.076797,0.9322556,0,0,4.405522,4.185246,354.1758,0,5.117501,0,5.117501,88.85506,21.15592,0.1251853,84.25393,0.7458045,81,0.9322556
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,2.709793,2.709793,75.02558,0,21.24947,2.709793,760.8702,0,0,0,20.61801,0,0,72.31579,68.7,349.0583,4.605752,89.31801,0,89.31801,173.5896,41.33076,0.1252533,2.980772,16.4944,81,25.22376
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,259.7403,84.99196,106.453,0,106.453,274.5797,65.37599,0.1252743,0,30.20238,81,122.7449
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,166.2412,68.7,0,-1,0,68.7,90.87827,0,97.54118,114.1653,62.43337,72.31579,68.7,0,0,153.2873,180.7996,0,9.882416,-9.882416,264.1628,62.89576,0.1252743,182.8653,49.9467,0,243.233
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,-1,0,0,0,0,0,0,88.9586,0,0,0,0,164.2678,170.9172,88.9586,0,88.9586,348.5563,82.98943,0.1250952,0,71.16688,0,259.8758
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,92.00254,68.7,0,-1,0,68.7,147.4821,0,23.30254,32.5028,101.3202,72.31579,68.7,0,0,75.30919,250.98,29.00439,0,29.00439,376.0723,89.54083,0.1250369,101.2028,81.05614,0,352.3001
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,41.45421,41.45421,0,-1,0,41.45421,232.3523,6.379,0,0,96.31981,43.63601,41.45421,0,0,46.3048,277.0839,46.3048,0,46.3048,420.0009,100,0.124944,45.59963,77.05585,0,373.4037
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,-1,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124944,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124944,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,10.32003,10.32003,0,0,0,10.32003,629.3374,54.08463,0,0,64.94782,10.86319,10.32003,0,0,0,318.7582,0,0,0,420.0009,100,0.124944,11.35204,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124944,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,65.26195,65.26195,44.26412,0,13.46682,65.26195,33.8681,0,0,0,22.10298,22.10298,20.99783,0,0,0,318.7582,0,0,0,420.0009,100,0.124944,71.78814,17.68238,81,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,3.237846,0,0,3.237846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124944,0,2.590277,0,321.9961
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,96.04674,68.7,0,-1,0,68.7,0,0,27.34674,36.95141,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.124944,105.6514,0,0,318.7582
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,2.640848,2.640848,0,-1,0,2.640848,0,0,0,0,0,2.77984,2.640848,0,0,80.35088,246.4424,0,2.77984,-2.77984,340.8431,81.15295,0.124944,2.904933,0,0,246.4424
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.43959,243.6626,0,0,0,340.8431,81.15295,0.124944,0,0,0,243.6626
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,15.80458,15.80458,0,-1,0,15.80458,0,0,1.776357E-15,0,0,16.6364,15.80458,0,0,83.43959,243.6626,0,16.6364,-16.6364,323.3068,76.97765,0.124944,17.38504,0,0,243.6626
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,34.64838,34.64838,0,-1,0,34.64838,0,0,0,0,0,36.47198,34.64838,0,0,101.9245,227.0262,0,36.47198,-36.47198,284.8619,67.82413,0.124944,38.11322,0,0,227.0262
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.4489,190.5542,0,0,0,284.8619,67.82413,0.124944,0,0,0,190.5542
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,57.64382,57.64382,0,-1,0,57.64382,0,0,7.105427E-15,0,0,60.6777,57.64382,0,0,142.4489,190.5542,0,60.6777,-60.6777,220.902,52.59562,0.124944,63.4082,0,0,190.5542
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,8.394576,8.394576,0,-1,0,8.394576,0,0,1.776357E-15,0,0,8.836396,8.394576,0,0,209.8686,129.8765,0,8.836396,-8.836396,211.5876,50.37791,0.124944,9.234034,0,0,129.8765
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,9.437638,9.437638,0,-1,0,9.437638,0,0,1.776357E-15,0,0,9.934357,9.437638,0,0,219.6868,121.0401,0,9.934357,-9.934357,201.1159,47.88465,0.124944,10.3814,0,0,121.0401
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.725,111.1058,0,0,0,201.1159,47.88465,0.124944,0,0,0,111.1058
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,46.94453,46.94453,0,0,0,46.94453,0,0,0,0,0,49.41529,46.94453,0,0,230.725,111.1058,0,49.41529,-49.41529,149.0276,35.4827,0.124944,51.63898,0,0,111.1058
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,285.6309,61.69046,1.066658,0,1.066658,150.0396,35.72363,0.1249418,0,0.853326,0,62.75712
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,19.98612,19.98612,0,0,0,19.98612,40.12585,0,0,0,8.019603,21.03802,19.98612,0,0,284.5642,62.65046,0,13.01842,-13.01842,136.3169,32.45634,0.1249418,21.98474,6.415682,0,70.67006
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,34.17669,34.17669,0,0,0,34.17669,20.09932,0,7.105427E-15,0,6.869281,35.97546,34.17669,0,0,299.0291,49.63203,0,29.10618,-29.10618,105.6363,25.15145,0.1249418,37.59435,5.495425,0,56.50132
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,24.83598,24.83598,0,-1,0,24.83598,48.19096,0,3.552714E-15,5.545959,11.9687,26.14314,24.83598,0,0,331.3693,20.52586,0,14.17444,-14.17444,90.69515,21.59404,0.1249418,27.31958,9.574959,0,32.49456
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,89.82433,17.05924,0,-1,0,17.05924,68.0316,0,72.76509,90.56783,11.60567,17.95709,17.05924,0,0,347.1187,6.35142,0,6.35142,-6.35142,84.00017,20,0.1249418,98.80676,9.284539,0,17.95709
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,180.1621,11.26286,0,-1,0,11.26286,105.2632,0,168.8993,195.9258,11.85564,11.85564,11.26286,0,0,354.1758,0,0,0,0,84.00017,20,0.1249418,198.1784,9.484514,0,11.85564
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,15.71689,15.71689,0,-1,0,15.71689,208.9716,0,0,11.04825,32.84382,16.54409,15.71689,0,0,354.1758,0,16.29973,0,16.29973,99.46345,23.68173,0.1249092,17.28858,26.27506,0,32.84382
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,89.82804,41.56527,0,-1,0,41.56527,69.96985,0,48.26277,79.34878,29.08316,43.75291,41.56527,0,0,337.8761,14.66976,0,14.66976,-14.66976,84.00017,20,0.1249092,98.81084,23.26653,0,43.75291
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,66.05711,17.59098,0,-1,0,17.59098,105.2632,0,48.46614,69.14463,18.51682,18.51682,17.59098,0,0,354.1758,0,0,0,0,84.00017,20,0.1249092,72.66283,14.81345,0,18.51682
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,79.67164,79.67164,81,0,22.761,79.67164,16.13458,0,0,4.196408,12.85469,0,0,1.328365,1.261947,354.1758,0,14.11663,0,14.11663,97.39238,23.18862,0.1249419,87.6388,10.28375,81,12.85469
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,80.43567,80.43567,81,0,22.761,80.43567,1.095169,0,0,0,0.8809068,0,0,0.5643331,0.5361164,340.0592,12.70497,1.417023,0,1.417023,98.73669,23.50869,0.1249454,88.47923,0.7047254,81,13.58588
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,23.41714,23.41714,81,0,22.761,23.41714,18.28374,0,0,0,4.28153,0,0,57.58286,54.70372,338.6422,13.98029,58.98524,0,58.98524,154.695,36.83207,0.125101,25.75886,3.425224,81,18.26182
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,42.9295,42.9295,81,0,22.761,42.9295,4.770335,0,0,0,2.047881,0,0,38.0705,36.16698,279.6569,67.06701,38.21486,0,38.21486,190.9488,45.46391,0.1252046,47.22245,1.638305,81,69.11489
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.442,101.4604,0,0,0,190.9488,45.46391,0.1252046,0,0,0,101.4604
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,118.9331,68.7,0,-1,0,68.7,0,0,50.23305,62.12636,0,72.31579,68.7,0,0,241.442,101.4604,0,72.31579,-72.31579,114.7213,27.31453,0.1252046,130.8264,0,0,101.4604
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,55.31418,27.68736,0,-1,0,27.68736,0,0,27.62682,33.15824,0,29.14459,27.68736,0,0,321.7929,29.14459,0,29.14459,-29.14459,84.00017,20,0.1252046,60.8456,0,0,29.14459
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,46.52438,0,0,-1,0,0,0,0,46.52438,51.17682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252046,51.17682,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,7.350491,0,0,-1,0,0,0,0,7.350491,8.08554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252046,8.08554,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,66.31812,0,0,-1,0,0,0,0,66.31812,72.94993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252046,72.94993,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,32.46026,0,0,-1,0,0,0,0,32.46026,35.70628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252046,35.70628,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,64.33507,0,0,-1,0,0,0,0,64.33507,70.76857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252046,70.76857,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,9.8604,0,0,-1,0,0,0,0,9.8604,10.84644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252046,10.84644,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,46.66606,0,0,-1,0,0,0,0,46.66606,51.33267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252046,51.33267,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,96.12293,81,81,0,22.761,81,0,0,15.12293,24.73523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252046,105.7352,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,76.83921,76.83921,81,0,22.761,76.83921,2.950849,0,0,3.092321,2.267409,0,0,4.160792,3.952753,354.1758,0,6.220162,0,6.220162,89.90113,21.40499,0.1252206,84.52312,1.813927,81,2.267409
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,124.574,91.0436,81,0,22.761,91.0436,5.463393,0,33.5304,49.76809,4.97407,10.57222,10.0436,0,0,347.9557,5.598146,0,5.598146,-5.598146,84.00017,20,0.1252206,137.0314,3.979256,81,10.57222
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,354.1758,0,75.52232,0,75.52232,155.6469,37.05872,0.1253034,0,5.457853,81,6.822316
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,130.5767,68.7,0,-1,0,68.7,20.32056,0,61.87669,76.41034,13.96023,72.31579,68.7,0,0,278.6535,67.97009,0,58.35556,-58.35556,94.13477,22.41299,0.1253034,143.6344,11.16818,0,81.93031
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,72.49645,37.04716,0,-1,0,37.04716,79.31105,0,35.44929,65.02963,29.3825,38.99702,37.04716,0,0,343.493,9.61452,0,9.61452,-9.61452,84.00017,20,0.1253034,79.7461,23.506,0,38.99702
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,34.51703,33.09654,0,-1,0,33.09654,105.2632,0,1.420492,31.34942,34.83846,34.83846,33.09654,0,0,354.1758,0,0,0,0,84.00017,20,0.1253034,37.96873,27.87077,0,34.83846
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,82.43329,20.24093,0,-1,0,20.24093,105.2632,0,62.19236,86.62843,21.30625,21.30625,20.24093,0,0,354.1758,0,0,0,0,84.00017,20,0.1253034,90.67661,17.045,0,21.30625
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,104.2482,11.39273,0,-1,0,11.39273,105.2632,0,92.85548,112.3945,11.99234,11.99234,11.39273,0,0,354.1758,0,0,0,0,84.00017,20,0.1253034,114.673,9.593876,0,11.99234
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,51.09155,27.05556,0,-1,0,27.05556,105.2632,0,24.03599,50.78959,28.47953,28.47953,27.05556,0,0,354.1758,0,0,0,0,84.00017,20,0.1253034,56.2007,22.78363,0,28.47953
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,162.6721,109.0225,81,0,22.761,109.0225,27.05625,0,53.64957,92.33481,29.49741,29.49741,28.02254,0,0,354.1758,0,0,0,0,84.00017,20,0.1253034,178.9393,23.59793,81,29.49741
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,93.61108,93.61108,81,0,22.761,93.61108,34.99707,0,0,15.74758,32.76114,13.27483,12.61108,0,0,354.1758,0,19.48631,0,19.48631,102.4865,24.4015,0.1253476,102.9722,26.20891,81,32.76114
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,42.52229,42.52229,81,0,22.761,42.52229,33.68886,0,0,0,14.32527,0,0,38.47771,36.55382,334.6895,17.53768,50.8791,0,50.8791,150.7547,35.89389,0.1254796,46.77452,11.46022,81,31.86295
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,72.31579,0,20.56389,0,0,0,0,0,3.790802,0,0,72.31579,68.7,283.8104,63.32887,72.4908,0,72.4908,219.5255,52.26786,0.1255681,0,3.032642,81,67.11967
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,97.08475,68.7,0,-1,0,68.7,0,0,28.38475,38.09323,0,72.31579,68.7,0,0,211.3196,128.5706,0,72.31579,-72.31579,143.2979,34.11849,0.1255681,106.7932,0,0,128.5706
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,106.4164,53.44205,0,-1,0,53.44205,0,0,52.97438,63.61603,0,56.2548,53.44205,0,0,291.6705,56.2548,0,56.2548,-56.2548,84.00017,20,0.1255681,117.0581,0,0,56.2548
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255681,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,52.20287,0,0,-1,0,0,0,0,52.20287,57.42316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255681,57.42316,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,94.5306,0,0,-1,0,0,0,0,94.5306,103.9837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255681,103.9837,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,43.93235,0,0,-1,0,0,0,0,43.93235,48.32558,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255681,48.32558,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,50.03066,0,0,-1,0,0,0,0,50.03066,55.03373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255681,55.03373,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.22641,0,0,-1,0,0,0,0,50.22641,55.24905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255681,55.24905,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,71.7469,0,0,-1,0,0,0,0,71.7469,78.92159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255681,78.92159,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,28.71428,0,0,-1,0,0,0,0,28.71428,31.58571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255681,31.58571,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,63.40504,63.40504,81,0,22.761,63.40504,0,0,0,0,0,0,0,17.59496,16.71522,354.1758,0,16.71522,0,16.71522,99.85761,23.77558,0.1256135,69.74554,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,37.48802,37.48802,81,0,22.761,37.48802,5.134477,0,0,0,1.924814,0,0,43.51198,41.33638,337.4606,15.04369,43.2612,0,43.2612,140.8988,33.54726,0.1257301,41.23682,1.539851,81,16.96851
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,36.34074,36.34074,81,0,22.761,36.34074,50.33257,-7.105427E-15,0,0,18.29123,0,0,44.65926,42.42629,294.1994,53.97877,60.71752,0,60.71752,198.5005,47.26192,0.1258805,39.97482,14.63298,81,72.27
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,54.80547,54.80547,81,0,22.761,54.80547,87.08775,0,0,0,47.72885,0,0,26.19453,24.88481,233.4819,108.6245,72.61366,0,72.61366,267.3878,63.66365,0.1260068,60.28601,38.18308,81,156.3534
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,46.21661,46.21661,0,-1,0,46.21661,122.2112,0,0,0,56.4819,48.64907,46.21661,0,0,160.8682,173.9768,7.83283,0,7.83283,274.8187,65.4329,0.1259911,50.83827,45.18552,0,230.4587
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,79.44892,68.7,0,-1,0,68.7,117.0585,0,10.74892,18.69382,80.41919,72.31579,68.7,0,0,153.0354,181.0264,8.1034,0,8.1034,282.5063,67.26327,0.1259748,87.39381,64.33535,0,261.4456
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,49.47326,49.47326,0,-1,0,49.47326,156.6958,0,0,0,77.52252,52.07711,49.47326,0,0,144.932,188.3194,25.44541,0,25.44541,306.6459,73.01079,0.1259239,54.42058,62.01802,0,265.8419
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,-1,0,0,0,0,0,0,63.0918,0,0,0,0,119.4866,211.2203,63.0918,0,63.0918,366.5001,87.26174,0.1257977,0,50.47344,0,274.3121
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,36.1583,36.1583,0,-1,0,36.1583,168.2586,0,0,0,60.83946,38.06137,36.1583,0,0,56.39478,268.0029,22.77809,0,22.77809,388.1093,92.40678,0.1257522,39.77413,48.67157,0,328.8424
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,54.0817,54.0817,0,-1,0,54.0817,131.165,0,0,0,70.93625,56.9281,54.0817,0,0,33.61669,288.5032,14.00815,0,14.00815,401.3985,95.57089,0.1257242,59.48987,56.749,0,359.4395
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,26.90996,0,0,46.51851,0,0,0,0,19.60855,301.1105,19.60855,0,19.60855,420.0009,100,0.1256851,0,37.21481,0,347.629
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,41.97887,41.97887,0,0,0,41.97887,103.3028,0,0,0,43.36537,44.18829,41.97887,0,0,0,318.7582,0,0.8229146,-0.8229146,419.1334,99.79347,0.1256851,46.17676,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,12.30576,12.30576,0,0,0,12.30576,167.7362,6.77343,0,0,20.6412,12.95343,12.30576,0,0,0.9143496,317.9353,0.9143496,0,0.9143496,420.0009,100,0.1256833,13.53633,16.51296,0,338.5765
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,38.5776,38.5776,0,0,0,38.5776,11.46193,0,0,0,4.421739,40.608,38.5776,0,0,0,318.7582,0,36.18626,-36.18626,381.8572,90.91819,0.1256833,42.43536,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,60.30135,60.30135,0,-1,0,60.30135,0,0,7.105427E-15,0,0,63.4751,60.30135,0,0,40.20696,282.572,0,63.4751,-63.4751,314.9485,74.98759,0.1256833,66.33148,0,0,282.572
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,81.92706,68.7,0,-1,0,68.7,0,0,13.22706,21.41977,0,72.31579,68.7,0,0,110.7348,219.0969,0,72.31579,-72.31579,238.721,56.83822,0.1256833,90.11977,0,0,219.0969
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.0857,146.7811,0,0,0,238.721,56.83822,0.1256833,0,0,0,146.7811
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,65.05916,65.05916,0,-1,0,65.05916,0,0,1.421085E-14,2.865071,0,68.48332,65.05916,0,0,191.0857,146.7811,0,68.48332,-68.48332,166.5332,39.65069,0.1256833,71.56507,0,0,146.7811
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,5.599867,5.599867,0,-1,0,5.599867,0,0,0,0,0,5.894597,5.599867,0,0,267.1783,78.29775,0,5.894597,-5.894597,160.3198,38.1713,0.1256833,6.159853,0,0,78.29775
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,7.720226,7.720226,0,-1,0,7.720226,0,0,8.881784E-16,0,0,8.126554,7.720226,0,0,273.7278,72.40315,0,8.126554,-8.126554,151.7536,36.13175,0.1256833,8.492249,0,0,72.40315
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,71.1722,61.06277,0,-1,0,61.06277,0,0,10.10943,17.22665,0,64.2766,61.06277,0,0,282.7574,64.2766,0,64.2766,-64.2766,84.00017,20,0.1256833,78.28941,0,0,64.2766
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,32.53602,0,0,-1,0,0,0,0,32.53602,35.78962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256833,35.78962,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,65.45799,0,0,-1,0,0,0,0,65.45799,72.00379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256833,72.00379,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,9.938821,0,0,-1,0,0,0,0,9.938821,10.9327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256833,10.9327,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,50.74719,50.74719,81,0,22.761,50.74719,0,0,0,0,0,0,0,30.25281,28.74017,354.1758,0,28.74017,0,28.74017,111.2655,26.49173,0.1257609,55.82191,0,81,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,95.70544,95.70544,81,0,22.761,95.70544,2.295881,7.105427E-15,0,0,2.197283,15.47941,14.70544,0,0,325.4356,25.86615,0,13.28213,-13.28213,97.26489,23.15826,0.1257609,105.276,1.757826,81,28.06343
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,90.13456,90.13456,81,0,22.761,90.13456,14.56366,0,0,3.69909,13.12689,9.615328,9.134562,0,0,340.1936,12.58402,3.51156,0,3.51156,100.5962,23.95144,0.1257687,99.14802,10.50151,81,25.71091
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,86.03365,86.03365,81,0,22.761,86.03365,35.85937,0,0,0,30.85112,5.298577,5.033648,0,0,336.682,15.74442,25.55255,0,25.55255,124.8375,29.72316,0.125826,94.63702,24.6809,81,46.59555
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,311.1295,38.74171,66.23837,0,66.23837,187.6768,44.68485,0.125694,0,52.9907,0,104.9801
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,-1,0,0,0,0,0,0,78.23991,0,0,0,0,244.8911,98.35625,78.23991,0,78.23991,261.9016,62.35741,0.1255384,0,62.59192,0,176.5961
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,106.1133,68.7,0,-1,0,68.7,117.9035,0,37.41334,48.02468,80.99972,72.31579,68.7,0,0,166.6512,168.7722,8.683928,0,8.683928,270.14,64.31891,0.1255212,116.7247,64.79977,0,249.7719
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,50.37489,50.37489,0,-1,0,50.37489,165.3719,0,0,0,83.30592,53.0262,50.37489,0,0,157.9673,176.5877,30.27972,0,30.27972,298.8658,71.15839,0.1254611,55.41238,66.64474,0,259.8936
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,114.6687,68.7,0,-1,0,68.7,70.23506,0,45.96874,57.43561,48.25148,72.31579,68.7,0,0,127.6875,203.8394,0,24.0643,-24.0643,273.4998,65.11887,0.1254611,126.1356,38.60119,0,252.0909
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,37.64664,37.64664,0,-1,0,37.64664,143.2987,0,0,0,53.94714,39.62805,37.64664,0,0,154.4256,179.7751,14.31909,0,14.31909,287.0841,68.35322,0.1254327,41.41131,43.15771,0,233.7223
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,0,0,0,41.22935,0,0,0,0,140.1066,192.6623,41.22935,0,41.22935,326.1977,77.66596,0.125351,0,32.98348,0,233.8917
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,114.9985,114.9985,81,0,22.761,114.9985,25.12278,0,0,0,28.89082,35.78791,33.99852,0,0,98.87721,229.7687,0,6.897091,-6.897091,318.9275,75.93497,0.125351,126.4984,23.11266,81,258.6595
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,85.04666,85.04666,81,0,22.761,85.04666,11.12925,0,0,0,9.465058,4.259647,4.046665,0,0,106.5406,222.8716,5.20541,0,5.20541,323.8658,77.11075,0.1253626,93.55133,7.572046,81,232.3367
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,52.87313,52.87313,81,0,22.761,52.87313,5.904661,0,0,0,3.121979,0,0,28.12687,26.72053,101.3352,227.5565,29.84251,0,29.84251,352.1769,83.85147,0.1254416,58.16044,2.497583,81,230.6785
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.49273,254.4148,0,0,0,352.1769,83.85147,0.1254416,0,0,0,254.4148
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,37.17487,37.17487,0,-1,0,37.17487,0,0,7.105427E-15,0,0,39.13145,37.17487,0,0,71.49273,254.4148,0,39.13145,-39.13145,310.9287,74.0305,0.1254416,40.89236,0,0,254.4148
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.9721,215.2833,0,0,0,310.9287,74.0305,0.1254416,0,0,0,215.2833
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,78.16721,68.7,0,-1,0,68.7,0,0,9.467208,17.28393,0,72.31579,68.7,0,0,114.9721,215.2833,0,72.31579,-72.31579,234.7012,55.88112,0.1254416,85.98393,0,0,215.2833
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.323,142.9675,0,0,0,234.7012,55.88112,0.1254416,0,0,0,142.9675
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,35.68762,35.68762,0,-1,0,35.68762,0,0,0,0,0,37.56592,35.68762,0,0,195.323,142.9675,0,37.56592,-37.56592,195.1032,46.45306,0.1254416,39.25638,0,0,142.9675
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,37.87998,37.87998,0,-1,0,37.87998,0,0,0,0,0,39.87366,37.87998,0,0,237.0629,105.4016,0,39.87366,-39.87366,153.0727,36.44581,0.1254416,41.66798,0,0,105.4016
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,60.23969,60.23969,0,-1,0,60.23969,0,0,0,4.012104,0,63.41021,60.23969,0,0,281.367,65.52795,0,63.41021,-63.41021,86.23248,20.5315,0.1254416,66.26366,0,0,65.52795
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,96.97987,2.011866,0,-1,0,2.011866,0,0,94.968,104.666,0,2.117754,2.011866,0,0,351.8228,2.117754,0,2.117754,-2.117754,84.00017,20,0.1254416,106.6779,0,0,2.117754
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,14.52153,0,0,-1,0,0,0,0,14.52153,15.97368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254416,15.97368,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,30.63256,30.63256,81,0,22.761,30.63256,0,0,0,0,0,0,0,50.36744,47.84907,354.1758,0,47.84907,0,47.84907,129.3938,30.80798,0.1255702,33.69581,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,306.3267,43.06417,69.75066,0,69.75066,195.5651,46.56302,0.1256628,0,0.8405335,81,44.11483
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,88.52757,88.52757,81,0,22.761,88.52757,27.48789,0,0,0,24.33436,7.923755,7.527567,0,0,236.5761,105.8398,16.4106,0,16.4106,211.1335,50.26979,0.1256994,97.38033,19.46749,81,130.1741
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,47.61432,47.61432,81,0,22.761,47.61432,108.8647,0,0,0,51.83521,0,0,33.38568,31.71639,220.1655,120.6093,83.5516,0,83.5516,290.3976,69.14214,0.1258028,52.37576,41.46816,81,172.4445
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,52.05429,52.05429,0,-1,0,52.05429,102.4225,0,7.105427E-15,0,53.31531,54.79399,52.05429,0,0,136.6139,195.8057,0,1.478677,-1.478677,288.8389,68.77103,0.1258028,57.25972,42.65225,0,249.1211
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,-1,0,0,0,0,0,0,57.99437,0,0,0,0,138.2568,194.3271,57.99437,0,57.99437,343.8572,81.87059,0.1256882,0,46.3955,0,252.3214
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,61.49007,61.49007,0,-1,0,61.49007,136.4004,0,0,0,83.87272,64.72639,61.49007,0,0,80.26247,246.522,19.14632,0,19.14632,362.021,86.1953,0.1256503,67.63908,67.09818,0,330.3947
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,-1,0,0,0,29.37493,0,0,90.49108,0,0,0,0,61.11615,263.7537,61.11615,0,61.11615,420.0009,100,0.1255298,0,72.39287,0,354.2448
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,167.5802,68.7,0,-1,0,68.7,107.0099,1.200031,98.8802,115.6382,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1255298,184.3382,58.81266,0,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,119.2797,68.7,0,-1,0,68.7,75.62757,0,50.57968,62.50765,51.95614,72.31579,68.7,0,0,0,318.7582,0,20.35965,-20.35965,398.5399,94.89026,0.1255298,131.2077,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,65.20763,65.20763,39.31018,0,12.21348,65.20763,76.49765,0,0,0,49.8823,27.26047,25.89745,0,0,22.62183,298.3986,22.62183,0,22.62183,420.0009,100,0.1255693,71.72839,39.90584,81,348.2809
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255693,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,57.60373,57.60373,0,0,0,57.60373,36.02592,0,7.105427E-15,0,20.75227,60.6355,57.60373,0,0,0,318.7582,0,39.88323,-39.88323,377.9602,89.99035,0.1255693,63.3641,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,80.32352,80.32352,81,0,22.761,80.32352,5.670291,0,0,0,4.554577,0,0,0.6764836,0.6426594,44.3147,278.875,5.197237,0,5.197237,382.8907,91.16428,0.1255811,88.35587,3.643662,81,283.4296
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,36.97416,36.97416,0,-1,0,36.97416,0,0,0,0,0,38.92017,36.97416,0,0,39.11746,283.5525,0,38.92017,-38.92017,341.8653,81.39633,0.1255811,40.67158,0,0,283.5525
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.3621,244.6323,0,0,0,341.8653,81.39633,0.1255811,0,0,0,244.6323
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,27.52957,27.52957,0,-1,0,27.52957,0,0,3.552714E-15,0,0,28.9785,27.52957,0,0,82.3621,244.6323,0,28.9785,-28.9785,311.3193,74.12349,0.1255811,30.28253,0,0,244.6323
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,55.27293,55.27293,0,-1,0,55.27293,0,0,7.105427E-15,0,0,58.18203,55.27293,0,0,114.5604,215.6538,0,58.18203,-58.18203,249.99,59.52132,0.1255811,60.80022,0,0,215.6538
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,41.92714,41.92714,0,-1,0,41.92714,0,0,0,0,0,44.13383,41.92714,0,0,179.2071,157.4718,0,44.13383,-44.13383,203.4689,48.44488,0.1255811,46.11985,0,0,157.4718
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,25.73544,25.73544,0,-1,0,25.73544,0,0,3.552714E-15,0,0,27.08994,25.73544,0,0,228.2447,113.338,0,27.08994,-27.08994,174.9136,41.64601,0.1255811,28.30898,0,0,113.338
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,61.90683,61.90683,0,-1,0,61.90683,0,0,0,0,0,65.16508,61.90683,0,0,258.3446,86.24805,0,65.16508,-65.16508,106.2236,25.29127,0.1255811,68.09752,0,0,86.24805
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.764547,1.764547,0,-1,0,1.764547,0,0,2.220446E-16,0,0,1.857418,1.764547,0,0,330.7503,21.08296,0,1.857418,-1.857418,104.2657,24.82511,0.1255811,1.941002,0,0,21.08296
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,4.972781,4.972781,0,-1,0,4.972781,0,0,0,0,0,5.234506,4.972781,0,0,332.8141,19.22555,0,5.234506,-5.234506,98.74802,23.51138,0.1255811,5.470059,0,0,19.22555
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,112.0837,13.29149,0,-1,0,13.29149,0,0,98.79224,110.0006,0,13.99104,13.29149,0,0,338.6302,13.99104,0,13.99104,-13.99104,84.00017,20,0.1255811,123.2921,0,0,13.99104
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,18.24985,18.24985,81,0,22.761,18.24985,0,0,0,0,0,0,0,62.75015,59.61264,354.1758,0,59.61264,0,59.61264,140.5537,33.4651,0.1257315,20.07484,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,66.1664,66.1664,81,0,22.761,66.1664,3.317559,0,0,0,2.19511,0,0,14.8336,14.09192,294.5632,53.65138,16.28703,0,16.28703,156.0049,37.14396,0.125774,72.78304,1.756088,81,55.84649
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,85.55269,85.55269,81,0,22.761,85.55269,11.3951,0,0,0,9.748811,4.792301,4.552686,0,0,278.2761,68.30971,4.956509,0,4.956509,160.7071,38.26352,0.1257849,94.10796,7.799048,81,78.05852
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,67.93186,67.93186,81,0,22.761,67.93186,27.72091,0,0,0,18.83133,0,0,13.06814,12.41473,273.3196,72.77057,31.24607,0,31.24607,190.3497,45.32127,0.1258597,74.72504,15.06507,81,91.6019
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,76.9026,68.7,0,-1,0,68.7,44.65982,0,8.202606,15.89287,30.6813,72.31579,68.7,0,0,242.0736,100.892,0,41.63449,-41.63449,146.4631,34.8721,0.1258597,84.59286,24.54504,0,131.5733
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,183.6157,68.7,0,-1,0,68.7,77.75636,0,114.9157,135.5331,53.41861,72.31579,68.7,0,0,288.3341,59.25753,0,18.89717,-18.89717,126.5437,30.1294,0.1258597,201.9772,42.73489,0,112.6761
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.957997,2.957997,0,-1,0,2.957997,2383.718,0,0,0,70.51029,3.113681,2.957997,0,0,309.331,40.36036,67.39661,0,67.39661,190.4818,45.35271,0.125727,3.253796,56.40823,0,110.8707
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,73.63826,68.7,0,-1,0,68.7,104.0828,0,4.938257,12.30208,71.5049,72.31579,68.7,0,0,241.9344,101.0173,0,0.8108938,-0.8108938,189.627,45.1492,0.125727,81.00208,57.20391,0,172.5222
