Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,5.546253,5.546253,0,-1,0,5.546253,1062.369,0,0,0,58.9217,5.838161,5.546253,0,0,242.8353,100.2064,53.08353,0,53.08353,239.9865,57.13952,0.1256226,6.100878,47.13736,0,159.1281
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,77.15327,68.7,0,-1,0,68.7,72.68665,0,8.453269,16.1686,49.93573,72.31579,68.7,0,0,189.7518,147.9816,0,22.38006,-22.38006,216.3958,51.52271,0.1256226,84.8686,39.94859,0,197.9173
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,75.42779,75.42779,81,0,22.761,75.42779,80.04125,-8.881784E-16,0,0,60.37335,0,0,5.572209,5.293599,214.6185,125.6015,65.66695,0,65.66695,278.693,66.35533,0.1257605,82.97057,48.29868,81,185.9749
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,118.5655,118.5655,81,0,22.761,118.5655,27.72744,0,0,0,32.87517,39.54259,37.56546,0,0,148.9516,184.7018,0,6.667422,-6.667422,271.6649,64.68198,0.1257605,130.422,26.30013,81,217.577
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,81.75656,81.75656,81,0,22.761,81.75656,15.02096,0,0,0,12.28062,0.7963831,0.756564,0,0,156.3598,178.0344,11.48423,0,11.48423,282.5598,67.276,0.1257858,89.93222,9.824494,81,190.315
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,18.38688,18.38688,81,0,22.761,18.38688,22.22488,0,0,0,4.08646,0,0,62.61312,59.48247,144.8756,188.3702,63.56893,0,63.56893,342.8665,81.63473,0.1259275,20.22556,3.269168,81,192.4566
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,9.668134,9.668134,0,-1,0,9.668134,0,0,1.776357E-15,0,0,10.17698,9.668134,0,0,81.30668,245.5822,0,10.17698,-10.17698,332.1391,79.08057,0.1259275,10.63495,0,0,245.5822
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,67.9474,67.9474,0,-1,0,67.9474,0,0,1.421085E-14,6.042134,0,71.52357,67.9474,0,0,92.61443,235.4052,0,71.52357,-71.52357,256.7466,61.13002,0.1259275,74.74213,0,0,235.4052
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,72.16206,68.7,0,-1,0,68.7,0,0,3.462063,10.67827,0,72.31579,68.7,0,0,172.0851,163.8817,0,72.31579,-72.31579,180.5191,42.98064,0.1259275,79.37827,0,0,163.8817
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,142.1465,68.7,0,-1,0,68.7,0,0,73.44653,87.66118,0,72.31579,68.7,0,0,252.4359,91.56587,0,72.31579,-72.31579,104.2915,24.83127,0.1259275,156.3612,0,0,91.56587
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.7868,19.25008,0,0,0,104.2915,24.83127,0.1259275,0,0,0,19.25008
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.7868,19.25008,0,0,0,104.2915,24.83127,0.1259275,0,0,0,19.25008
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.7868,19.25008,0,0,0,104.2915,24.83127,0.1259275,0,0,0,19.25008
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.7868,19.25008,0,0,0,104.2915,24.83127,0.1259275,0,0,0,19.25008
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,37.62743,18.28758,0,-1,0,18.28758,0,0,19.33985,23.1026,0,19.25008,18.28758,0,0,332.7868,19.25008,0,19.25008,-19.25008,84.00017,20,0.1259275,41.39017,0,0,19.25008
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.4094127,0,0,-1,0,0,0,0,0.4094127,0.450354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259275,0.450354,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,50.91764,50.91764,81,0,22.761,50.91764,0,0,0,0,0,0,0,30.08236,28.57824,354.1758,0,28.57824,0,28.57824,111.1119,26.45515,0.1260033,56.00941,0,81,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,325.5976,25.72041,70.36507,0,70.36507,177.866,42.34897,0.1260931,0,1.332059,81,27.38549
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,255.2325,89.04898,84.81216,0,84.81216,258.3259,61.50605,0.1261545,0,12.88973,81,105.1611
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,35.38978,35.38978,81,0,22.761,35.38978,48.49855,0,0,0,17.16353,0,0,45.61022,43.32971,170.4203,165.3799,60.49324,0,60.49324,315.7148,75.17005,0.1263013,38.92875,13.73082,81,182.5435
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,70.05022,68.7,0,-1,0,68.7,74.93027,0,1.35022,8.355242,51.47709,72.31579,68.7,0,0,109.9271,219.8239,0,20.8387,-20.8387,293.7489,69.94008,0.1263013,77.05524,41.18167,0,271.3009
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,35.30236,35.30236,0,-1,0,35.30236,204.5848,0,0,0,72.22327,37.16038,35.30236,0,0,133.0812,198.9852,35.06289,0,35.06289,327.0125,77.85996,0.1262325,38.83259,57.77861,0,271.2084
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,179.2688,68.7,0,-1,0,68.7,87.60594,0,110.5688,128.4957,60.18528,72.31579,68.7,0,0,98.01831,230.5417,0,12.13051,-12.13051,314.2258,74.81552,0.1262325,197.1957,48.14822,0,290.727
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,-1,0,0,0,0,0,0,67.12454,0,0,0,0,111.4967,218.4112,67.12454,0,67.12454,377.9058,89.97738,0.126101,0,53.69963,0,285.5358
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,31.51941,31.51941,0,-1,0,31.51941,287.6631,13.1193,0,0,90.66974,33.17833,31.51941,0,0,44.37211,278.8233,44.37211,0,44.37211,420.0009,100,0.1260142,34.67136,72.53579,0,369.4931
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,10.97155,10.97155,0,-1,0,10.97155,543.9564,48.13143,0,0,59.68043,11.549,10.97155,0,0,0,318.7582,0,0,0,420.0009,100,0.1260142,12.0687,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.5540741,0.5540741,0,0,0,0.5540741,7787.132,42.56325,0,0,43.14648,0.5832359,0.5540741,0,0,0,318.7582,0,0,0,420.0009,100,0.1260142,0.6094815,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,9.870436,9.870436,0,0,0,9.870436,257.9713,15.07296,0,0,25.46289,10.38993,9.870436,0,0,0,318.7582,0,0,0,420.0009,100,0.1260142,10.85748,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260142,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,6.005521,6.005521,0,0,0,6.005521,78.6052,0,0,0,4.720652,6.3216,6.005521,0,0,0,318.7582,0,1.600949,-1.600949,418.3133,99.59821,0.1260142,6.606073,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,163.0706,68.7,0,-1,0,68.7,0,0,94.37059,110.6777,0,72.31579,68.7,0,0,1.778832,317.1573,0,72.31579,-72.31579,342.0858,81.44883,0.1260142,179.3777,0,0,317.1573
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,119.8382,68.7,0,-1,0,68.7,0,0,51.13823,63.12205,0,72.31579,68.7,0,0,82.12971,244.8415,0,72.31579,-72.31579,265.8582,63.29945,0.1260142,131.8221,0,0,244.8415
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,93.42392,68.7,0,-1,0,68.7,0,0,24.72392,34.06631,0,72.31579,68.7,0,0,162.4806,172.5257,0,72.31579,-72.31579,189.6307,45.15007,0.1260142,102.7663,0,0,172.5257
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.8315,100.2099,0,0,0,189.6307,45.15007,0.1260142,0,0,0,100.2099
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,19.1822,19.1822,0,-1,0,19.1822,0,0,3.552714E-15,0,0,20.19179,19.1822,0,0,242.8315,100.2099,0,20.19179,-20.19179,168.3467,40.08246,0.1260142,21.10042,0,0,100.2099
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,25.95028,25.95028,0,-1,0,25.95028,0,0,3.552714E-15,0,0,27.31609,25.95028,0,0,265.2668,80.01812,0,27.31609,-27.31609,139.553,33.22683,0.1260142,28.54531,0,0,80.01812
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,32.56438,32.56438,0,-1,0,32.56438,0,0,7.105427E-15,0,0,34.2783,32.56438,0,0,295.618,52.70203,0,34.2783,-34.2783,103.4205,24.62387,0.1260142,35.82082,0,0,52.70203
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,28.61501,17.50254,0,-1,0,17.50254,0,0,11.11247,13.97397,0,18.42373,17.50254,0,0,333.705,18.42373,0,18.42373,-18.42373,84.00017,20,0.1260142,31.47651,0,0,18.42373
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,43.33539,0,0,-1,0,0,0,0,43.33539,47.66893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260142,47.66893,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,38.47255,0,0,-1,0,0,0,0,38.47255,42.31981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260142,42.31981,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,52.75551,52.75551,81,0,22.761,52.75551,0,0,0,0,0,0,0,28.24449,26.83226,354.1758,0,26.83226,0,26.83226,109.4555,26.06078,0.1260849,58.03106,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,327.3435,24.14904,70.23005,0,70.23005,176.0816,41.9241,0.1261744,0,1.224037,81,25.67908
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,17.19238,17.19238,81,0,22.761,17.19238,57.12387,0,0,0,9.820955,0,0,63.80762,60.61723,257.1135,87.35608,70.43819,0,70.43819,242.9051,57.83443,0.1263011,18.91162,7.856764,81,97.17703
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,186.6753,150.7504,80.15077,0,80.15077,318.9428,75.93861,0.1263708,0,9.160616,81,162.2012
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,61.31153,61.31153,0,-1,0,61.31153,25.0186,0,0,0,15.33929,64.53845,61.31153,0,0,106.5245,222.8861,0,49.19917,-49.19917,267.0823,63.5909,0.1263708,67.44268,12.27143,0,238.2254
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,-1,0,0,0,0,0,0,28.43601,0,0,0,0,161.1903,173.687,28.43601,0,28.43601,294.0591,70.01392,0.1263153,0,22.74881,0,202.123
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,-1,0,0,0,0,0,0,37.36467,0,0,0,0,132.7543,199.2794,37.36467,0,37.36467,329.5063,78.45373,0.1262425,0,29.89173,0,236.644
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,32.90889,32.90889,0,-1,0,32.90889,124.0756,0,0,0,40.8319,34.64093,32.90889,0,0,95.3896,232.9076,6.190964,0,6.190964,335.3796,79.85212,0.1262304,36.19978,32.66552,0,273.7395
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,71.08767,68.7,0,-1,0,68.7,28.32201,0,2.387668,9.496435,19.45722,72.31579,68.7,0,0,89.19864,238.4794,0,52.85857,-52.85857,279.6617,66.586,0.1262304,78.19643,15.56578,0,257.9367
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,147.9304,185.6209,42.37939,0,42.37939,319.8664,76.15851,0.1261479,0,33.90351,0,228.0003
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,9.714694,9.714694,0,0,0,9.714694,164.2431,0,0,0,15.95572,10.22599,9.714694,0,0,105.551,223.7623,5.729725,0,5.729725,325.3021,77.45272,0.1261368,10.68616,12.76458,0,239.718
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,48.77539,48.77539,0,0,0,48.77539,9.922772,0,7.105427E-15,0,4.83987,51.34251,48.77539,0,0,99.82127,228.9191,0,46.50264,-46.50264,276.284,65.78177,0.1261368,53.65292,3.871896,0,233.759
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,71.08534,71.08534,81,0,22.761,71.08534,2.849521,0,0,0,2.025592,0,0,9.914655,9.418922,151.4909,182.4164,11.44451,0,11.44451,287.1412,68.36681,0.1261658,78.19388,1.620473,81,184.442
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,72.31579,0,20.56389,0,0,0,0,0,1.843059,0,0,72.31579,68.7,140.0464,192.7165,70.54306,0,70.54306,354.0642,84.30083,0.1262541,0,1.474447,81,194.5596
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,33.51842,33.51842,0,-1,0,33.51842,0,0,7.105427E-15,0,0,35.28255,33.51842,0,0,69.5033,256.2053,0,35.28255,-35.28255,316.8731,75.44584,0.1262541,36.87027,0,0,256.2053
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.7061,220.9227,0,0,0,316.8731,75.44584,0.1262541,0,0,0,220.9227
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,56.2528,56.2528,0,-1,0,56.2528,0,0,7.105427E-15,0,0,59.21347,56.2528,0,0,108.7061,220.9227,0,59.21347,-59.21347,254.4567,60.5848,0.1262541,61.87808,0,0,220.9227
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.4989,161.7092,0,0,0,254.4567,60.5848,0.1262541,0,0,0,161.7092
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.4989,161.7092,0,0,0,254.4567,60.5848,0.1262541,0,0,0,161.7092
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.514148,3.514148,0,-1,0,3.514148,0,0,4.440892E-16,0,0,3.699104,3.514148,0,0,174.4989,161.7092,0,3.699104,-3.699104,250.5575,59.65642,0.1262541,3.865563,0,0,161.7092
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.609,158.0101,0,0,0,250.5575,59.65642,0.1262541,0,0,0,158.0101
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,54.62191,54.62191,0,-1,0,54.62191,0,0,0,0,0,57.49675,54.62191,0,0,178.609,158.0101,0,57.49675,-57.49675,189.9506,45.22623,0.1262541,60.0841,0,0,158.0101
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.4943,100.5134,0,0,0,189.9506,45.22623,0.1262541,0,0,0,100.5134
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,99.66646,68.7,0,-1,0,68.7,0,0,30.96646,40.93311,0,72.31579,68.7,0,0,242.4943,100.5134,0,72.31579,-72.31579,113.723,27.07686,0.1262541,109.6331,0,0,100.5134
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,47.51154,47.51154,81,0,22.761,47.51154,0,0,0,0,0,0,0,33.48846,31.81404,322.8452,28.19759,31.81404,0,31.81404,143.9045,34.26291,0.1263372,52.26269,0,81,28.19759
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,57.90495,57.90495,81,0,22.761,57.90495,2.610235,-3.552714E-15,0,0,1.511455,0,0,23.09506,21.9403,291.0311,56.83022,23.45176,0,23.45176,166.1528,39.5601,0.1263977,63.69544,1.209164,81,58.34168
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,56.54507,56.54507,81,0,22.761,56.54507,10.98752,0,0,0,6.212903,0,0,24.45493,23.23219,267.5793,77.93681,29.44509,0,29.44509,194.0868,46.21106,0.1264717,62.19957,4.970323,81,84.14971
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,131.9299,131.9299,81,0,22.761,131.9299,8.621858,0,0,0,11.37481,53.61046,50.92994,0,0,238.1343,104.4374,0,42.23565,-42.23565,149.5666,35.61102,0.1264717,145.1229,9.09985,81,115.8122
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,285.0628,62.20174,14.96756,0,14.96756,163.766,38.99184,0.1264426,0,11.97405,0,77.1693
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,40.3451,40.3451,0,-1,0,40.3451,157.8005,0,0,0,63.66478,42.46853,40.3451,0,0,270.0952,75.67255,21.19625,0,21.19625,183.8746,43.77957,0.1264014,44.37961,50.93183,0,139.3373
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,-1,0,0,0,0,0,0,88.70612,0,0,0,0,248.8989,94.74918,88.70612,0,88.70612,268.0286,63.8162,0.1262293,0,70.9649,0,183.4553
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,59.88379,59.88379,0,-1,0,59.88379,148.7507,0,0,0,89.07755,63.03557,59.88379,0,0,160.1928,174.5847,26.04198,0,26.04198,292.7342,69.69847,0.1261789,65.87217,71.26204,0,263.6622
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,67.67626,67.67626,0,-1,0,67.67626,85.43261,0,1.421085E-14,5.743892,57.8176,71.23817,67.67626,0,0,134.1508,198.0225,0,13.42057,-13.42057,278.5876,66.33026,0.1261789,74.44389,46.25408,0,255.8401
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,133.0199,68.7,0,-1,0,68.7,86.50845,0,64.31991,77.6219,59.4313,72.31579,68.7,0,0,149.0626,184.6019,0,12.88449,-12.88449,265.0062,63.09659,0.1261789,146.3219,47.54504,0,244.0332
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,0,0,0,53.70467,0,0,0,0,163.3787,171.7174,53.70467,0,53.70467,315.9549,75.22721,0.126075,0,42.96373,0,225.4221
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,16.63777,16.63777,0,0,0,16.63777,167.9361,0,0,0,27.94082,17.51344,16.63777,0,0,109.674,220.0516,10.42738,0,10.42738,325.8472,77.58251,0.1260549,18.30155,22.35266,0,247.9924
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,56.80256,56.80256,0,0,0,56.80256,13.92096,0,1.421085E-14,0,7.907461,59.79216,56.80256,0,0,99.24664,229.4362,0,51.8847,-51.8847,271.1559,64.56081,0.1260549,62.48281,6.325969,0,237.3437
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,156.8963,177.5515,4.810355,0,4.810355,275.7194,65.64735,0.1260456,0,3.848284,0,182.3619
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.086,181.8809,0,0,0,275.7194,65.64735,0.1260456,0,0,0,181.8809
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,75.32759,68.7,0,-1,0,68.7,0,0,6.627594,14.16035,0,72.31579,68.7,0,0,152.086,181.8809,0,72.31579,-72.31579,199.4919,47.49797,0.1260456,82.86035,0,0,181.8809
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.4368,109.5651,0,0,0,199.4919,47.49797,0.1260456,0,0,0,109.5651
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.4368,109.5651,0,0,0,199.4919,47.49797,0.1260456,0,0,0,109.5651
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,111.7956,68.7,0,-1,0,68.7,0,0,43.0956,54.27516,0,72.31579,68.7,0,0,232.4368,109.5651,0,72.31579,-72.31579,123.2644,29.3486,0.1260456,122.9752,0,0,109.5651
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.7877,37.24928,0,0,0,123.2644,29.3486,0.1260456,0,0,0,37.24928
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,34.16626,34.16626,0,-1,0,34.16626,0,0,7.105427E-15,2.196074,0,35.96449,34.16626,0,0,312.7877,37.24928,0,35.96449,-35.96449,85.35446,20.32245,0.1260456,37.58289,0,0,37.24928
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,32.48385,1.220553,0,-1,0,1.220553,0,0,31.2633,34.51168,0,1.284792,1.220553,0,0,352.7483,1.284792,0,1.284792,-1.284792,84.00017,20,0.1260456,35.73224,0,0,1.284792
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,46.2961,0,0,-1,0,0,0,0,46.2961,50.92571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260456,50.92571,0,0,0
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260456,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,7.749209,7.749209,80.065,0,22.52444,7.749209,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1261704,8.524131,0,81,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,24.73092,24.73092,81,0,22.761,24.73092,0.8012708,0,0,0,0.1981616,0,0,56.26908,53.45563,285.4758,61.83,53.65379,0,53.65379,200.0752,47.63685,0.1263097,27.20401,0.1585293,81,62.02816
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,47.28176,47.28176,81,0,22.761,47.28176,1.996047,0,0,0,0.9437661,0,0,33.71824,32.03233,231.822,110.1184,32.97609,0,32.97609,231.359,55.08537,0.1263947,52.00994,0.7550129,81,111.0622
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,154.0582,149.7,81,0,22.761,149.7,4.706004,0,4.358177,19.76399,7.044888,72.31579,68.7,0,0,198.8459,139.7969,0,65.2709,-65.2709,162.5575,38.70408,0.1263947,169.464,5.63591,81,146.8418
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,117.3107,68.7,0,-1,0,68.7,23.42068,0,48.61073,60.3418,16.09001,72.31579,68.7,0,0,271.3691,74.52599,0,56.22578,-56.22578,103.2903,24.59288,0.1263947,129.0418,12.872,0,90.616
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,-1,0,0,0,0,0,0,5.170473,0,0,0,0,333.8422,18.30021,5.170473,0,5.170473,108.1954,25.76076,0.1263848,0,4.136378,0,23.47068
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,26.09478,26.09478,0,-1,0,26.09478,141.6837,0,0,0,36.97204,27.46819,26.09478,0,0,328.6718,22.95364,9.503851,0,9.503851,117.2116,27.90746,0.1263664,28.70425,29.57763,0,59.92567
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,28.70912,28.70912,0,-1,0,28.70912,198.3937,0,0,0,56.9571,30.22013,28.70912,0,0,319.1679,31.5071,26.73697,0,26.73697,142.5765,33.94672,0.1263148,31.58004,45.56568,0,88.4642
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,6.481862,6.481862,0,-1,0,6.481862,591.8087,0,0,0,38.36022,6.823012,6.481862,0,0,292.4309,55.57038,31.53721,0,31.53721,172.4953,41.07023,0.1262539,7.130048,30.68818,0,93.9306
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,68.15896,68.15896,0,-1,0,68.15896,51.11142,0,0,6.274858,34.83701,71.74628,68.15896,0,0,260.8937,83.95387,0,36.90926,-36.90926,133.5895,31.80697,0.1262539,74.97486,27.86961,0,118.7909
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,166.079,149.1437,81,0,22.761,149.1437,16.55154,0,16.93529,52.30422,24.68558,71.73018,68.14367,0,0,301.904,47.04461,0,47.04461,-47.04461,84.00017,20,0.1262539,182.6869,19.74846,81,71.73018
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,25.58111,25.58111,81,0,22.761,25.58111,38.99135,0,0,0,9.974421,0,0,55.41889,52.64795,354.1758,0,62.62237,0,62.62237,143.409,34.14492,0.1263939,28.13922,7.979537,81,9.974421
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,72.31579,0,20.56389,0,0,0,0,0,4.311988,0,0,72.31579,68.7,291.5534,56.36013,73.01199,0,73.01199,212.6742,50.63662,0.1264763,0,3.44959,81,60.67212
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,134.4183,134.4183,81,0,22.761,134.4183,3.610596,0,0,0,4.853301,56.22978,53.41829,0,0,218.5415,122.0709,0,51.37648,-51.37648,158.5187,37.74246,0.1264763,147.8601,3.882641,81,126.9242
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,27.17343,27.17343,0,-1,0,27.17343,0,0,0,0,0,28.60361,27.17343,0,0,275.6264,70.69444,0,28.60361,-28.60361,128.3678,30.5637,0.1264763,29.89077,0,0,70.69444
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,68.46664,39.98629,0,-1,0,39.98629,0,0,28.48034,35.327,0,42.09084,39.98629,0,0,307.4082,42.09084,0,42.09084,-42.09084,84.00017,20,0.1264763,75.3133,0,0,42.09084
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,181.3611,0,0,-1,0,0,0,0,181.3611,199.4973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264763,199.4973,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,97.83449,0,0,-1,0,0,0,0,97.83449,107.6179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264763,107.6179,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,50.51031,0,0,-1,0,0,0,0,50.51031,55.56134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264763,55.56134,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.823245,0,0,-1,0,0,0,0,2.823245,3.105569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264763,3.105569,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,81.77891,0,0,-1,0,0,0,0,81.77891,89.95679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264763,89.95679,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,97.1602,0,0,-1,0,0,0,0,97.1602,106.8762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264763,106.8762,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.892743,0,0,-1,0,0,0,0,0.892743,0.9820173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264763,0.9820173,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,14.93287,0,0,-1,0,0,0,0,14.93287,16.42615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264763,16.42615,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,27.76812,27.76812,81,0,22.761,27.76812,0,0,0,0,0,0,0,53.23188,50.57028,354.1758,0,50.57028,0,50.57028,131.9754,31.42264,0.1266068,30.54494,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,56.23066,56.23066,81,0,22.761,56.23066,1.941928,3.552714E-15,0,0,1.091959,0,0,24.76934,23.53088,303.6055,45.51325,24.62283,0,24.62283,155.3346,36.98436,0.1266698,61.85372,0.8735669,81,46.60521
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,137.6725,137.6725,81,0,22.761,137.6725,9.798379,0,0,3.586648,13.48968,59.65531,56.67255,0,0,278.9827,67.67381,0,46.16563,-46.16563,106.6718,25.39799,0.1266698,151.4398,10.79174,81,81.16348
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,37.56153,37.56153,81,0,22.761,37.56153,116.9432,0,0,0,43.92567,0,0,43.43847,41.26654,330.2778,21.50817,85.19221,0,85.19221,187.4922,44.64091,0.1267654,41.31769,35.14054,81,65.43385
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,51.67545,51.67545,0,-1,0,51.67545,88.07992,0,7.105427E-15,0,45.51569,54.3952,51.67545,0,0,245.0856,98.18117,0,8.879515,-8.879515,178.1324,42.41238,0.1267654,56.84299,36.41255,0,143.6969
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,49.31312,49.31312,0,-1,0,49.31312,65.28783,0,7.105427E-15,0,32.19546,51.90855,49.31312,0,0,254.9518,89.30165,0,19.71308,-19.71308,157.353,37.46492,0.1267654,54.24443,25.75637,0,121.4971
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,181.8712,68.7,0,-1,0,68.7,66.1377,0,113.1712,131.3583,45.4366,72.31579,68.7,0,0,276.8552,69.58857,0,26.8792,-26.8792,129.0198,30.71894,0.1267654,200.0583,36.34927,0,115.0252
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,90.17074,68.7,0,-1,0,68.7,68.17761,0,21.47074,49.71469,46.83802,72.31579,68.7,0,0,306.7209,42.70937,0,25.47777,-25.47777,102.1639,24.32468,0.1267654,99.18781,37.47041,0,89.54739
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,92.87984,68.7,0,-1,0,68.7,93.81009,0,24.17984,73.55277,64.44753,72.31579,68.7,0,0,335.0296,17.2316,0,7.868258,-7.868258,93.87,22.34995,0.1267654,102.1678,51.55803,0,81.67913
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,68.00552,64.0675,0,-1,0,64.0675,90.64835,0,3.938017,54.87643,58.07614,67.43948,64.0675,0,0,343.7721,9.36334,0,9.36334,-9.36334,84.00017,20,0.1267654,74.80607,46.46091,0,67.43948
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,50.07511,50.07511,81,0,22.761,50.07511,98.1186,0,0,0,49.13299,0,0,30.92489,29.37865,354.1758,0,78.51164,0,78.51164,158.4828,37.73394,0.1268736,55.08261,39.30639,81,49.13299
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,83.43076,83.43076,81,0,22.761,83.43076,41.07373,0,0,0,34.26813,2.558693,2.430758,0,0,275.6642,70.66048,31.70944,0,31.70944,188.5651,44.89635,0.126941,91.77383,27.4145,81,104.9286
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,72.31579,0,20.56389,0,0,0,0,0,21.05579,0,0,72.31579,68.7,243.9547,99.19897,89.75579,0,89.75579,273.7149,65.17008,0.1269902,0,16.84464,81,120.2548
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,186.0125,149.7,81,0,22.761,149.7,2.996389,0,36.31251,54.91376,4.485594,72.31579,68.7,0,0,154.1989,179.9792,0,67.83019,-67.83019,202.2156,48.14647,0.1269902,204.6138,3.588476,81,184.4648
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,63.27647,63.27647,0,-1,0,63.27647,0,0,0,0.904115,0,66.60681,63.27647,0,0,229.5658,112.149,0,66.60681,-66.60681,132.0058,31.4299,0.1269902,69.60412,0,0,112.149
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,60.71056,43.26507,0,-1,0,43.26507,0,0,17.44549,23.51654,0,45.54218,43.26507,0,0,303.5734,45.54218,0,45.54218,-45.54218,84.00017,20,0.1269902,66.78162,0,0,45.54218
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,75.17858,0,0,-1,0,0,0,0,75.17858,82.69644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269902,82.69644,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,64.76058,0,0,-1,0,0,0,0,64.76058,71.23664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269902,71.23664,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,29.30265,0,0,-1,0,0,0,0,29.30265,32.23291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269902,32.23291,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,63.18915,0,0,-1,0,0,0,0,63.18915,69.50806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269902,69.50806,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,62.17476,0,0,-1,0,0,0,0,62.17476,68.39223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269902,68.39223,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,46.91686,0,0,-1,0,0,0,0,46.91686,51.60854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269902,51.60854,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,64.294,0,0,-1,0,0,0,0,64.294,70.7234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269902,70.7234,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,83.03155,0,0,-1,0,0,0,0,83.03155,91.3347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269902,91.3347,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,16.31655,16.31655,81,0,22.761,16.31655,0,0,0,0,0,0,0,64.68345,61.44928,354.1758,0,61.44928,0,61.44928,142.2961,33.87995,0.1271306,17.94821,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,54.00451,54.00451,81,0,22.761,54.00451,3.759904,0,0,0,2.030518,0,0,26.99549,25.64572,292.7265,55.30435,27.67624,0,27.67624,168.552,40.13136,0.1272004,59.40496,1.624414,81,57.33487
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,43.46491,43.46491,81,0,22.761,43.46491,49.72086,0,0,0,21.61113,0,0,37.53509,35.65833,265.0503,80.21296,57.26946,0,57.26946,222.8826,53.06719,0.1273371,47.8114,17.2889,81,101.8241
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,37.12674,37.12674,81,0,22.761,37.12674,134.0971,0,0,0,49.78589,0,0,43.87326,41.6796,207.7808,131.7555,91.46548,0,91.46548,309.6544,73.7271,0.1274192,40.83942,39.82871,81,181.5414
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,137.104,68.7,0,-1,0,68.7,105.2477,0,68.40397,82.11436,72.3052,72.31579,68.7,0,0,116.3153,214.0744,0,0.01058991,-0.01058991,309.6432,73.72443,0.1274192,150.8144,57.84416,0,286.3796
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,95.30858,68.7,0,-1,0,68.7,87.73568,0,26.60858,36.13943,60.27441,72.31579,68.7,0,0,116.3271,214.0638,0,12.04138,-12.04138,296.9505,70.70236,0.1274192,104.8394,48.21953,0,274.3382
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,47.31768,47.31768,0,-1,0,47.31768,197.1247,0,0,0,93.27484,49.80809,47.31768,0,0,129.7064,202.0224,43.46675,0,43.46675,338.1867,80.52048,0.1273356,52.04945,74.61987,0,295.2973
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,80.20168,68.7,0,-1,0,68.7,111.0484,0,11.50168,19.52184,76.29025,72.31579,68.7,0,0,86.23966,241.1425,3.974453,0,3.974453,341.9572,81.41822,0.1273279,88.22185,61.0322,0,317.4328
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,61.85397,61.85397,0,-1,0,61.85397,158.9727,0,0,0,98.33092,65.10944,61.85397,0,0,82.26521,244.7195,33.22149,0,33.22149,373.4739,88.92217,0.1272641,68.03936,78.66474,0,343.0504
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,9.318386,9.318386,0,-1,0,9.318386,865.3015,21.77958,0,0,80.63213,9.808827,9.318386,0,0,49.04372,274.6189,49.04372,0,49.04372,420.0009,100,0.12717,10.25022,64.5057,0,355.251
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,66.73341,66.73341,20.25,0,7.39125,66.73341,109.364,24.05242,0,0,72.98233,48.92991,46.48341,0,0,0,318.7582,0,0,0,420.0009,100,0.12717,73.40675,58.38586,81,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,174.0732,149.7,81,0,22.761,149.7,33.03323,0,24.37319,41.78051,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.12717,191.4805,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,83.12309,83.12309,81,0,22.761,83.12309,32.34634,0,0,0,26.88728,2.234836,2.123094,0,0,25.40561,295.8932,24.65244,0,24.65244,419.2863,99.82988,0.127222,91.4354,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,79.28026,79.28026,75.82434,0,21.45156,79.28026,5.538555,0,0,0,4.390981,3.637813,3.455923,0,0,0.7531677,318.0804,0.7531677,0,0.7531677,420.0009,100,0.1272236,87.20829,3.512785,81,322.4713
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,47.32123,47.32123,0,-1,0,47.32123,0,0,7.105427E-15,0,0,49.81182,47.32123,0,0,0,318.7582,0,49.81182,-49.81182,367.4946,87.49854,0.1272236,52.05336,0,0,318.7582
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,126.6093,68.7,0,-1,0,68.7,0,0,57.90926,70.57019,0,72.31579,68.7,0,0,55.34647,268.9464,0,72.31579,-72.31579,291.267,69.34915,0.1272236,139.2702,0,0,268.9464
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,39.6491,39.6491,0,-1,0,39.6491,0,0,0,0,0,41.73589,39.6491,0,0,135.6973,196.6306,0,41.73589,-41.73589,247.2735,58.87453,0.1272236,43.61401,0,0,196.6306
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.0706,154.8947,0,0,0,247.2735,58.87453,0.1272236,0,0,0,154.8947
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,41.84364,41.84364,0,-1,0,41.84364,0,0,0,0,0,44.04594,41.84364,0,0,182.0706,154.8947,0,44.04594,-44.04594,200.845,47.82015,0.1272236,46.02801,0,0,154.8947
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.0105,110.8488,0,0,0,200.845,47.82015,0.1272236,0,0,0,110.8488
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,50.12256,50.12256,0,-1,0,50.12256,0,0,7.105427E-15,0,0,52.76059,50.12256,0,0,231.0105,110.8488,0,52.76059,-52.76059,145.2305,34.57862,0.1272236,55.13482,0,0,110.8488
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,66.7823,55.18378,0,-1,0,55.18378,0,0,11.59852,18.27675,0,58.08819,55.18378,0,0,289.6334,58.08819,0,58.08819,-58.08819,84.00017,20,0.1272236,73.46053,0,0,58.08819
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,56.4735,0,0,-1,0,0,0,0,56.4735,62.12085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272236,62.12085,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,51.6975,0,0,-1,0,0,0,0,51.6975,56.86724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272236,56.86724,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,27.15459,27.15459,81,0,22.761,27.15459,0,0,0,0,0,0,0,53.84541,51.15314,354.1758,0,51.15314,0,51.15314,132.5283,31.55429,0.1273535,29.87005,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,42.21312,42.21312,81,0,22.761,42.21312,4.50989,0,0,0,1.903765,0,0,38.78688,36.84754,303.0227,46.03783,38.7513,0,38.7513,169.291,40.3073,0.127451,46.43443,1.523012,81,47.94159
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,264.2714,80.91399,78.16288,0,78.16288,243.4428,57.96246,0.1275212,0,7.570307,81,90.37688
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,94.14091,94.14091,81,0,22.761,94.14091,32.29243,0,0,0,30.40038,13.83254,13.14092,0,0,186.1085,151.2606,16.56784,0,16.56784,259.1605,61.70475,0.127556,103.555,24.32031,81,181.661
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,64.09129,64.09129,0,-1,0,64.09129,49.47266,0,0,1.800421,31.70767,67.46452,64.09129,0,0,169.5406,166.1716,0,35.75685,-35.75685,221.4694,52.73071,0.127556,70.50042,25.36613,0,197.8793
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,64.48289,64.48289,0,-1,0,64.48289,74.75861,0,0,2.231182,48.20651,67.87673,64.48289,0,0,209.2705,130.4148,0,19.67022,-19.67022,200.7352,47.794,0.127556,70.93118,38.56521,0,178.6213
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,84.16049,68.7,0,-1,0,68.7,47.93033,0,15.46049,23.87654,32.92814,72.31579,68.7,0,0,231.1263,110.7446,0,39.38765,-39.38765,159.217,37.90873,0.127556,92.57655,26.34251,0,143.6727
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,55.56105,55.56105,0,-1,0,55.56105,64.92268,0,0,0,36.07172,58.48532,55.56105,0,0,274.8903,71.35693,0,22.41359,-22.41359,135.591,32.2835,0.127556,61.11716,28.85738,0,107.4287
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,-1,0,0,0,0,0,0,18.04234,0,0,0,0,299.7943,48.94334,18.04234,0,18.04234,152.7074,36.35884,0.1275214,0,14.43387,0,66.98568
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,281.752,65.18144,5.636484,0,5.636484,158.0547,37.63199,0.1275106,0,4.509187,0,70.81793
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,84.11797,84.11797,81,0,22.761,84.11797,22.78231,0,0,0,19.16401,3.282066,3.117963,0,0,276.1155,70.25428,15.88195,0,15.88195,173.1216,41.21935,0.1275439,92.52976,15.33121,81,89.4183
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,134.4262,134.4262,81,0,22.761,134.4262,6.447406,0,0,0,8.667004,56.23813,53.42623,0,0,260.2336,84.54803,0,47.57113,-47.57113,122.9772,29.28024,0.1275439,147.8689,6.933603,81,93.21503
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,62.57465,62.57465,81,0,22.761,62.57465,4.901297,0,0,0,3.066969,0,0,18.42535,17.50408,313.0904,36.97691,20.57105,0,20.57105,142.4927,33.92676,0.1275945,68.83212,2.453575,81,40.04387
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,72.31579,0,20.56389,0,0,0,0,0,4.252377,0,0,72.31579,68.7,292.5193,55.49085,72.95238,0,72.95238,211.7014,50.40499,0.1276744,0,3.401901,81,59.74323
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,132.0461,68.7,0,-1,0,68.7,0,0,63.34615,76.55076,0,72.31579,68.7,0,0,219.5669,121.148,0,72.31579,-72.31579,135.4738,32.25561,0.1276744,145.2508,0,0,121.148
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,107.5549,46.39059,0,-1,0,46.39059,0,0,61.16434,71.91984,0,48.8322,46.39059,0,0,299.9178,48.8322,0,48.8322,-48.8322,84.00017,20,0.1276744,118.3104,0,0,48.8322
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,62.85075,0,0,-1,0,0,0,0,62.85075,69.13582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276744,69.13582,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,40.70446,0,0,-1,0,0,0,0,40.70446,44.77491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276744,44.77491,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,16.70572,0,0,-1,0,0,0,0,16.70572,18.37629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276744,18.37629,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276744,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,32.02588,0,0,-1,0,0,0,0,32.02588,35.22847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276744,35.22847,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,42.63977,0,0,-1,0,0,0,0,42.63977,46.90375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276744,46.90375,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,24.01952,0,0,-1,0,0,0,0,24.01952,26.42147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276744,26.42147,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,10.18276,0,0,-1,0,0,0,0,10.18276,11.20103,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276744,11.20103,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,54.65727,54.65727,81,0,22.761,54.65727,0,0,0,0,0,0,0,26.34273,25.02559,354.1758,0,25.02559,0,25.02559,107.7415,25.65269,0.1277376,60.123,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,42.55647,42.55647,81,0,22.761,42.55647,3.137073,0,0,0,1.335027,0,0,38.44353,36.52135,329.1502,22.52303,37.85638,0,37.85638,143.6552,34.20356,0.1278324,46.81211,1.068022,81,23.85806
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,101.7976,101.7976,81,0,22.761,101.7976,17.26454,0,0,0,17.57488,21.89219,20.79757,0,0,291.2938,56.59378,0,4.317304,-4.317304,139.1044,33.12003,0.1278324,111.9773,14.0599,81,74.16866
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,109.7046,109.7046,81,0,22.761,109.7046,26.87602,0,0,0,29.48423,30.21536,28.70459,0,0,296.0908,52.27647,0,0.7311351,-0.7311351,138.3337,32.93653,0.1278324,120.6751,23.58738,81,81.7607
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,78.97562,68.7,0,-1,0,68.7,55.5896,0,10.27561,30.64899,38.19006,72.31579,68.7,0,0,296.9032,51.54534,0,34.12574,-34.12574,102.362,24.37187,0.1278324,86.87318,30.55204,0,89.73539
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,41.71301,41.71301,0,-1,0,41.71301,105.5551,0,0,20.96995,44.03021,43.90844,41.71301,0,0,334.8207,17.4196,0.1217747,0,0.1217747,102.4776,24.39937,0.1278321,45.88432,35.22417,0,61.44981
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,20.71517,20.71517,0,-1,0,20.71517,180.6393,0,0,0,37.41974,21.80544,20.71517,0,0,334.6989,17.5292,15.6143,0,15.6143,117.2906,27.92628,0.1278022,22.78669,29.93579,0,54.94894
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,19.34479,19.34479,0,-1,0,19.34479,300.7039,0,0,0,58.17054,20.36294,19.34479,0,0,319.0846,31.58207,37.80761,0,37.80761,153.158,36.46613,0.1277299,21.27927,46.53643,0,89.75261
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,28.93347,28.93347,0,-1,0,28.93347,190.5667,0,0,0,55.13756,30.45629,28.93347,0,0,281.277,65.60891,24.68128,0,24.68128,176.5728,42.04105,0.1276827,31.82682,44.11005,0,120.7465
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,69.74029,68.7,0,-1,0,68.7,106.9763,0,1.040288,8.014318,73.49271,72.31579,68.7,0,0,256.5957,87.82206,1.176922,0,1.176922,177.6893,42.30688,0.1276805,76.71432,58.79417,0,161.3148
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,4.673532,4.673532,0,0,0,4.673532,829.7559,0,0,0,38.77891,4.919507,4.673532,0,0,255.4188,88.88129,33.8594,0,33.8594,209.8111,49.95493,0.1276158,5.140885,31.02312,0,127.6602
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,52.57818,52.57818,0,0,0,52.57818,81.9104,0,0,0,43.067,55.34546,52.57818,0,0,221.5594,119.3548,0,12.27846,-12.27846,196.8685,46.87336,0.1276158,57.836,34.4536,0,162.4218
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,145.0043,145.0043,81,0,22.761,145.0043,15.89322,0,0,9.804701,23.04585,67.37292,64.00427,0,0,235.2021,107.0763,0,44.32707,-44.32707,150.1437,35.74842,0.1276158,159.5047,18.43668,81,130.1221
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,97.33224,97.33224,81,0,22.761,97.33224,3.047785,7.105427E-15,0,0,2.966477,17.19184,16.33225,0,0,284.4544,62.74923,0,14.22536,-14.22536,135.1488,32.17822,0.1276158,107.0655,2.373182,81,65.7157
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,107.5311,46.09767,0,-1,0,46.09767,0,0,61.43341,72.18652,0,48.52386,46.09767,0,0,300.2604,48.52386,0,48.52386,-48.52386,84.00017,20,0.1276158,118.2842,0,0,48.52386
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,84.72575,0,0,-1,0,0,0,0,84.72575,93.19833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276158,93.19833,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,25.32887,0,0,-1,0,0,0,0,25.32887,27.86176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276158,27.86176,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276158,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,3.14733,0,0,-1,0,0,0,0,3.14733,3.462063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276158,3.462063,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,94.31222,0,0,-1,0,0,0,0,94.31222,103.7434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276158,103.7434,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,5.120542,0,0,-1,0,0,0,0,5.120542,5.632596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276158,5.632596,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276158,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,65.27099,0,0,-1,0,0,0,0,65.27099,71.79809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276158,71.79809,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.270914,0,0,-1,0,0,0,0,3.270914,3.598006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276158,3.598006,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,47.10309,47.10309,81,0,22.761,47.10309,0,0,0,0,0,0,0,33.89691,32.20207,354.1758,0,32.20207,0,32.20207,114.5497,27.27369,0.1276968,51.8134,0,81,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,321.9738,28.98186,69.95607,0,69.95607,180.9159,43.07513,0.127782,0,1.004858,81,30.23793
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,9.493076,9.493076,81,0,22.761,9.493076,196.5394,0,0,0,18.65763,0,0,71.50693,67.93158,252.0177,91.94232,86.58921,0,86.58921,263.0616,62.63359,0.1278717,10.44238,14.92611,81,110.6
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,17.34107,17.34107,81,0,22.761,17.34107,271.0939,-7.105427E-15,0,0,47.01058,0,0,63.65893,60.47598,165.4285,169.8726,107.4866,0,107.4866,365.0323,86.91228,0.1279213,19.07518,37.60847,81,216.8832
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,36.40455,36.40455,0,-1,0,36.40455,204.7587,0,0,0,74.54149,38.32058,36.40455,0,0,57.94189,266.6105,36.2209,0,36.2209,399.3945,95.09373,0.1278524,40.04501,59.63319,0,341.152
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,22.30079,22.30079,0,-1,0,22.30079,403.5,44.7882,0,0,89.98372,23.47452,22.30079,0,0,21.72099,299.2093,21.72099,0,21.72099,420.0009,100,0.127811,24.53087,71.98698,0,389.1931
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,111.784,68.7,0,-1,0,68.7,158.276,36.4198,43.08404,54.26244,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.127811,122.9624,86.98847,0,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,29.21853,29.21853,0,-1,0,29.21853,368.8358,77.01205,0,0,107.7684,30.75635,29.21853,0,0,0,318.7582,0,0,0,420.0009,100,0.127811,32.14038,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.7028418,0.7028418,0,-1,0,0.7028418,15424.41,107.6694,0,0,108.4092,0.7398334,0.7028418,0,0,0,318.7582,0,0,0,420.0009,100,0.127811,0.7731259,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,67.70171,67.70171,0,-1,0,67.70171,155.0278,33.69153,0,5.771884,104.9565,71.26496,67.70171,0,0,0,318.7582,0,0,0,420.0009,100,0.127811,74.47189,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,32.29286,32.29286,0,0,0,32.29286,247.5898,45.96134,0,0,79.95383,33.99249,32.29286,0,0,0,318.7582,0,0,0,420.0009,100,0.127811,35.52215,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127811,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,60.48524,60.48524,0,0,0,60.48524,42.72572,0,0,0,25.84275,63.66867,60.48524,0,0,0,318.7582,0,37.82592,-37.82592,380.1288,90.50668,0.127811,66.53376,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,42.0288,280.9323,4.757999,0,4.757999,384.6426,91.5814,0.127802,0,3.806399,0,285.6903
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.2708,285.2145,0,0,0,384.6426,91.5814,0.127802,0,0,0,285.2145
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,81.90178,68.7,0,-1,0,68.7,0,0,13.20178,21.39196,0,72.31579,68.7,0,0,37.2708,285.2145,0,72.31579,-72.31579,308.4151,73.43202,0.127802,90.09196,0,0,285.2145
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,105.923,68.7,0,-1,0,68.7,0,0,37.22304,47.81535,0,72.31579,68.7,0,0,117.6217,212.8987,0,72.31579,-72.31579,232.1876,55.28265,0.127802,116.5153,0,0,212.8987
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,98.90598,68.7,0,-1,0,68.7,0,0,30.20598,40.09658,0,72.31579,68.7,0,0,197.9725,140.5829,0,72.31579,-72.31579,155.9601,37.13327,0.127802,108.7966,0,0,140.5829
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,32.41974,32.41974,0,-1,0,32.41974,0,0,0,0,0,34.12605,32.41974,0,0,278.3234,68.26714,0,34.12605,-34.12605,119.988,28.56852,0.127802,35.66172,0,0,68.26714
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,56.30019,32.43404,0,-1,0,32.43404,0,0,23.86615,29.49617,0,34.14109,32.43404,0,0,316.2413,34.14109,0,34.14109,-34.14109,84.00017,20,0.127802,61.93021,0,0,34.14109
