Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,98.21812,0,0,-1,0,0,0,0,98.21812,108.0399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127802,108.0399,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,55.93287,0,0,-1,0,0,0,0,55.93287,61.52615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127802,61.52615,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,118.5978,0,0,-1,0,0,0,0,118.5978,130.4576,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127802,130.4576,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127802,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,15.07718,15.07718,81,0,22.761,15.07718,0,0,0,0,0,0,0,65.92282,62.62668,354.1758,0,62.62668,0,62.62668,143.4131,34.1459,0.1279369,16.5849,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,99.14395,99.14395,81,0,22.761,99.14395,0.8414509,0,0,0,0.8342476,19.09889,18.14395,0,0,291.5491,56.36401,0,18.26464,-18.26464,124.1604,29.56195,0.1279369,109.0583,0.6673981,81,57.19826
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,211.5181,131.6244,81,0,22.761,131.6244,11.54001,0,79.89366,112.5895,15.18947,53.28883,50.62439,0,0,311.8432,38.09937,0,38.09937,-38.09937,84.00017,20,0.1279369,232.6699,12.15157,81,53.28883
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,41.90108,41.90108,81,0,22.761,41.90108,71.98765,0,0,0,30.1636,0,0,39.09892,37.14397,354.1758,0,67.30757,0,67.30757,147.8537,35.2032,0.1280626,46.09119,24.13088,81,30.1636
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,39.21587,39.21587,0,-1,0,39.21587,100.4641,0,0,0,39.39787,41.27987,39.21587,0,0,286.8682,60.57682,0,1.881999,-1.881999,145.8699,34.73087,0.1280626,43.13746,31.5183,0,99.97469
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,43.29564,43.29564,0,-1,0,43.29564,155.0048,0,0,0,67.11034,45.57436,43.29564,0,0,288.9594,58.69482,21.53598,0,21.53598,166.3008,39.59534,0.1280216,47.62521,53.68827,0,125.8052
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,88.17195,68.7,0,-1,0,68.7,73.44089,0,19.47195,28.28914,50.45389,72.31579,68.7,0,0,267.4234,78.07719,0,21.8619,-21.8619,143.2563,34.10857,0.1280216,96.98914,40.36311,0,128.5311
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,-1,0,0,0,0,0,0,92.15677,0,0,0,0,291.7144,56.21529,92.15677,0,92.15677,230.6839,54.92462,0.1278467,0,73.72541,0,148.3721
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,51.64157,51.64157,0,-1,0,51.64157,140.9768,0,0,0,72.80264,54.35955,51.64157,0,0,199.5576,139.1564,18.44309,0,18.44309,248.1805,59.09048,0.1278118,56.80573,58.24212,0,211.959
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,38.68092,38.68092,0,-1,0,38.68092,166.1433,0,0,0,64.26574,40.71675,38.68092,0,0,181.1145,155.7552,23.54898,0,23.54898,270.5211,64.40965,0.1277672,42.54901,51.41259,0,220.0209
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,26.22198,26.22198,0,0,0,26.22198,184.0118,0,0,0,48.25153,27.60208,26.22198,0,0,157.5655,176.9492,20.64946,0,20.64946,290.1108,69.07388,0.1277281,28.84417,38.60123,0,225.2008
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,92.95507,92.95507,81,0,22.761,92.95507,39.47375,0,0,0,36.69286,12.58428,11.95507,0,0,136.9161,195.5338,24.10857,0,24.10857,312.9823,74.51944,0.1277779,102.2506,29.35428,81,232.2266
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,72.31579,0,20.56389,0,0,0,0,0,23.83429,0,0,72.31579,68.7,112.8075,217.2315,92.53429,0,92.53429,400.768,95.42076,0.1278194,0,19.06743,81,241.0658
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,54.65707,54.65707,0,0,0,54.65707,9.074329,0,7.105427E-15,0,4.959763,57.53376,54.65707,0,0,20.27321,300.5123,0,52.574,-52.574,345.3501,82.22606,0.1278194,60.12278,3.96781,0,305.4721
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,100.8528,68.7,0,-1,0,68.7,0,0,32.15275,42.23803,0,72.31579,68.7,0,0,78.68876,247.9383,0,72.31579,-72.31579,269.1226,64.07668,0.1278194,110.938,0,0,247.9383
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.0396,175.6226,0,0,0,269.1226,64.07668,0.1278194,0,0,0,175.6226
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,125.1509,68.7,0,-1,0,68.7,0,0,56.45095,68.96605,0,72.31579,68.7,0,0,159.0396,175.6226,0,72.31579,-72.31579,192.8951,45.9273,0.1278194,137.666,0,0,175.6226
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3905,103.3068,0,0,0,192.8951,45.9273,0.1278194,0,0,0,103.3068
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3905,103.3068,0,0,0,192.8951,45.9273,0.1278194,0,0,0,103.3068
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,86.51202,68.7,0,-1,0,68.7,0,0,17.81203,26.46323,0,72.31579,68.7,0,0,239.3905,103.3068,0,72.31579,-72.31579,116.6675,27.77793,0.1278194,95.16322,0,0,103.3068
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.7414,30.99097,0,0,0,116.6675,27.77793,0.1278194,0,0,0,30.99097
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.7414,30.99097,0,0,0,116.6675,27.77793,0.1278194,0,0,0,30.99097
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,32.02788,29.44143,0,-1,0,29.44143,0,0,2.586455,5.789243,0,30.99097,29.44143,0,0,319.7414,30.99097,0,30.99097,-30.99097,84.00017,20,0.1278194,35.23067,0,0,30.99097
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,44.57581,0,0,-1,0,0,0,0,44.57581,49.03339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278194,49.03339,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,30.55337,30.55337,81,0,22.761,30.55337,0,7.105427E-15,0,0,0,0,0,50.44663,47.9243,354.1758,0,47.9243,0,47.9243,129.4651,30.82497,0.1279384,33.60871,0,81,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,43.27586,43.27586,81,0,22.761,43.27586,2.688706,0,0,0,1.163561,0,0,37.72414,35.83794,306.2515,43.13187,37.0015,0,37.0015,164.5679,39.18274,0.1280297,47.60344,0.9308485,81,44.29543
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,5.200386,5.200386,77.51617,0,21.87959,5.200386,344.3387,0,0,0,17.90694,0,0,72.31579,68.7,269.25,76.43322,86.60694,0,86.60694,246.7304,58.74522,0.1281036,5.720424,14.32555,81,94.34016
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,182.6431,154.3795,118.4692,0,118.4692,359.1201,85.50462,0.1280957,0,39.81535,81,204.1487
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,61.47731,61.47731,0,-1,0,61.47731,131.7118,0,0,0,80.97289,64.71296,61.47731,0,0,64.17389,261.0017,16.25993,0,16.25993,374.5457,89.17736,0.128065,67.62505,64.77831,0,341.9746
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.800031,1.800031,0,-1,0,1.800031,5108.239,42.14116,0,0,91.94988,1.894769,1.800031,0,0,47.91396,275.6357,47.91396,0,47.91396,420.0009,100,0.1279748,1.980034,73.55991,0,367.5855
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,-1,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279748,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,18.67982,18.67982,0,-1,0,18.67982,545.7032,82.27341,0,0,101.9364,19.66297,18.67982,0,0,0,318.7582,0,0,0,420.0009,100,0.1279748,20.5478,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,96.80182,68.7,0,-1,0,68.7,140.9615,24.52476,28.10182,37.78201,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1279748,106.482,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,58.37016,58.37016,0,-1,0,58.37016,150.3448,26.31422,0,0,87.75648,61.44227,58.37016,0,0,0,318.7582,0,0,0,420.0009,100,0.1279748,64.20718,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,7.798803,7.798803,0,0,0,7.798803,788.5712,53.28984,0,0,61.49911,8.209266,7.798803,0,0,0,318.7582,0,0,0,420.0009,100,0.1279748,8.578683,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,143.9655,143.9655,81,0,22.761,143.9655,36.47204,1.421085E-14,0,8.662087,52.50717,66.27951,62.96553,0,0,0,318.7582,0,13.77234,-13.77234,405.4835,96.5435,0.1279748,158.3621,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,70.7321,70.7321,54.97851,0,16.17756,70.7321,45.079,7.105427E-15,0,0,31.88533,16.58273,15.75359,0,0,15.3026,304.9859,15.3026,0,15.3026,420.0009,100,0.1280061,77.80531,25.50826,81,336.8712
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,125.1924,125.1924,81,0,22.761,125.1924,3.688789,0,0,0,4.618084,46.51833,44.19241,0,0,0,318.7582,0,41.90025,-41.90025,375.8341,89.48413,0.1280061,137.7117,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,117.1842,68.7,0,-1,0,68.7,0,0,48.48421,60.20263,0,72.31579,68.7,0,0,46.55583,276.858,0,72.31579,-72.31579,299.6066,71.33475,0.1280061,128.9026,0,0,276.858
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,63.27478,63.27478,0,-1,0,63.27478,0,0,7.105427E-15,0.9022582,0,66.60503,63.27478,0,0,126.9067,204.5422,0,66.60503,-66.60503,229.3987,54.61863,0.1280061,69.60226,0,0,204.5422
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9123,137.9372,0,0,0,229.3987,54.61863,0.1280061,0,0,0,137.9372
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9123,137.9372,0,0,0,229.3987,54.61863,0.1280061,0,0,0,137.9372
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.9123,137.9372,0,0,0,229.3987,54.61863,0.1280061,0,0,0,137.9372
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,13.65388,13.65388,0,-1,0,13.65388,0,0,1.776357E-15,0,0,14.37251,13.65388,0,0,200.9123,137.9372,0,14.37251,-14.37251,214.2487,51.01151,0.1280061,15.01927,0,0,137.9372
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,46.0267,46.0267,0,-1,0,46.0267,0,0,7.105427E-15,0,0,48.44916,46.0267,0,0,216.8818,123.5647,0,48.44916,-48.44916,163.1788,38.85203,0.1280061,50.62937,0,0,123.5647
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,140.4322,68.7,0,-1,0,68.7,0,0,71.73217,85.77538,0,72.31579,68.7,0,0,270.7141,75.11549,0,72.31579,-72.31579,86.95131,20.70265,0.1280061,154.4754,0,0,75.11549
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,74.75149,2.659715,0,-1,0,2.659715,0,0,72.09177,79.56693,0,2.7997,2.659715,0,0,351.065,2.7997,0,2.7997,-2.7997,84.00017,20,0.1280061,82.22664,0,0,2.7997
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,18.56992,0,0,-1,0,0,0,0,18.56992,20.42691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280061,20.42691,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,43.89061,43.89061,81,0,22.761,43.89061,0,0,0,0,0,0,0,37.10939,35.25393,354.1758,0,35.25393,0,35.25393,117.445,27.96303,0.128093,48.27967,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,60.95184,60.95184,81,0,22.761,60.95184,1.463334,0,0,0,0.8919291,0,0,20.04816,19.04575,318.9219,31.72853,19.93768,0,19.93768,136.3595,32.46649,0.1281418,67.04703,0.7135432,81,32.62046
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,24.75406,24.75406,81,0,22.761,24.75406,94.23729,0,0,0,23.32755,0,0,56.24594,53.43364,298.9842,49.67244,76.7612,0,76.7612,209.1816,49.80504,0.1282481,27.22947,18.66204,81,73
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,128.456,128.456,81,0,22.761,128.456,41.38277,0,0,0,53.15865,49.95366,47.45598,0,0,222.223,118.7575,3.204989,0,3.204989,212.2221,50.52897,0.1282546,141.3016,42.52692,81,171.9162
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,86.87405,68.7,0,-1,0,68.7,100.122,0,18.17404,26.86145,68.78381,72.31579,68.7,0,0,219.018,121.642,0,3.531981,-3.531981,208.4991,49.64254,0.1282546,95.56145,55.02705,0,190.4258
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,32.48146,32.48146,0,-1,0,32.48146,259.5907,0,0,0,84.31887,34.19101,32.48146,0,0,222.9424,118.11,50.12786,0,50.12786,256.0545,60.96524,0.1281603,35.72961,67.45509,0,202.4289
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,83.14992,68.7,0,-1,0,68.7,147.3201,0,14.44991,22.76491,101.2089,72.31579,68.7,0,0,172.8146,163.2251,28.89313,0,28.89313,283.465,67.49152,0.1281061,91.4649,80.96713,0,264.434
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,78.644,68.7,0,-1,0,68.7,168.9886,0,9.944004,17.8084,116.0952,72.31579,68.7,0,0,143.9214,189.2289,43.77939,0,43.77939,324.9977,77.38026,0.1280239,86.50841,92.87614,0,305.3241
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,50.36379,50.36379,0,-1,0,50.36379,193.8106,0,0,0,97.61037,53.01452,50.36379,0,0,100.1421,228.6304,44.59586,0,44.59586,367.3051,87.45341,0.1279403,55.40017,78.0883,0,326.2408
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,38.67753,0,0,94.22374,0,0,0,0,55.54621,268.7666,55.54621,0,55.54621,420.0009,100,0.1278364,0,75.379,0,362.9904
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,67.68833,67.68833,20.25,0,7.39125,67.68833,116.9489,29.22567,0,0,79.16076,49.93509,47.43833,0,0,0,318.7582,0,0,0,420.0009,100,0.1278364,74.45716,63.32861,81,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1278364,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,37.83106,37.83106,0,0,0,37.83106,55.99001,0,0,0,21.18161,39.82217,37.83106,0,0,0,318.7582,0,18.64056,-18.64056,400.352,95.32171,0.1278364,41.61417,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,93.14822,93.14822,81,0,22.761,93.14822,5.469207,8.881784E-15,0,0,5.094468,12.78759,12.14821,0,0,20.71173,300.1177,0,7.693125,-7.693125,392.2427,93.39093,0.1278364,102.463,4.075575,81,305.2121
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,42.52802,42.52802,0,-1,0,42.52802,0,0,7.105427E-15,0,0,44.76633,42.52802,0,0,29.25965,292.4245,0,44.76633,-44.76633,345.0548,82.15575,0.1278364,46.78082,0,0,292.4245
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.00002,247.6582,0,0,0,345.0548,82.15575,0.1278364,0,0,0,247.6582
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,49.73225,49.73225,0,-1,0,49.73225,0,0,7.105427E-15,0,0,52.34973,49.73225,0,0,79.00002,247.6582,0,52.34973,-52.34973,289.8734,69.01733,0.1278364,54.70547,0,0,247.6582
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,38.01367,38.01367,0,-1,0,38.01367,0,0,7.105427E-15,0,0,40.01439,38.01367,0,0,137.1664,195.3085,0,40.01439,-40.01439,247.6945,58.97477,0.1278364,41.81504,0,0,195.3085
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,44.5696,44.5696,0,-1,0,44.5696,0,0,7.105427E-15,0,0,46.91537,44.5696,0,0,181.6268,155.2941,0,46.91537,-46.91537,198.2414,47.20023,0.1278364,49.02656,0,0,155.2941
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,37.31884,37.31884,0,-1,0,37.31884,0,0,0,0,0,39.28299,37.31884,0,0,233.755,108.3787,0,39.28299,-39.28299,156.8335,37.34123,0.1278364,41.05072,0,0,108.3787
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,277.4028,69.09573,0,0,0,156.8335,37.34123,0.1278364,0,0,0,69.09573
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,47.67547,47.67547,0,-1,0,47.67547,0,0,7.105427E-15,0,0,50.18471,47.67547,0,0,277.4028,69.09573,0,50.18471,-50.18471,103.9341,24.74617,0.1278364,52.44302,0,0,69.09573
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,44.16579,17.96547,0,-1,0,17.96547,0,0,26.20031,30.61689,0,18.91102,17.96547,0,0,333.1635,18.91102,0,18.91102,-18.91102,84.00017,20,0.1278364,48.58236,0,0,18.91102
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,104.0594,0,0,-1,0,0,0,0,104.0594,114.4654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278364,114.4654,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,52.12076,52.12076,81,0,22.761,52.12076,0,0,0,0,0,0,0,28.87924,27.43528,354.1758,0,27.43528,0,27.43528,110.0276,26.19699,0.1279038,57.33284,0,81,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.743136,2.743136,75.05892,0,21.25791,2.743136,25.34173,0,0,0,0.6951579,0,0,72.31579,68.7,326.7405,24.69175,69.39516,0,69.39516,175.8616,41.87172,0.1279992,3.017449,0.5561264,81,25.38691
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,67.56907,67.56907,81,0,22.761,67.56907,8.739091,0,0,0,5.904922,0,0,13.43093,12.75939,257.3454,87.14739,18.66431,0,18.66431,193.5681,46.08755,0.1280425,74.32597,4.723938,81,93.05231
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,60.64532,60.64532,81,0,22.761,60.64532,21.18897,0,0,0,12.85012,0,0,20.35468,19.33695,238.6811,103.9453,32.18707,0,32.18707,224.1034,53.35785,0.1281159,66.70985,10.28009,81,116.7954
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,206.494,132.9136,12.74247,0,12.74247,236.192,56.23608,0.1280921,0,10.19397,0,145.6561
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,49.92702,49.92702,0,-1,0,49.92702,62.64315,0,7.105427E-15,0,31.27586,52.55476,49.92702,0,0,193.7515,144.3819,0,21.2789,-21.2789,213.7621,50.89563,0.1280921,54.91972,25.02069,0,175.6577
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,-1,0,0,0,0,0,0,42.08218,0,0,0,0,217.3948,123.1029,42.08218,0,42.08218,253.6847,60.401,0.1280135,0,33.66575,0,165.1851
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.516233,3.516233,0,-1,0,3.516233,798.4483,0,0,0,28.0753,3.701298,3.516233,0,0,175.3126,160.9769,24.374,0,24.374,276.808,65.90652,0.127968,3.867856,22.46024,0,189.0522
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,36.48249,36.48249,0,-1,0,36.48249,35.4338,0,0,0,12.92713,38.40262,36.48249,0,0,150.9386,182.9135,0,25.47549,-25.47549,249.9544,59.51284,0.127968,40.13074,10.34171,0,195.8407
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,85.49883,68.7,0,-1,0,68.7,40.23533,0,16.79883,25.34871,27.64167,72.31579,68.7,0,0,179.2447,157.438,0,44.67412,-44.67412,202.8638,48.3008,0.127968,94.04871,22.11334,0,185.0797
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,228.8826,112.7639,20.19491,0,20.19491,222.0223,52.86235,0.1279303,0,16.15593,0,132.9588
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,208.6877,130.9393,16.2247,0,16.2247,237.4144,56.52713,0.1279001,0,12.97976,0,147.164
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,100.5898,100.5898,81,0,22.761,100.5898,6.041108,0,1.421085E-14,0,6.076737,20.62083,19.58978,0,0,192.463,145.5415,0,14.54409,-14.54409,222.0836,52.87695,0.1279001,110.6488,4.86139,81,151.6183
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,37.90914,37.90914,81,0,22.761,37.90914,13.2618,0,0,0,5.027434,0,0,43.09086,40.93632,208.6231,130.9975,45.96375,0,45.96375,265.6887,63.25908,0.1280104,41.70005,4.021947,81,136.0249
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,90.09039,68.7,0,-1,0,68.7,0,0,21.39038,30.39942,0,72.31579,68.7,0,0,162.6593,172.3648,0,72.31579,-72.31579,189.4611,45.1097,0.1280104,99.09942,0,0,172.3648
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,25.99748,25.99748,0,-1,0,25.99748,0,0,3.552714E-15,0,0,27.36576,25.99748,0,0,243.0102,100.049,0,27.36576,-27.36576,160.6151,38.24161,0.1280104,28.59722,0,0,100.049
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,152.5352,68.7,0,-1,0,68.7,0,0,83.83516,99.08868,0,72.31579,68.7,0,0,273.4166,72.68329,0,72.31579,-72.31579,84.38754,20.09223,0.1280104,167.7887,0,0,72.68329
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,44.38072,0.349123,0,-1,0,0.349123,0,0,44.0316,48.46967,0,0.3674979,0.349123,0,0,353.7675,0.3674979,0,0.3674979,-0.3674979,84.00017,20,0.1280104,48.8188,0,0,0.3674979
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280104,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,82.74479,0,0,-1,0,0,0,0,82.74479,91.01926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280104,91.01926,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,88.93599,0,0,-1,0,0,0,0,88.93599,97.82959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280104,97.82959,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,64.38488,0,0,-1,0,0,0,0,64.38488,70.82337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280104,70.82337,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,102.2195,0,0,-1,0,0,0,0,102.2195,112.4414,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280104,112.4414,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,86.29881,0,0,-1,0,0,0,0,86.29881,94.92868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280104,94.92868,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,12.79452,12.79452,81,0,22.761,12.79452,0,0,0,0,0,0,0,68.20548,64.7952,354.1758,0,64.7952,0,64.7952,145.4703,34.63572,0.1281382,14.07397,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,4.069256,4.069256,76.38505,0,21.59342,4.069256,28.01667,0,0,0,1.14007,0,0,72.31579,68.7,289.3806,58.31569,69.84007,0,69.84007,211.7264,50.41095,0.1282375,4.476182,0.9120561,81,59.45575
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,55.63953,55.63953,81,0,22.761,55.63953,31.7534,0,0,0,17.66745,0,0,25.36046,24.09244,219.5405,121.1717,41.75989,0,41.75989,251.3433,59.84352,0.1283318,61.20349,14.13396,81,138.8392
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,31.72147,31.72147,81,0,22.761,31.72147,128.7416,0,0,0,40.83873,0,0,49.27853,46.81461,177.7806,158.7556,87.65334,0,87.65334,334.4986,79.64236,0.1284163,34.89362,32.67098,81,199.5944
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,66.35999,66.35999,0,-1,0,66.35999,73.13035,0,0,4.295985,48.52929,69.85262,66.35999,0,0,90.12731,237.6436,0,21.32333,-21.32333,312.0218,74.29076,0.1284163,72.99599,38.82343,0,286.1729
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,81.12562,68.7,0,-1,0,68.7,128.8052,0,12.42561,20.53818,88.48917,72.31579,68.7,0,0,113.8199,216.3203,16.17338,0,16.17338,327.3652,77.94395,0.1283862,89.23817,70.79134,0,304.8095
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,-1,0,0,0,0,0,0,82.94012,0,0,0,0,97.64652,230.8764,82.94012,0,82.94012,406.0491,96.67817,0.128232,0,66.3521,0,313.8165
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,79.52431,68.7,0,-1,0,68.7,134.0535,5.072557,10.82431,18.77674,92.09474,72.31579,68.7,0,0,14.70639,305.5225,14.70639,0,14.70639,420.0009,100,0.1282046,87.47674,73.67579,0,397.6172
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,51.12222,51.12222,0,-1,0,51.12222,191.2687,43.96795,0,0,97.78081,53.81286,51.12222,0,0,0,318.7582,0,0,0,420.0009,100,0.1282046,56.23444,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,110.0075,68.7,0,-1,0,68.7,100.7402,0,41.30752,52.30828,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1282046,121.0083,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,59.2123,59.2123,0,0,0,59.2123,73.91328,0,7.105427E-15,0,43.76576,62.32874,59.2123,0,0,3.452513,315.651,0,18.56298,-18.56298,397.1584,94.56133,0.1282046,65.13354,35.01261,0,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,26.11913,26.11913,0,0,0,26.11913,139.6676,0,0,0,36.47995,27.49382,26.11913,0,0,24.07805,297.088,8.986128,0,8.986128,405.6834,96.59109,0.128188,28.73104,29.18396,0,333.5679
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,45.48709,45.48709,0,0,0,45.48709,47.35152,0,0,0,21.53883,47.88115,45.48709,0,0,15.09192,305.1755,0,26.34232,-26.34232,377.9161,89.97985,0.128188,50.0358,17.23106,0,326.7143
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,78.84983,78.84983,81,0,22.761,78.84983,6.596612,0,0,0,5.201417,0,0,2.150168,2.04266,44.36117,278.8332,7.244078,0,7.244078,384.7885,91.61612,0.1282034,86.73482,4.161134,81,284.0346
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,163.414,68.7,0,-1,0,68.7,0,0,94.71395,111.0553,0,72.31579,68.7,0,0,37.11709,285.3528,0,72.31579,-72.31579,308.5609,73.46674,0.1282034,179.7553,0,0,285.3528
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,73.03492,68.7,0,-1,0,68.7,0,0,4.334919,11.63841,0,72.31579,68.7,0,0,117.468,213.037,0,72.31579,-72.31579,232.3334,55.31737,0.1282034,80.33841,0,0,213.037
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,17.09509,17.09509,0,-1,0,17.09509,0,0,0,0,0,17.99483,17.09509,0,0,197.8188,140.7213,0,17.99483,-17.99483,213.3652,50.80113,0.1282034,18.8046,0,0,140.7213
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.8131,122.7264,0,0,0,213.3652,50.80113,0.1282034,0,0,0,122.7264
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.130595,2.130595,0,-1,0,2.130595,0,0,0,0,0,2.242732,2.130595,0,0,217.8131,122.7264,0,2.242732,-2.242732,211.0011,50.23827,0.1282034,2.343655,0,0,122.7264
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,96.55338,68.7,0,-1,0,68.7,0,0,27.85338,37.50872,0,72.31579,68.7,0,0,220.305,120.4837,0,72.31579,-72.31579,134.7736,32.08889,0.1282034,106.2087,0,0,120.4837
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,54.09026,45.75952,0,-1,0,45.75952,0,0,8.330741,13.73977,0,48.16791,45.75952,0,0,300.6559,48.16791,0,48.16791,-48.16791,84.00017,20,0.1282034,59.49928,0,0,48.16791
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,33.14662,0,0,-1,0,0,0,0,33.14662,36.46128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282034,36.46128,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,8.345407,0,0,-1,0,0,0,0,8.345407,9.179948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282034,9.179948,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,61.33236,0,0,-1,0,0,0,0,61.33236,67.46559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282034,67.46559,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,54.32272,54.32272,81,0,22.761,54.32272,0,0,0,0,0,0,0,26.67728,25.34342,354.1758,0,25.34342,0,25.34342,108.043,25.72448,0.1282649,59.75499,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,21.99792,21.99792,81,0,22.761,21.99792,6.304914,0,0,0,1.38695,0,0,59.00208,56.05198,328.8324,22.80908,57.43893,0,57.43893,162.5344,38.69859,0.1284036,24.19771,1.10956,81,24.19603
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,271.3935,74.50411,79.06949,0,79.06949,237.5463,56.55853,0.1284683,0,8.295591,81,84.8736
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,192.324,145.6667,101.9974,0,101.9974,334.3095,79.59734,0.1284904,0,26.63789,81,178.964
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,68.93733,68.7,0,-1,0,68.7,86.18756,0,0.2373333,7.131067,59.21085,72.31579,68.7,0,0,90.32661,237.4643,0,13.10494,-13.10494,320.4957,76.30834,0.1284904,75.83107,47.36868,0,296.6751
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,73.6794,68.7,0,-1,0,68.7,125.191,0,4.9794,12.34734,86.00625,72.31579,68.7,0,0,104.8876,224.3593,13.69046,0,13.69046,333.4836,79.4007,0.1284651,81.04734,68.805,0,310.3656
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,69.08368,68.7,0,-1,0,68.7,127.9658,0,0.3836768,7.292045,87.91248,72.31579,68.7,0,0,91.19719,236.6808,15.59669,0,15.59669,348.2799,82.92362,0.1284362,75.99204,70.32998,0,324.5932
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,47.87547,47.87547,0,-1,0,47.87547,115.4167,0,0,0,55.25631,50.39523,47.87547,0,0,75.6005,250.7178,4.861076,0,4.861076,352.8915,84.02162,0.1284272,52.66302,44.20504,0,305.9741
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,64.96986,64.96986,0,-1,0,64.96986,106.2368,0,0,2.766854,69.0219,68.38934,64.96986,0,0,70.73943,255.0927,0.6325659,0,0.6325659,353.4916,84.16451,0.128426,71.46686,55.21752,0,324.1147
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,28.70217,28.70217,0,-1,0,28.70217,288.4311,0,0,0,82.78599,30.21281,28.70217,0,0,70.10686,255.662,52.57317,0,52.57317,403.3669,96.03955,0.1283287,31.57239,66.22879,0,338.448
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,41.15601,0,0,58.68969,0,0,0,0,17.53369,302.9779,17.53369,0,17.53369,420.0009,100,0.1282963,0,46.95176,0,361.6676
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1282963,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1282963,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,9.296206,9.296206,0,0,0,9.296206,55.48854,0,0,0,5.158329,9.78548,9.296206,0,0,0,318.7582,0,4.627151,-4.627151,415.1234,98.83871,0.1282963,10.22583,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,108.4953,68.7,0,-1,0,68.7,0,0,39.79527,50.64479,0,72.31579,68.7,0,0,5.141278,314.1311,0,72.31579,-72.31579,338.8959,80.68933,0.1282963,119.3448,0,0,314.1311
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,107.4197,68.7,0,-1,0,68.7,0,0,38.71965,49.46162,0,72.31579,68.7,0,0,85.49216,241.8153,0,72.31579,-72.31579,262.6683,62.53995,0.1282963,118.1616,0,0,241.8153
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,40.00346,40.00346,0,-1,0,40.00346,0,0,0,0,0,42.1089,40.00346,0,0,165.843,169.4995,0,42.1089,-42.1089,218.2816,51.97172,0.1282963,44.0038,0,0,169.4995
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,16.76397,16.76397,0,-1,0,16.76397,0,0,3.552714E-15,0,0,17.64628,16.76397,0,0,212.6307,127.3906,0,17.64628,-17.64628,199.6808,47.54296,0.1282963,18.44036,0,0,127.3906
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,27.76064,27.76064,0,-1,0,27.76064,0,0,3.552714E-15,0,0,29.22173,27.76064,0,0,232.2377,109.7443,0,29.22173,-29.22173,168.8784,40.20907,0.1282963,30.53671,0,0,109.7443
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.623957,2.623957,0,-1,0,2.623957,0,0,4.440892E-16,0,0,2.76206,2.623957,0,0,264.7063,80.52258,0,2.76206,-2.76206,165.9669,39.51586,0.1282963,2.886353,0,0,80.52258
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,50.05036,50.05036,0,-1,0,50.05036,0,0,7.105427E-15,0,0,52.68459,50.05036,0,0,267.7752,77.76052,0,52.68459,-52.68459,110.4325,26.29341,0.1282963,55.05539,0,0,77.76052
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,23.3433,23.3433,0,-1,0,23.3433,0,0,3.552714E-15,1.855491,0,24.57189,23.3433,0,0,326.3137,25.07593,0,24.57189,-24.57189,84.53147,20.1265,0.1282963,25.67763,0,0,25.07593
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,20.20065,0.478839,0,-1,0,0.478839,0,0,19.72182,21.74188,0,0.504041,0.478839,0,0,353.6158,0.504041,0,0.504041,-0.504041,84.00017,20,0.1282963,22.22072,0,0,0.504041
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,41.25705,0,0,-1,0,0,0,0,41.25705,45.38275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282963,45.38275,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,23.17438,23.17438,81,0,22.761,23.17438,0,0,0,0,0,0,0,57.82562,54.93434,354.1758,0,54.93434,0,54.93434,136.1155,32.40838,0.1284288,25.49182,0,81,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,125.4481,125.4481,81,0,22.761,125.4481,0.5394112,0,1.421085E-14,9.895469,0.676681,46.78746,44.44809,0,0,299.2415,49.4409,0,46.11078,-46.11078,87.51043,20.83577,0.1284288,137.9929,0.5413448,81,50.11758
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,47.70352,47.70352,81,0,22.761,47.70352,16.14497,0,0,0,7.701719,0,0,33.29648,31.63166,350.4757,3.330124,39.33338,0,39.33338,124.8253,29.72026,0.1285204,52.47387,6.161375,81,11.03184
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,86.61314,86.61314,81,0,22.761,86.61314,16.11247,0,0,0,13.95552,5.908571,5.613142,0,0,311.1423,38.73016,8.046948,0,8.046948,132.4594,31.53788,0.1285364,95.27446,11.16442,81,52.68568
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,29.54054,29.54054,0,-1,0,29.54054,51.29812,0,3.552714E-15,0,15.15374,31.09531,29.54054,0,0,303.0953,45.97242,0,15.94156,-15.94156,115.6555,27.53696,0.1285364,32.49459,12.12299,0,61.12616
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,88.97811,47.99957,0,-1,0,47.99957,42.69832,0,40.97854,65.45256,20.49501,50.52586,47.99957,0,0,320.8082,30.03085,0,30.03085,-30.03085,84.00017,20,0.1285364,97.87592,16.39601,0,50.52586
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,82.45181,47.1713,0,-1,0,47.1713,105.2632,0,35.28051,81.26273,49.654,49.654,47.1713,0,0,354.1758,0,0,0,0,84.00017,20,0.1285364,90.69699,39.72319,0,49.654
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,5.58633,5.58633,0,-1,0,5.58633,794.4007,0,0,0,44.37784,5.880347,5.58633,0,0,354.1758,0,38.4975,0,38.4975,120.5221,28.69568,0.1284653,6.144963,35.50227,0,44.37784
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,7.403697,7.403697,0,-1,0,7.403697,809.2058,0,0,0,59.91115,7.793365,7.403697,0,0,315.6783,34.64775,52.11778,0,52.11778,169.9654,40.46786,0.1283691,8.144067,47.92892,0,94.55889
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,263.5605,81.55375,53.63616,0,53.63616,220.8491,52.58301,0.1282703,0,42.90892,0,135.1899
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,23.54813,23.54813,0,0,0,23.54813,138.0419,0,0,0,32.50627,24.7875,23.54813,0,0,209.9244,129.8263,7.718768,0,7.718768,228.1718,54.3265,0.1282561,25.90294,26.00502,0,162.3326
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,25.66487,25.66487,0,0,0,25.66487,125.5966,0,0,0,32.23421,27.01565,25.66487,0,0,202.2056,136.7732,5.218557,0,5.218557,233.1225,55.50525,0.1282465,28.23136,25.78737,0,169.0074
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,94.60133,94.60133,81,0,22.761,94.60133,13.12291,0,0,0,12.41444,14.31719,13.60133,0,0,196.987,141.4699,0,1.902741,-1.902741,231.1169,55.02771,0.1282465,104.0615,9.931556,81,153.8843
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,72.31579,0,20.56389,0,0,0,0,0,4.425485,0,0,72.31579,68.7,199.1012,139.5671,73.12549,0,73.12549,300.4898,71.54504,0.1283219,0,3.540388,81,143.9926
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.952776,2.952776,0,-1,0,2.952776,0,0,4.440892E-16,0,0,3.108185,2.952776,0,0,125.9757,205.3801,0,3.108185,-3.108185,297.2135,70.76497,0.1283219,3.248054,0,0,205.3801
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,42.13148,42.13148,0,-1,0,42.13148,0,0,0,0,0,44.34893,42.13148,0,0,129.4293,202.2719,0,44.34893,-44.34893,250.4656,59.63454,0.1283219,46.34463,0,0,202.2719
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,8.083312,8.083312,0,-1,0,8.083312,0,0,0,0,0,8.508749,8.083312,0,0,178.7058,157.923,0,8.508749,-8.508749,241.4966,57.49907,0.1283219,8.891643,0,0,157.923
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,29.03378,29.03378,0,-1,0,29.03378,0,0,3.552714E-15,0,0,30.56188,29.03378,0,0,188.16,149.4142,0,30.56188,-30.56188,209.2815,49.82884,0.1283219,31.93716,0,0,149.4142
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,104.6403,68.7,0,-1,0,68.7,0,0,35.94032,46.40435,0,72.31579,68.7,0,0,222.1176,118.8523,0,72.31579,-72.31579,133.054,31.67946,0.1283219,115.1043,0,0,118.8523
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,105.7557,44.20972,0,-1,0,44.20972,0,0,61.54596,72.12153,0,46.53655,44.20972,0,0,302.4685,46.53655,0,46.53655,-46.53655,84.00017,20,0.1283219,116.3313,0,0,46.53655
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283219,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,17.66722,0,0,-1,0,0,0,0,17.66722,19.43395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283219,19.43395,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,6.215337,0,0,-1,0,0,0,0,6.215337,6.836871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283219,6.836871,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283219,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,62.82628,62.82628,81,0,22.761,62.82628,0,0,0,0,0,0,0,18.17372,17.26503,354.1758,0,17.26503,0,17.26503,100.3792,23.89977,0.1283633,69.10891,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,73.69014,73.69014,81,0,22.761,73.69014,2.375776,0,0,0,1.750713,0,0,7.309863,6.94437,336.9108,15.53853,8.695083,0,8.695083,108.6281,25.86378,0.1283835,81.05915,1.40057,81,17.28924
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,71.99471,71.99471,81,0,22.761,71.99471,27.54086,0,0,0,19.82796,0,0,9.00529,8.555025,328.2157,23.3641,28.38299,0,28.38299,135.5546,32.27483,0.1284434,79.19418,15.86237,81,43.19207
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,134.795,134.795,81,0,22.761,134.795,20.01995,0,0,15.68385,26.9859,56.62634,53.79502,0,0,299.8327,48.90879,0,29.64045,-29.64045,104.3108,24.83585,0.1284434,148.2745,21.58872,81,75.89469
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,9.569715,9.569715,0,-1,0,9.569715,588.6671,0,0,0,56.33376,10.07338,9.569715,0,0,332.7665,19.26835,46.26038,0,46.26038,148.1972,35.28498,0.1283583,10.52669,45.06701,0,75.60211
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,-1,0,0,0,0,0,0,99.13647,0,0,0,0,286.5062,60.90269,99.13647,0,99.13647,242.2464,57.67759,0.1281765,0,79.30917,0,160.0392
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,104.0594,68.7,0,-1,0,68.7,165.9527,0,35.35942,45.76536,114.0095,72.31579,68.7,0,0,187.3697,150.1255,41.69374,0,41.69374,281.8005,67.09522,0.1281002,114.4654,91.20762,0,264.135
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,11.57694,11.57694,0,-1,0,11.57694,879.4387,0,0,0,101.8121,12.18625,11.57694,0,0,145.6759,187.6499,89.62582,0,89.62582,366.827,87.33959,0.1279364,12.73463,81.44966,0,289.4619
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,84.78323,68.7,0,-1,0,68.7,121.9094,0,16.08323,24.56155,83.75178,72.31579,68.7,0,0,56.05012,268.3131,11.43599,0,11.43599,377.6761,89.92271,0.1279155,93.26155,67.00142,0,352.0649
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,90.94341,68.7,0,-1,0,68.7,106.9066,0,22.24342,31.33776,73.44487,72.31579,68.7,0,0,44.61413,278.6055,1.129079,0,1.129079,378.7473,90.17775,0.1279135,100.0378,58.75589,0,352.0504
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,102.0189,102.0189,74.47701,0,21.11068,102.0189,71.04224,0,0,0,72.47649,28.99144,27.54186,0,0,43.48505,279.6217,43.48505,0,43.48505,420.0009,100,0.1279991,112.2208,57.98119,81,352.0982
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,69.73802,69.73802,30.93474,0,10.09449,69.73802,58.57,0,0,0,40.84556,40.84556,38.80328,0,0,0,318.7582,0,0,0,420.0009,100,0.1279991,76.71182,32.67645,81,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,11.20714,11.20714,0,0,0,11.20714,219.0058,12.7473,0,0,24.5443,11.797,11.20714,0,0,0,318.7582,0,0,0,420.0009,100,0.1279991,12.32786,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,135.6512,135.6512,81,0,22.761,135.6512,3.856149,0,0,0,5.230912,57.52757,54.65119,0,0,0,318.7582,0,52.29666,-52.29666,364.8753,86.8749,0.1279991,149.2163,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.1074,266.4616,0,0,0,364.8753,86.8749,0.1279991,0,0,0,266.4616
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,70.76096,68.7,0,-1,0,68.7,0,0,2.060954,9.13705,0,72.31579,68.7,0,0,58.1074,266.4616,0,72.31579,-72.31579,288.6478,68.72552,0.1279991,77.83705,0,0,266.4616
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,52.61433,52.61433,0,-1,0,52.61433,0,0,7.105427E-15,0,0,55.38351,52.61433,0,0,138.4583,194.1458,0,55.38351,-55.38351,230.2684,54.82571,0.1279991,57.87576,0,0,194.1458
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,66.69263,66.69263,0,-1,0,66.69263,0,0,1.421085E-14,4.6619,0,70.20277,66.69263,0,0,199.9955,138.7623,0,70.20277,-70.20277,156.2682,37.20665,0.1279991,73.3619,0,0,138.7623
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,35.09215,35.09215,0,-1,0,35.09215,0,0,0,0,0,36.93911,35.09215,0,0,277.9986,68.5595,0,36.93911,-36.93911,117.331,27.93589,0.1279991,38.60136,0,0,68.5595
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,48.68442,30.03938,0,-1,0,30.03938,0,0,18.64505,23.51349,0,31.6204,30.03938,0,0,319.042,31.6204,0,31.6204,-31.6204,84.00017,20,0.1279991,53.55286,0,0,31.6204
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279991,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,8.682816,0,0,-1,0,0,0,0,8.682816,9.551097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279991,9.551097,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,42.02907,0,0,-1,0,0,0,0,42.02907,46.23198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279991,46.23198,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,79.29272,0,0,-1,0,0,0,0,79.29272,87.22199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279991,87.22199,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,47.89456,47.89456,81,0,22.761,47.89456,0,0,0,0,0,0,0,33.10544,31.45017,354.1758,0,31.45017,0,31.45017,113.8364,27.10386,0.1280743,52.68402,0,81,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.186139,3.186139,75.50193,0,21.36999,3.186139,50.08309,0,0,0,1.595717,0,0,72.31579,68.7,322.7256,28.30515,70.29572,0,70.29572,180.5248,42.98201,0.1281672,3.504752,1.276573,81,29.90087
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,36.66486,36.66486,81,0,22.761,36.66486,25.85361,0,0,0,9.479191,0,0,44.33514,42.11838,252.4299,91.5713,51.59757,0,51.59757,229.4745,54.63668,0.1282865,40.33135,7.583353,81,101.0505
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,200.8324,138.0091,97.01628,0,97.01628,321.5123,76.55038,0.1283176,0,22.65302,81,166.3254
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,66.92309,66.92309,0,-1,0,66.92309,39.71937,0,1.421085E-14,4.915394,26.58143,70.44535,66.92309,0,0,103.8161,225.3238,0,43.86393,-43.86393,275.2756,65.54169,0.1283176,73.61539,21.26514,0,251.9052
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,85.74029,68.7,0,-1,0,68.7,53.08104,0,17.04029,25.61431,36.46667,72.31579,68.7,0,0,152.5538,181.4598,0,35.84911,-35.84911,237.4873,56.54449,0.1283176,94.31432,29.17334,0,217.9265
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,129.6043,68.7,0,-1,0,68.7,56.37853,0,60.90427,73.8647,38.73205,72.31579,68.7,0,0,192.3861,145.6107,0,33.58374,-33.58374,202.087,48.11585,0.1283176,142.5647,30.98564,0,184.3428
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,-1,0,0,0,0,0,0,38.58441,0,0,0,0,229.7014,112.027,38.58441,0,38.58441,238.6914,56.83116,0.1282473,0,30.86753,0,150.6114
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,-1,0,0,0,0,0,0,42.13968,0,0,0,0,191.117,146.7529,42.13968,0,42.13968,278.6686,66.34953,0.1281706,0,33.71174,0,188.8926
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,110.4185,68.7,0,-1,0,68.7,58.37057,0,41.71849,52.76034,40.10058,72.31579,68.7,0,0,148.9773,184.6787,0,32.21521,-32.21521,244.7108,58.26435,0.1281706,121.4603,32.08047,0,224.7793
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,74.96613,74.96613,81,0,22.761,74.96613,24.12329,0,0,0,18.0843,0,0,6.033878,5.732184,184.772,152.4635,23.81648,0,23.81648,267.3051,63.64394,0.1282199,82.46273,14.46744,81,170.5478
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,39.74485,39.74485,81,0,22.761,39.74485,42.87237,0,0,0,17.03956,0,0,41.25515,39.19239,160.9555,173.8983,56.23195,0,56.23195,320.6514,76.34541,0.1283465,43.71934,13.63165,81,190.9379
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,67.97027,67.97027,81,0,22.761,67.97027,24.53131,0,0,0,16.674,0,0,13.02973,12.37824,104.7235,224.507,29.05224,0,29.05224,348.2127,82.90763,0.1284087,74.7673,13.3392,81,241.181
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,75.6713,250.6541,5.259987,0,5.259987,353.2028,84.09574,0.1283991,0,4.20799,0,255.914
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,97.28799,68.7,0,-1,0,68.7,0,0,28.58799,38.31679,0,72.31579,68.7,0,0,70.41131,255.388,0,72.31579,-72.31579,276.9753,65.94637,0.1283991,107.0168,0,0,255.388
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,56.64053,56.64053,0,-1,0,56.64053,0,0,7.105427E-15,0,0,59.62161,56.64053,0,0,150.7622,183.0723,0,59.62161,-59.62161,214.1286,50.98289,0.1283991,62.30458,0,0,183.0723
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,48.02468,48.02468,0,-1,0,48.02468,0,0,0,0,0,50.5523,48.02468,0,0,217.0084,123.4507,0,50.5523,-50.5523,160.8418,38.29559,0.1283991,52.82715,0,0,123.4507
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,9.724728,9.724728,0,-1,0,9.724728,0,0,1.776357E-15,0,0,10.23656,9.724728,0,0,273.1776,72.89835,0,10.23656,-10.23656,150.0515,35.72647,0.1283991,10.6972,0,0,72.89835
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,15.59934,15.59934,0,-1,0,15.59934,0,0,1.776357E-15,0,0,16.42035,15.59934,0,0,284.5516,62.6618,0,16.42035,-16.42035,132.7429,31.6054,0.1283991,17.15927,0,0,62.6618
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.7964,46.24144,0,0,0,132.7429,31.6054,0.1283991,0,0,0,46.24144
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,32.90416,32.90416,0,-1,0,32.90416,0,0,7.105427E-15,0,0,34.63596,32.90416,0,0,302.7964,46.24144,0,34.63596,-34.63596,96.23342,22.91267,0.1283991,36.19458,0,0,46.24144
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,44.97967,11.02521,0,-1,0,11.02521,0,0,33.95446,38.45243,0,11.60548,11.02521,0,0,341.2808,11.60548,0,11.60548,-11.60548,84.00017,20,0.1283991,49.47764,0,0,11.60548
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283991,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,18.48332,0,0,-1,0,0,0,0,18.48332,20.33166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283991,20.33166,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,5.214799,5.214799,77.53059,0,21.88324,5.214799,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1285021,5.736279,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,59.54816,59.54816,81,0,22.761,59.54816,1.849764,0,0,0,1.1015,0,0,21.45185,20.37925,285.4758,61.83,21.48075,0,21.48075,169.5531,40.36972,0.1285525,65.50297,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,26.30834,26.30834,81,0,22.761,26.30834,87.6903,0,0,0,23.06986,0,0,54.69166,51.95708,263.9951,81.16268,75.02694,0,75.02694,240.7299,57.31654,0.1286576,28.93917,18.45589,81,104.2325
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,188.9681,148.6869,103.2714,0,103.2714,338.7018,80.64312,0.1286766,0,27.65711,81,183.2583
