Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,46.59175,46.59175,0,-1,0,46.59175,60.14003,0,7.105427E-15,0,28.02029,49.04395,46.59175,0,0,85.69672,241.6312,0,21.02366,-21.02366,316.5409,75.36673,0.1286766,51.25093,22.41623,0,269.6515
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,20.75839,20.75839,0,-1,0,20.75839,376.4737,0,0,0,78.14989,21.85094,20.75839,0,0,109.0564,220.6075,56.29895,0,56.29895,369.9508,88.08334,0.1285745,22.83423,62.51991,0,298.7574
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,147.8161,68.7,0,-1,0,68.7,158.4272,0,79.11608,93.89769,108.8395,72.31579,68.7,0,0,52.7574,271.2766,36.52368,0,36.52368,404.6002,96.33318,0.1285083,162.5977,87.07157,0,380.116
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,12.10313,12.10313,0,-1,0,12.10313,859.1255,75.00721,0,0,103.9811,12.74013,12.10313,0,0,16.23372,304.1479,16.23372,0,16.23372,420.0009,100,0.1284789,13.31344,83.18485,0,408.1289
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,-1,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1284789,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,46.94308,46.94308,0,-1,0,46.94308,67.231,0,0,0,31.5603,49.41377,46.94308,0,0,0,318.7582,0,17.85347,-17.85347,401.1816,95.51925,0.1284789,51.63739,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,48.05571,48.05571,0,0,0,48.05571,84.99933,0,0,0,40.84703,50.58495,48.05571,0,0,19.83718,300.9048,0,9.737926,-9.737926,390.917,93.07528,0.1284789,52.86127,32.67762,0,341.7518
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,56.06614,56.06614,0,0,0,56.06614,64.19065,0,7.105427E-15,0,35.98922,59.01699,56.06614,0,0,30.6571,291.1668,0,23.02777,-23.02777,366.6436,87.29591,0.1284789,61.67276,28.79138,0,327.1561
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,55.66266,55.66266,0,0,0,55.66266,41.55332,0,7.105427E-15,0,23.12968,58.59228,55.66266,0,0,56.24352,268.1391,0,35.46259,-35.46259,329.2627,78.39572,0.1284789,61.22893,18.50375,0,291.2687
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,71.7388,71.7388,81,0,22.761,71.7388,7.17744,0,0,0,5.149009,0,0,9.261202,8.798142,95.64639,232.6765,13.94715,0,13.94715,342.4941,81.54606,0.1285097,78.91267,4.119207,81,237.8255
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.69924,245.2289,0,0,0,342.4941,81.54606,0.1285097,0,0,0,245.2289
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,38.77441,38.77441,0,-1,0,38.77441,0,0,7.105427E-15,0,0,40.81517,38.77441,0,0,81.69924,245.2289,0,40.81517,-40.81517,299.4712,71.30251,0.1285097,42.65185,0,0,245.2289
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.0494,204.4137,0,0,0,299.4712,71.30251,0.1285097,0,0,0,204.4137
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.0494,204.4137,0,0,0,299.4712,71.30251,0.1285097,0,0,0,204.4137
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.0494,204.4137,0,0,0,299.4712,71.30251,0.1285097,0,0,0,204.4137
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,50.57889,50.57889,0,-1,0,50.57889,0,0,7.105427E-15,0,0,53.24094,50.57889,0,0,127.0494,204.4137,0,53.24094,-53.24094,243.3503,57.94043,0.1285097,55.63678,0,0,204.4137
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,34.85572,34.85572,0,-1,0,34.85572,0,0,0,0,0,36.69024,34.85572,0,0,186.206,151.1728,0,36.69024,-36.69024,204.6754,48.73214,0.1285097,38.3413,0,0,151.1728
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.973,114.4826,0,0,0,204.6754,48.73214,0.1285097,0,0,0,114.4826
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,226.973,114.4826,0,19.73376,-19.73376,183.8742,43.77948,0.1285097,20.62178,0,0,114.4826
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,16.41203,16.41203,0,-1,0,16.41203,0,0,3.552714E-15,0,0,17.27583,16.41203,0,0,248.8994,94.7488,0,17.27583,-17.27583,165.6639,39.4437,0.1285097,18.05324,0,0,94.7488
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,64.77504,64.77504,81,0,22.761,64.77504,0,0,0,0,0,0,0,16.22496,15.41372,268.0947,77.47298,15.41372,0,15.41372,180.2866,42.92529,0.128546,71.25254,0,81,77.47298
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,100.9809,100.9809,81,0,22.761,100.9809,1.636036,3.552714E-15,0,0,1.652084,21.03254,19.98091,0,0,252.681,91.34532,0,19.38045,-19.38045,159.8578,38.06131,0.128546,111.079,1.321667,81,92.99741
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,98.96791,98.96791,81,0,22.761,98.96791,12.44524,0,0,0,12.31679,18.91359,17.96791,0,0,274.2148,71.96487,0,6.596799,-6.596799,152.9042,36.40568,0.128546,108.8647,9.853432,81,84.28165
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,125.3135,125.3135,81,0,22.761,125.3135,29.9095,0,0,0,37.48064,46.64581,44.31352,0,0,281.5446,65.36807,0,9.16517,-9.16517,143.2432,34.10546,0.128546,137.8449,29.98451,81,102.8487
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,45.01455,45.01455,0,-1,0,45.01455,49.38111,0,0,0,22.22869,47.38374,45.01455,0,0,291.7281,56.2029,0,25.15505,-25.15505,116.7275,27.7922,0.128546,49.516,17.78295,0,78.43159
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,7.469783,7.469783,0,-1,0,7.469783,242.5307,0,0,0,18.11652,7.862929,7.469783,0,0,319.6782,31.04785,10.25359,0,10.25359,126.4549,30.10825,0.1285275,8.216761,14.49321,0,49.16437
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,74.84586,58.27187,0,-1,0,58.27187,36.14562,0,16.57399,40.06625,21.06273,61.33881,58.27187,0,0,309.4246,40.27608,0,40.27608,-40.27608,84.00017,20,0.1285275,82.33044,16.85018,0,61.33881
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,48.93755,22.00029,0,-1,0,22.00029,105.2632,0,26.93727,49.43125,23.1582,23.1582,22.00029,0,0,354.1758,0,0,0,0,84.00017,20,0.1285275,53.83131,18.52656,0,23.1582
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,99.45549,53.49789,0,-1,0,53.49789,105.2632,0,45.9576,98.70146,56.31357,56.31357,53.49789,0,0,354.1758,0,0,0,0,84.00017,20,0.1285275,109.401,45.05086,0,56.31357
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,354.1758,0,28.53511,0,28.53511,111.071,26.44541,0.1284759,0,22.82809,0,28.53511
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,74.05891,74.05891,81,0,22.761,74.05891,35.49497,0,0,0,26.28719,0,0,6.941089,6.594034,325.6407,25.6816,32.88122,0,32.88122,142.2648,33.87251,0.1285426,81.46481,21.02975,81,51.96879
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,82.40225,82.40225,81,0,22.761,82.40225,22.84888,0,0,0,18.82799,1.476056,1.402253,0,0,292.7595,55.2747,17.35194,0,17.35194,158.7263,37.7919,0.1285764,90.64248,15.06239,81,74.10269
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,3.92718,3.92718,76.24297,0,21.55747,3.92718,286.3261,0,0,0,11.24454,0,0,72.31579,68.7,275.4075,70.89144,79.94454,0,79.94454,234.5684,55.8495,0.1286532,4.319898,8.995635,81,82.13599
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,22.64951,22.64951,81,0,22.761,22.64951,14.00312,0,0,0,3.171638,0,0,58.35049,55.43297,195.463,142.8415,58.60461,0,58.60461,290.1656,69.08691,0.1287871,24.91446,2.53731,81,146.0132
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,68.69291,68.69291,0,-1,0,68.69291,0,0,0,6.8622,0,72.30833,68.69291,0,0,136.8584,195.5857,0,72.30833,-72.30833,213.9459,50.9394,0.1287871,75.5622,0,0,195.5857
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,28.4928,28.4928,0,-1,0,28.4928,0,0,3.552714E-15,0,0,29.99242,28.4928,0,0,217.201,123.2774,0,29.99242,-29.99242,182.3311,43.41208,0.1287871,31.34208,0,0,123.2774
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.222779,3.222779,0,-1,0,3.222779,0,0,4.440892E-16,0,0,3.392398,3.222779,0,0,250.5259,93.28493,0,3.392398,-3.392398,178.7552,42.56068,0.1287871,3.545056,0,0,93.28493
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,57.09952,57.09952,0,-1,0,57.09952,0,0,7.105427E-15,0,0,60.10476,57.09952,0,0,254.2952,89.89253,0,60.10476,-60.10476,115.3992,27.47595,0.1287871,62.80947,0,0,89.89253
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,10.46946,10.46946,0,-1,0,10.46946,0,0,0,0,0,11.02048,10.46946,0,0,321.0783,29.78777,0,11.02048,-11.02048,103.7826,24.7101,0.1287871,11.5164,0,0,29.78777
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,26.93797,17.82893,0,-1,0,17.82893,0,0,9.109043,11.80284,0,18.76729,17.82893,0,0,333.3233,18.76729,0,18.76729,-18.76729,84.00017,20,0.1287871,29.63177,0,0,18.76729
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,24.48017,0,0,-1,0,0,0,0,24.48017,26.92818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287871,26.92818,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,65.66818,0,0,-1,0,0,0,0,65.66818,72.23499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287871,72.23499,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,51.05969,0,0,-1,0,0,0,0,51.05969,56.16566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287871,56.16566,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,74.81666,0,0,-1,0,0,0,0,74.81666,82.29832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287871,82.29832,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,79.70158,79.70158,81,0,22.761,79.70158,0,0,0,6.671738,0,0,0,1.29842,1.233499,354.1758,0,1.233499,0,1.233499,85.17036,20.27862,0.1287899,87.67174,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,10.03655,10.03655,81,0,22.761,10.03655,2.978337,0,0,0,0.2989223,0,0,70.96345,67.41528,352.9423,1.110149,67.7142,0,67.7142,149.4097,35.57367,0.1289071,11.04021,0.2391379,81,1.409071
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,48.14615,48.14615,81,0,22.761,48.14615,8.66293,0,0,0,4.170867,0,0,32.85385,31.21116,285.2281,62.05293,35.38203,0,35.38203,182.976,43.56564,0.1289883,52.96076,3.336694,81,66.22379
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,30.34678,30.34678,81,0,22.761,30.34678,49.64923,0,0,0,15.06694,0,0,50.65322,48.12056,249.8461,93.89675,63.1875,0,63.1875,242.921,57.83821,0.1291133,33.38145,12.05355,81,108.9637
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,239.1599,68.7,0,-1,0,68.7,14.73005,0,170.4599,194.3758,10.11954,72.31579,68.7,0,0,186.6586,150.7655,0,62.19625,-62.19625,177.3604,42.22857,0.1291133,263.0758,8.095634,0,160.885
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,74.67602,68.7,0,-1,0,68.7,26.50541,0,5.976015,13.44362,18.20922,72.31579,68.7,0,0,255.7655,88.56926,0,54.10657,-54.10657,120.327,28.64924,0.1291133,82.14362,14.56738,0,106.7785
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,150.7365,49.72571,0,-1,0,49.72571,35.95758,0,101.0108,129.6734,17.88016,52.34285,49.72571,0,0,315.8839,34.46269,0,34.46269,-34.46269,84.00017,20,0.1291133,165.8102,14.30413,0,52.34285
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,-1,0,0,0,0,0,0,23.11891,0,0,0,0,354.1758,0,23.11891,0,23.11891,105.9327,25.22202,0.1290715,0,18.49513,0,23.11891
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,57.89468,56.0748,0,-1,0,56.0748,68.15733,0,1.819872,36.65585,38.21909,59.02611,56.0748,0,0,331.0569,20.80702,0,20.80702,-20.80702,84.00017,20,0.1290715,63.68414,30.57527,0,59.02611
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,22.23437,14.96718,0,-1,0,14.96718,105.2632,0,7.267194,21.46437,15.75492,15.75492,14.96718,0,0,354.1758,0,0,0,0,84.00017,20,0.1290715,24.45781,12.60394,0,15.75492
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,125.4155,105.4125,81,0,22.761,105.4125,24.37793,0,20.00297,52.07453,25.69739,25.69739,24.41252,0,0,354.1758,0,0,0,0,84.00017,20,0.1290715,137.957,20.55791,81,25.69739
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,63.77608,63.77608,81,0,22.761,63.77608,8.759484,3.552714E-15,0,0,5.586455,0,0,17.22392,16.36273,354.1758,0,21.94918,0,21.94918,104.823,24.95781,0.1291205,70.15369,4.469164,81,5.586455
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,65.24765,65.24765,81,0,22.761,65.24765,14.90047,0,0,0,9.722207,0,0,15.75235,14.96473,332.2266,19.75426,24.68694,0,24.68694,128.2431,30.534,0.1291742,71.77242,7.777765,81,29.47647
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,57.63991,57.63991,81,0,22.761,57.63991,8.790339,0,0,0,5.066744,0,0,23.36009,22.19209,307.5397,41.97251,27.25883,0,27.25883,154.1031,36.69114,0.1292357,63.4039,4.053395,81,47.03925
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.718406,0.718406,0,-1,0,0.718406,0,0,0,0,0,0.7562168,0.718406,0,0,280.2809,66.50546,0,0.7562168,-0.7562168,153.306,36.50134,0.1292357,0.7902465,0,0,66.50546
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,113.0623,62.46178,0,-1,0,62.46178,0,0,50.60055,61.90678,0,65.74924,62.46178,0,0,281.1211,65.74924,0,65.74924,-65.74924,84.00017,20,0.1292357,124.3686,0,0,65.74924
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292357,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,5.90236,0,0,-1,0,0,0,0,5.90236,6.492597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292357,6.492597,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,25.02926,0,0,-1,0,0,0,0,25.02926,27.53219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292357,27.53219,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,13.80691,0,0,-1,0,0,0,0,13.80691,15.1876,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292357,15.1876,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,29.46693,0,0,-1,0,0,0,0,29.46693,32.41362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292357,32.41362,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,19.18904,0,0,-1,0,0,0,0,19.18904,21.10794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292357,21.10794,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,53.84017,0,0,-1,0,0,0,0,53.84017,59.22419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292357,59.22419,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,104.0098,0,0,-1,0,0,0,0,104.0098,114.4108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1292357,114.4108,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,45.36021,45.36021,81,0,22.761,45.36021,0,0,0,0,0,0,0,35.63979,33.8578,354.1758,0,33.8578,0,33.8578,116.1205,27.64768,0.1293146,49.89622,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,11.08945,11.08945,81,0,22.761,11.08945,5.255184,0,0,0,0.5827708,0,0,69.91055,66.41502,320.318,30.47202,66.9978,0,66.9978,179.6802,42.78091,0.1294321,12.19839,0.4662166,81,31.05479
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,27.13622,27.13622,81,0,22.761,27.13622,11.67742,0,0,0,3.168809,0,0,53.86378,51.17059,253.3202,90.77004,54.3394,0,54.3394,231.2311,55.05491,0.129557,29.84984,2.535048,81,93.93885
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,56.50922,56.50922,81,0,22.761,56.50922,15.65193,0,0,0,8.844782,0,0,24.49078,23.26624,198.9808,139.6755,32.11102,0,32.11102,261.6943,62.30803,0.129628,62.16014,7.075826,81,148.5203
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,52.27952,52.27952,0,-1,0,52.27952,65.21429,0,7.105427E-15,0,34.09372,55.03107,52.27952,0,0,166.8698,168.5754,0,20.93736,-20.93736,239.6244,57.0533,0.129628,57.50747,27.27497,0,202.6691
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,68.13856,68.13856,0,-1,0,68.13856,63.25356,0,1.421085E-14,6.252409,43.10006,71.72479,68.13856,0,0,190.1335,147.6381,0,28.62474,-28.62474,209.4512,49.86924,0.129628,74.95241,34.48005,0,190.7381
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,95.67052,68.7,0,-1,0,68.7,41.0141,0,26.97053,36.53758,28.17668,72.31579,68.7,0,0,221.9388,119.0133,0,44.13911,-44.13911,162.9245,38.79148,0.129628,105.2376,22.54135,0,147.19
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,16.95414,16.95414,0,-1,0,16.95414,202.6303,0,0,0,34.35422,17.84646,16.95414,0,0,270.9822,74.87422,16.50776,0,16.50776,178.5852,42.5202,0.1295982,18.64955,27.48338,0,109.2284
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,87.79932,68.7,0,-1,0,68.7,33.49219,0,19.09932,27.87925,23.00913,72.31579,68.7,0,0,254.4745,89.73121,0,49.30666,-49.30666,126.6114,30.14551,0.1295982,96.57925,18.40731,0,112.7403
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,68.56911,66.24018,0,-1,0,66.24018,44.23592,0,2.328923,31.45532,29.30195,69.72651,66.24018,0,0,309.2596,40.42455,0,40.42455,-40.42455,84.00017,20,0.1295982,75.42602,23.44156,0,69.72651
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,38.64368,38.64368,81,0,22.761,38.64368,89.75723,0,0,0,34.68549,0,0,42.35632,40.2385,354.1758,0,74.924,0,74.924,155.0793,36.92357,0.1297008,42.50805,27.7484,81,34.68549
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,74.62694,74.62694,81,0,22.761,74.62694,24.90716,0,0,0,18.58745,0,0,6.373062,6.054409,279.2518,67.43159,24.64186,0,24.64186,178.4566,42.48959,0.1297504,82.08963,14.86996,81,86.01904
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,72.31579,0,20.56389,0,0,0,0,0,5.689803,0,0,72.31579,68.7,254.61,89.60927,74.3898,0,74.3898,249.029,59.2925,0.1298197,0,4.551842,81,95.29907
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,15.41871,15.41871,81,0,22.761,15.41871,30.53683,0,0,0,4.708385,0,0,65.58129,62.30222,180.2202,156.5601,67.01061,0,67.01061,312.6008,74.42862,0.1299361,16.96058,3.766708,81,161.2685
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,27.4812,27.4812,0,-1,0,27.4812,0,0,3.552714E-15,0,0,28.92758,27.4812,0,0,113.2095,216.8696,0,28.92758,-28.92758,282.1085,67.16856,0.1299361,30.22932,0,0,216.8696
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,98.52085,68.7,0,-1,0,68.7,0,0,29.82085,39.67294,0,72.31579,68.7,0,0,145.3513,187.9421,0,72.31579,-72.31579,205.881,49.01918,0.1299361,108.3729,0,0,187.9421
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.7022,115.6263,0,0,0,205.881,49.01918,0.1299361,0,0,0,115.6263
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,25.40929,25.40929,0,-1,0,25.40929,0,0,3.552714E-15,0,0,26.74662,25.40929,0,0,225.7022,115.6263,0,26.74662,-26.74662,177.6875,42.30648,0.1299361,27.95021,0,0,115.6263
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,92.53834,68.7,0,-1,0,68.7,0,0,23.83834,33.09217,0,72.31579,68.7,0,0,255.4206,88.87965,0,72.31579,-72.31579,101.46,24.1571,0.1299361,101.7922,0,0,88.87965
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,64.12836,15.73567,0,-1,0,15.73567,0,0,48.39269,54.80553,0,16.56387,15.73567,0,0,335.7715,16.56387,0,16.56387,-16.56387,84.00017,20,0.1299361,70.5412,0,0,16.56387
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,51.36944,0,0,-1,0,0,0,0,51.36944,56.50638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299361,56.50638,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.461095,0,0,-1,0,0,0,0,1.461095,1.607205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299361,1.607205,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299361,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,23.70332,0,0,-1,0,0,0,0,23.70332,26.07365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299361,26.07365,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,67.86031,67.86031,81,0,22.761,67.86031,0,0,0,0,0,0,0,13.13969,12.48271,354.1758,0,12.48271,0,12.48271,95.84231,22.81955,0.1299649,74.64634,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,44.30709,44.30709,81,0,22.761,44.30709,2.645514,0,0,0,1.17215,0,0,36.69291,34.85826,341.6931,11.23444,36.03041,0,36.03041,130.0238,30.95798,0.1300475,48.7378,0.9377203,81,12.40659
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,151.4065,141.645,81,0,22.761,141.645,14.2434,0,9.761475,40.23518,20.17507,63.83688,60.64504,0,0,305.6627,43.66181,0,43.66181,-43.66181,84.00017,20,0.1300475,166.5472,16.14006,81,63.83688
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,20.49314,20.49314,81,0,22.761,20.49314,251.4687,0,0,0,51.53383,0,0,60.50686,57.48152,354.1758,0,109.0153,0,109.0153,187.4212,44.62401,0.1300877,22.54246,41.22706,81,51.53383
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,245.1605,98.11381,77.51153,0,77.51153,260.9551,62.13204,0.129948,0,62.00922,0,175.6253
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,41.95939,41.95939,0,-1,0,41.95939,231.3284,0,0,0,97.06402,44.16778,41.95939,0,0,167.6489,167.8742,52.89623,0,52.89623,311.1369,74.08006,0.1298529,46.15533,77.65121,0,264.9382
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,62.64992,62.64992,0,-1,0,62.64992,153.6051,0,0,0.2149149,96.23345,65.94729,62.64992,0,0,114.7527,215.4808,30.28617,0,30.28617,339.8689,80.92099,0.1297985,68.91492,76.98676,0,311.7143
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,78.51024,68.7,0,-1,0,68.7,129.973,0,9.81024,17.66126,89.29147,72.31579,68.7,0,0,84.46653,242.7383,16.97569,0,16.97569,355.9734,84.7554,0.129768,86.36127,71.43318,0,332.0298
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,85.9408,68.7,0,-1,0,68.7,75.8782,0,17.2408,25.83488,52.12832,72.31579,68.7,0,0,67.49084,258.0165,0,20.18747,-20.18747,334.6939,79.68887,0.129768,94.53488,41.70266,0,310.1448
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,77.63837,68.7,0,-1,0,68.7,130.5284,0,8.93837,16.70221,89.673,72.31579,68.7,0,0,89.92136,237.829,17.35721,0,17.35721,351.1604,83.60946,0.1297368,85.40221,71.7384,0,327.502
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,68.64083,68.64083,67.84521,0,19.43284,68.64083,106.9358,0,0,0,73.40166,0.8375031,0.795628,0,0,72.56416,253.4505,72.56416,0,72.56416,420.0009,100,0.1297916,75.50491,58.72132,81,326.8521
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,169.9102,149.7,81,0,22.761,149.7,31.98061,0,20.2102,37.20122,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.1297916,186.9012,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.1297429,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,231.1633,149.7,81,0,22.761,149.7,3.458371,0,81.46327,104.5796,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1297429,254.2796,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,99.78716,68.7,0,-1,0,68.7,0,0,31.08716,41.06588,0,72.31579,68.7,0,0,74.59845,251.6196,0,72.31579,-72.31579,273.003,65.00059,0.1297429,109.7659,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,107.1766,68.7,0,-1,0,68.7,0,0,38.47657,49.19423,0,72.31579,68.7,0,0,154.9493,179.3038,0,72.31579,-72.31579,196.7755,46.85121,0.1297429,117.8942,0,0,179.3038
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,82.48136,68.7,0,-1,0,68.7,0,0,13.78136,22.0295,0,72.31579,68.7,0,0,235.3002,106.988,0,72.31579,-72.31579,120.5479,28.70183,0.1297429,90.7295,0,0,106.988
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,39.39237,32.93864,0,-1,0,32.93864,0,0,6.453735,10.39297,0,34.67225,32.93864,0,0,315.6511,34.67225,0,34.67225,-34.67225,84.00017,20,0.1297429,43.33161,0,0,34.67225
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,19.93677,0,0,-1,0,0,0,0,19.93677,21.93044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297429,21.93044,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,64.0228,0,0,-1,0,0,0,0,64.0228,70.42509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297429,70.42509,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,33.56792,0,0,-1,0,0,0,0,33.56792,36.92471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297429,36.92471,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297429,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,35.10309,0,0,-1,0,0,0,0,35.10309,38.6134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297429,38.6134,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,41.58601,0,0,-1,0,0,0,0,41.58601,45.74461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297429,45.74461,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297429,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,119.5821,81.88024,81,0,22.761,81.88024,1.131614,0,37.70189,50.3643,0.926568,0.926568,0.8802396,0,0,354.1758,0,0,0,0,84.00017,20,0.1297429,131.5403,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,99.61269,96.5881,81,0,22.761,96.5881,16.98815,0,3.024584,25.45633,16.40853,16.40853,15.5881,0,0,354.1758,0,0,0,0,84.00017,20,0.1297429,109.574,13.12682,81,16.40853
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,216.9277,121.869,81,0,22.761,121.869,35.3002,0,95.05869,149.4467,43.02,43.02,40.869,0,0,354.1758,0,0,0,0,84.00017,20,0.1297429,238.6205,34.416,81,43.02
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,86.61344,68.7,0,-1,0,68.7,108.6053,0,17.91344,81.09853,74.61182,72.31579,68.7,0,0,354.1758,0,2.296038,0,2.296038,86.17838,20.51862,0.1297388,95.27478,59.68946,0,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,41.09354,41.09354,0,-1,0,41.09354,235.7899,0,0,24.82984,96.89439,43.25636,41.09354,0,0,351.8798,2.066434,53.63804,0,53.63804,137.0639,32.63419,0.1296428,45.20289,77.51552,0,98.96083
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,90.7405,68.7,0,-1,0,68.7,142.8737,0,22.0405,33.34161,98.15422,72.31579,68.7,0,0,298.2417,50.34067,25.83843,0,25.83843,161.5764,38.47049,0.1295966,99.81454,78.52338,0,148.4949
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,7.559588,7.559588,0,-1,0,7.559588,1364.158,0,0,0,103.1248,7.957461,7.559588,0,0,272.4033,73.59526,95.1673,0,95.1673,251.86,59.96655,0.1294266,8.315547,82.49981,0,176.72
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,112.3084,68.7,0,-1,0,68.7,162.5444,0,43.6084,54.83924,111.668,72.31579,68.7,0,0,177.236,159.2458,39.35222,0,39.35222,289.1928,68.85529,0.1293565,123.5392,89.3344,0,270.9138
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,77.76269,68.7,0,-1,0,68.7,128.5413,0,9.062685,16.83895,88.30788,72.31579,68.7,0,0,137.8838,194.6628,15.99209,0,15.99209,304.3642,72.46753,0.129328,85.53896,70.6463,0,282.9707
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,69.24213,69.24213,81,0,22.761,69.24213,87.29783,0,0,0,60.44688,0,0,11.75787,11.16998,121.8917,209.0557,71.61685,0,71.61685,372.3059,88.6441,0.1294355,76.16634,48.3575,81,269.5026
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,37.91024,37.91024,0,0,0,37.91024,135.1448,0,0,0,51.23371,39.90552,37.91024,0,0,50.27484,273.5109,11.32819,0,11.32819,383.0528,91.20287,0.1294153,41.70127,40.98697,0,324.7446
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,148.5551,148.5551,81,0,22.761,148.5551,18.90787,0,0,13.71063,28.08861,71.11065,67.55511,0,0,38.94665,283.7062,0,43.02204,-43.02204,337.7036,80.40546,0.1294153,163.4106,22.47089,81,311.7949
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,206.2729,149.7,81,0,22.761,149.7,3.472572,0,56.5729,77.20018,5.19844,72.31579,68.7,0,0,86.74891,240.6842,0,67.11735,-67.11735,266.9557,63.56075,0.1294153,226.9002,4.158752,81,245.8826
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.3237,173.5669,0,0,0,266.9557,63.56075,0.1294153,0,0,0,173.5669
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,19.66436,19.66436,0,-1,0,19.66436,0,0,3.552714E-15,0,0,20.69933,19.66436,0,0,161.3237,173.5669,0,20.69933,-20.69933,245.1367,58.36576,0.1294153,21.63079,0,0,173.5669
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,30.16001,30.16001,0,-1,0,30.16001,0,0,3.552714E-15,0,0,31.74737,30.16001,0,0,184.323,152.8675,0,31.74737,-31.74737,211.672,50.398,0.1294153,33.17601,0,0,152.8675
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,48.57447,48.57447,0,-1,0,48.57447,0,0,0,0,0,51.13102,48.57447,0,0,219.5979,121.1202,0,51.13102,-51.13102,157.7752,37.56545,0.1294153,53.43191,0,0,121.1202
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,60.62368,60.62368,0,-1,0,60.62368,0,0,7.105427E-15,0.1963684,0,63.8144,60.62368,0,0,276.4101,69.98914,0,63.8144,-63.8144,90.50891,21.5497,0.1294153,66.68605,0,0,69.98914
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,21.11053,5.866,0,-1,0,5.866,0,0,15.24453,17.35558,0,6.174737,5.866,0,0,347.315,6.174737,0,6.174737,-6.174737,84.00017,20,0.1294153,23.22158,0,0,6.174737
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,5.490765,0,0,-1,0,0,0,0,5.490765,6.039841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294153,6.039841,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,31.73174,0,0,-1,0,0,0,0,31.73174,34.90491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294153,34.90491,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,34.75088,0,0,-1,0,0,0,0,34.75088,38.22596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294153,38.22596,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,30.69273,0,0,-1,0,0,0,0,30.69273,33.762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294153,33.762,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,43.66835,43.66835,81,0,22.761,43.66835,0,0,0,0,0,0,0,37.33165,35.46507,354.1758,0,35.46507,0,35.46507,117.6453,28.01073,0.1294965,48.03519,0,81,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,318.7108,31.91856,70.18938,0,70.18938,184.2328,43.86486,0.1295727,0,1.191504,81,33.40794
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,79.65129,79.65129,81,0,22.761,79.65129,24.33199,0,0,0,19.38074,0,0,1.348708,1.281273,248.5214,95.089,20.66202,0,20.66202,203.8345,48.53193,0.1296122,87.61642,15.5046,81,114.4697
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,80.76494,80.76494,81,0,22.761,80.76494,31.80845,0,0,0,25.69007,0,0,0.2350638,0.2233106,227.8593,113.6848,25.91338,0,25.91338,228.4181,54.38515,0.1296611,88.84143,20.55206,81,139.3749
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,80.0414,68.7,0,-1,0,68.7,57.52034,0,11.3414,19.34554,39.51647,72.31579,68.7,0,0,201.946,137.0069,0,32.79932,-32.79932,193.8446,46.15337,0.1296611,88.04554,31.61318,0,176.5233
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,56.82302,56.82302,0,-1,0,56.82302,83.12063,0,7.105427E-15,0,47.23165,59.8137,56.82302,0,0,238.3896,104.2075,0,12.58206,-12.58206,180.5819,42.99561,0.1296611,62.50532,37.78532,0,151.4392
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,15.34404,15.34404,0,-1,0,15.34404,430.9958,0,0,0,66.13216,16.15162,15.34404,0,0,252.3697,91.62549,49.98053,0,49.98053,227.9976,54.28504,0.1295723,16.87844,52.90572,0,157.7576
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,50.16901,50.16901,0,-1,0,50.16901,206.7836,0,0,0,103.7413,52.80948,50.16901,0,0,202.3892,136.608,50.9318,0,50.9318,276.3158,65.78934,0.1294818,55.18591,82.99303,0,240.3493
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,119.3835,68.7,0,-1,0,68.7,138.4292,0,50.68346,62.6218,95.10088,72.31579,68.7,0,0,151.4574,182.4466,22.7851,0,22.7851,297.9316,70.93595,0.1294414,131.3218,76.08071,0,277.5475
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,168.207,68.7,0,-1,0,68.7,69.96611,0,99.50697,116.3277,48.06672,72.31579,68.7,0,0,128.6723,202.9532,0,24.24907,-24.24907,272.3708,64.85007,0.1294414,185.0277,38.45337,0,251.0199
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,54.01797,54.01797,0,0,0,54.01797,75.34725,0,7.105427E-15,0,40.70105,56.86102,54.01797,0,0,155.6157,178.7041,0,16.15996,-16.15996,255.3367,60.79434,0.1294414,59.41976,32.56084,0,219.4052
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,40.14408,40.14408,0,0,0,40.14408,85.37686,0,0,0,34.27376,42.25693,40.14408,0,0,173.5712,162.5441,0,7.98317,-7.98317,246.9217,58.79077,0.1294414,44.15849,27.419,0,196.8179
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,49.94794,49.94794,0,0,0,49.94794,55.37222,0,0,0,27.65729,52.57678,49.94794,0,0,182.4414,154.561,0,24.91949,-24.91949,220.6543,52.53663,0.1294414,54.94273,22.12583,0,182.2183
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,210.1297,129.6415,4.949774,0,4.949774,225.3501,53.65467,0.1294326,0,3.959819,0,134.5912
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,87.89954,68.7,0,-1,0,68.7,0,0,19.19953,27.98949,0,72.31579,68.7,0,0,205.1799,134.0963,0,72.31579,-72.31579,149.1225,35.50529,0.1294326,96.68948,0,0,134.0963
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,81.2926,58.69146,0,-1,0,58.69146,0,0,22.60114,30.7304,0,61.78049,58.69146,0,0,285.5308,61.78049,0,61.78049,-61.78049,84.00017,20,0.1294326,89.42187,0,0,61.78049
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,76.00554,0,0,-1,0,0,0,0,76.00554,83.60609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294326,83.60609,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,12.20175,0,0,-1,0,0,0,0,12.20175,13.42192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294326,13.42192,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,115.195,0,0,-1,0,0,0,0,115.195,126.7145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294326,126.7145,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,1.045898,0,0,-1,0,0,0,0,1.045898,1.150488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294326,1.150488,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,16.97588,0,0,-1,0,0,0,0,16.97588,18.67346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294326,18.67346,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,25.15797,0,0,-1,0,0,0,0,25.15797,27.67377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294326,27.67377,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,29.21945,0,0,-1,0,0,0,0,29.21945,32.14139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294326,32.14139,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,64.9789,0,0,-1,0,0,0,0,64.9789,71.47679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294326,71.47679,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,32.51032,32.51032,81,0,22.761,32.51032,0,0,0,0,0,0,0,48.48968,46.06519,354.1758,0,46.06519,0,46.06519,127.7014,30.40505,0.1295376,35.76136,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,48.55744,48.55744,81,0,22.761,48.55744,3.137369,0,0,0,1.523426,0,0,32.44256,30.82043,308.1106,41.45868,32.34386,0,32.34386,158.3855,37.71077,0.1296107,53.41318,1.218741,81,42.9821
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,113.3558,113.3558,81,0,22.761,113.3558,13.39641,0,0,0,15.18561,34.05871,32.35577,0,0,275.7668,70.56815,0,18.8731,-18.8731,138.4915,32.97411,0.1296107,124.6914,12.14849,81,85.75376
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,65.29167,65.29167,81,0,22.761,65.29167,55.83268,0,0,0,36.45409,0,0,15.70833,14.92291,296.7369,51.69505,51.377,0,51.377,187.232,44.57897,0.1297131,71.82084,29.16327,81,88.14914
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,5.600059,5.600059,0,-1,0,5.600059,842.7208,0,0,0,47.19286,5.894799,5.600059,0,0,245.3599,97.93435,41.29806,0,41.29806,226.4108,53.90723,0.1296399,6.160065,37.75429,0,145.1272
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,-1,0,0,0,0,0,0,50.09681,0,0,0,0,204.0618,135.1026,50.09681,0,50.09681,273.9368,65.22292,0.1295512,0,40.07745,0,185.1994
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,7.923765,7.923765,0,-1,0,7.923765,709.978,0,0,0,56.25699,8.340805,7.923765,0,0,153.965,180.1897,47.91619,0,47.91619,319.3941,76.04607,0.1294665,8.716142,45.00559,0,236.4467
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,108.6209,68.7,0,-1,0,68.7,94.75838,0,39.92089,50.78297,65.09901,72.31579,68.7,0,0,106.0488,223.3143,0,7.216785,-7.216785,311.787,74.23484,0.1294665,119.483,52.0792,0,288.4133
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,-1,0,0,0,0,0,0,69.06541,0,0,0,0,114.0675,216.0975,69.06541,0,69.06541,377.3082,89.8351,0.1293445,0,55.25233,0,285.1629
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,34.44077,34.44077,0,-1,0,34.44077,166.323,0,0,0,57.28291,36.25344,34.44077,0,0,45.00204,278.2564,21.02947,0,21.02947,397.2585,94.58516,0.1293075,37.88485,45.82633,0,335.5393
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,9.00735,9.00735,0,0,0,9.00735,149.3243,0,0,0,13.45017,9.481421,9.00735,0,0,23.97258,297.1829,3.968745,0,3.968745,401.0235,95.48161,0.1293005,9.908085,10.76013,0,310.6331
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,61.65601,61.65601,0,0,0,61.65601,49.51169,0,0,0,30.52694,64.90107,61.65601,0,0,20.00383,300.7548,0,34.37413,-34.37413,364.79,86.85459,0.1293005,67.82162,24.42155,0,331.2817
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,58.19731,266.3806,9.352702,0,9.352702,373.6628,88.96715,0.129284,0,7.482162,0,275.7333
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,37.39479,37.39479,0,0,0,37.39479,14.05844,0,0,0,5.257124,39.36293,37.39479,0,0,48.84461,274.7981,0,34.10581,-34.10581,337.7121,80.40748,0.129284,41.13427,4.2057,0,280.0552
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,33.55656,33.55656,0,-1,0,33.55656,0,0,0,0,0,35.32269,33.55656,0,0,86.73995,240.6923,0,35.32269,-35.32269,300.4787,71.5424,0.129284,36.91222,0,0,240.6923
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,179.8605,68.7,0,-1,0,68.7,0,0,111.1605,129.1466,0,72.31579,68.7,0,0,125.9874,205.3696,0,72.31579,-72.31579,224.2512,53.39303,0.129284,197.8466,0,0,205.3696
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,27.86881,27.86881,0,-1,0,27.86881,0,0,0,0,0,29.33559,27.86881,0,0,206.3383,133.0538,0,29.33559,-29.33559,193.3288,46.03056,0.129284,30.65569,0,0,133.0538
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,20.92687,20.92687,0,-1,0,20.92687,0,0,3.552714E-15,0,0,22.02829,20.92687,0,0,238.9334,103.7182,0,22.02829,-22.02829,170.1089,40.50204,0.129284,23.01956,0,0,103.7182
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,28.4423,28.4423,0,-1,0,28.4423,0,0,3.552714E-15,0,0,29.93927,28.4423,0,0,263.4092,81.68991,0,29.93927,-29.93927,138.5501,32.98806,0.129284,31.28653,0,0,81.68991
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,91.98326,49.16311,0,-1,0,49.16311,0,0,42.82015,52.01848,0,51.75064,49.16311,0,0,296.6751,51.75064,0,51.75064,-51.75064,84.00017,20,0.129284,101.1816,0,0,51.75064
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,95.7093,0,0,-1,0,0,0,0,95.7093,105.2802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129284,105.2802,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,83.14859,0,0,-1,0,0,0,0,83.14859,91.46346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129284,91.46346,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,56.94584,0,0,-1,0,0,0,0,56.94584,62.64042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129284,62.64042,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,64.76313,0,0,-1,0,0,0,0,64.76313,71.23945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129284,71.23945,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129284,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,4.786165,4.786165,77.10195,0,21.77479,4.786165,15.67356,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1293793,5.264781,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,47.97708,47.97708,81,0,22.761,47.97708,12.90978,0,0,0,6.193737,0,0,33.02292,31.37178,284.7256,62.50515,37.56551,0,37.56551,185.5242,44.17233,0.129462,52.77478,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,46.75052,46.75052,81,0,22.761,46.75052,37.32766,7.105427E-15,0,0,17.45087,0,0,34.24948,32.537,247.1601,96.31411,49.98788,0,49.98788,232.9468,55.46342,0.1295684,51.42558,13.9607,81,113.765
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,142.1579,68.7,0,-1,0,68.7,44.48605,0,73.45788,87.67366,30.56191,72.31579,68.7,0,0,197.1723,141.3032,0,41.75388,-41.75388,188.9344,44.98428,0.1295684,156.3737,24.44953,0,171.8651
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,75.93802,68.7,0,-1,0,68.7,52.24888,0,7.238015,14.83182,35.89499,72.31579,68.7,0,0,243.5654,99.54932,0,36.42081,-36.42081,150.5435,35.84361,0.1295684,83.53181,28.71599,0,135.4443
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,56.70185,56.70185,0,-1,0,56.70185,88.0064,0,0,0,49.90126,59.68616,56.70185,0,0,284.033,63.12852,0,9.784902,-9.784902,140.2293,33.38786,0.1295684,62.37204,39.92101,0,113.0298
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,116.0422,68.7,0,-1,0,68.7,61.70918,0,47.34221,68.91509,42.39421,72.31579,68.7,0,0,294.9051,53.34362,0,29.92158,-29.92158,108.6892,25.87832,0.1295684,127.6464,33.91537,0,95.73782
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,22.26752,22.26752,0,-1,0,22.26752,301.9785,0,0,0,67.24313,23.4395,22.26752,0,0,328.1513,23.42204,43.80364,0,43.80364,150.2449,35.77253,0.1294912,24.49427,53.79451,0,90.66517
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,118.042,68.7,0,-1,0,68.7,51.77331,0,49.34202,63.38521,35.56826,72.31579,68.7,0,0,284.3477,62.84531,0,36.74753,-36.74753,111.5096,26.54986,0.1294912,129.8462,28.45461,0,98.41357
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,48.96771,48.96771,81,0,22.761,48.96771,31.10366,0,0,0,15.23075,0,0,32.03229,30.43067,325.1783,26.09778,45.66143,0,45.66143,154.8279,36.8637,0.1295885,53.86448,12.1846,81,41.32853
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,62.32902,62.32902,81,0,22.761,62.32902,3.785059,0,0,0,2.35919,0,0,18.67098,17.73743,279.5168,67.19306,20.09662,0,20.09662,173.8932,41.40306,0.1296329,68.56192,1.887352,81,69.55225
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,126.1096,126.1096,81,0,22.761,126.1096,9.13286,0,0,0,11.51741,47.4838,45.10961,0,0,259.4202,85.28002,0,35.96638,-35.96638,135.9813,32.37644,0.1296329,138.7206,9.213931,81,96.79744
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,38.53373,38.53373,81,0,22.761,38.53373,10.84626,0,0,0,4.17947,0,0,42.46627,40.34296,299.3829,49.31364,44.52242,0,44.52242,178.219,42.43301,0.1297318,42.3871,3.343575,81,53.49311
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,122.4664,68.7,0,-1,0,68.7,0,0,53.7664,66.01303,0,72.31579,68.7,0,0,254.8604,89.38382,0,72.31579,-72.31579,101.9915,24.28363,0.1297318,134.713,0,0,89.38382
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,40.62136,16.21463,0,-1,0,16.21463,0,0,24.40673,28.46887,0,17.06803,16.21463,0,0,335.2113,17.06803,0,17.06803,-17.06803,84.00017,20,0.1297318,44.6835,0,0,17.06803
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,219.5409,0,0,-1,0,0,0,0,219.5409,241.495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297318,241.495,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,117.4206,0,0,-1,0,0,0,0,117.4206,129.1626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297318,129.1626,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,72.26217,0,0,-1,0,0,0,0,72.26217,79.48838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297318,79.48838,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.846071,0,0,-1,0,0,0,0,2.846071,3.130678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297318,3.130678,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,108.2416,0,0,-1,0,0,0,0,108.2416,119.0658,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297318,119.0658,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,70.63,0,0,-1,0,0,0,0,70.63,77.69301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297318,77.69301,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,86.54391,0,0,-1,0,0,0,0,86.54391,95.19831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297318,95.19831,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,70.27425,0,0,-1,0,0,0,0,70.27425,77.30167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297318,77.30167,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,80.54888,80.54888,81,0,22.761,80.54888,0,0,0,7.603771,0,0,0,0.4511177,0.4285618,354.1758,0,0.4285618,0,0.4285618,84.40674,20.0968,0.1297327,88.60377,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,84.63895,82.70856,81,0,22.761,82.70856,1.708148,0,1.930384,11.468,1.412785,1.79849,1.708566,0,0,353.7473,0.3857056,0,0.3857056,-0.3857056,84.00017,20,0.1297327,93.10284,1.130228,81,1.79849
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,67.60859,67.60859,81,0,22.761,67.60859,23.81491,0,0,0,16.10092,0,0,13.39141,12.72184,354.1758,0,28.82276,0,28.82276,111.3438,26.51039,0.1297914,74.36945,12.88074,81,16.10092
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,42.14591,42.14591,81,0,22.761,42.14591,71.87313,-7.105427E-15,0,0,30.29159,0,0,38.85409,36.91139,325.3531,25.94049,67.20297,0,67.20297,175.0982,41.68996,0.1299047,46.3605,24.23327,81,56.23207
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,258.1501,86.42316,48.94603,0,48.94603,221.5325,52.74572,0.1298185,0,39.15683,0,135.3692
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,78.67155,68.7,0,-1,0,68.7,70.09559,0,9.971557,17.83871,48.15567,72.31579,68.7,0,0,209.204,130.4746,0,24.16012,-24.16012,196.0655,46.68216,0.1298185,86.53871,38.52453,0,178.6303
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,89.95554,68.7,0,-1,0,68.7,68.71429,0,21.25554,30.25109,47.20671,72.31579,68.7,0,0,236.0486,106.3145,0,25.10908,-25.10908,169.5982,40.38044,0.1298185,98.9511,37.76537,0,153.5212
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,20.20356,20.20356,0,-1,0,20.20356,260.6669,0,0,0,52.66398,21.2669,20.20356,0,0,263.9476,81.20539,31.39708,0,31.39708,199.384,47.4723,0.1297633,22.22392,42.13119,0,133.8694
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,-1,0,0,0,0,0,0,12.80732,0,0,0,0,232.5505,109.4628,12.80732,0,12.80732,211.5341,50.36517,0.1297408,0,10.24585,0,122.2701
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,71.72041,68.7,0,-1,0,68.7,71.40893,0,3.020404,10.19244,49.05793,72.31579,68.7,0,0,219.7432,120.9893,0,23.25785,-23.25785,187.0182,44.52806,0.1297408,78.89244,39.24635,0,170.0473
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,55.50922,55.50922,0,0,0,55.50922,36.1791,0,0,0,20.08274,58.43076,55.50922,0,0,245.5853,97.7315,0,38.34802,-38.34802,146.5958,34.9037,0.1297408,61.06014,16.06619,0,117.8142
