Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,5.882853,5.882853,0,0,0,5.882853,348.6416,0,0,0,20.51007,6.192477,5.882853,0,0,288.1942,59.38347,14.3176,0,14.3176,160.1787,38.13771,0.1297157,6.471138,16.40806,0,79.89355
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,60.9582,60.9582,0,0,0,60.9582,18.87895,0,7.105427E-15,0,11.50827,64.16653,60.9582,0,0,273.8766,72.26931,0,52.65826,-52.65826,104.672,24.92186,0.1297157,67.05402,9.206613,0,83.77758
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,143.4461,104.2352,81,0,22.761,104.2352,4.650146,0,39.21085,57.23925,4.84709,24.45814,23.23524,0,0,332.3857,19.61105,0,19.61105,-19.61105,84.00017,20,0.1297157,157.7907,3.877672,81,24.45814
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,111.3142,0,0,-1,0,0,0,0,111.3142,122.4457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297157,122.4457,0,0,0
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,95.09882,0,0,-1,0,0,0,0,95.09882,104.6087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297157,104.6087,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,46.78204,0,0,-1,0,0,0,0,46.78204,51.46024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297157,51.46024,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297157,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,10.04568,0,0,-1,0,0,0,0,10.04568,11.05025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297157,11.05025,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,87.1348,0,0,-1,0,0,0,0,87.1348,95.84827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297157,95.84827,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,98.73025,0,0,-1,0,0,0,0,98.73025,108.6033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297157,108.6033,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,41.07714,0,0,-1,0,0,0,0,41.07714,45.18486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297157,45.18486,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,8.782439,0,0,-1,0,0,0,0,8.782439,9.660684,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297157,9.660684,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,22.65633,0,0,-1,0,0,0,0,22.65633,24.92196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297157,24.92196,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,5.997929,5.997929,78.31372,0,22.08137,5.997929,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1298159,6.597722,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,58.2772,58.2772,81,0,22.761,58.2772,0.9623588,0,0,0,0.5608358,0,0,22.7228,21.58666,285.4758,61.83,22.14749,0,22.14749,170.1857,40.52032,0.1298654,64.10493,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,61.01891,61.01891,81,0,22.761,61.01891,25.94546,0,0,0,15.83164,0,0,19.98109,18.98203,263.3283,81.76274,34.81367,0,34.81367,203.2128,48.38391,0.1299374,67.1208,12.66531,81,97.59438
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,70.4442,70.4442,81,0,22.761,70.4442,58.02311,0,0,0,40.87392,0,0,10.5558,10.02801,228.5146,113.095,50.90193,0,50.90193,251.5026,59.88146,0.1300355,77.48862,32.69913,81,153.969
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,68.22556,68.22556,0,-1,0,68.22556,87.35715,0,1.421085E-14,6.348113,59.5999,71.81638,68.22556,0,0,177.6127,158.9068,0,12.21648,-12.21648,238.6253,56.81544,0.1300355,75.04811,47.67992,0,218.5067
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,27.47965,27.47965,0,-1,0,27.47965,260.345,0,0,0,71.54189,28.92595,27.47965,0,0,191.1866,146.6903,42.61594,0,42.61594,279.0544,66.44138,0.1299607,30.22761,57.23351,0,218.2322
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,26.73872,26.73872,0,-1,0,26.73872,350.6991,0,0,0,93.77245,28.14602,26.73872,0,0,148.5706,185.0447,65.62643,0,65.62643,341.3131,81.26485,0.1298457,29.41259,75.01797,0,278.8171
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,-1,0,0,0,14.91878,0,0,97.86298,0,0,0,0,82.9442,244.1084,82.9442,0,82.9442,420.0009,100,0.1297007,0,78.29038,0,341.9714
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,46.50296,46.50296,0,-1,0,46.50296,187.3334,38.16509,0,0,87.11558,48.95049,46.50296,0,0,0,318.7582,0,0,0,420.0009,100,0.1297007,51.15326,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1297007,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,82.62315,82.62315,22.32343,0,7.915827,82.62315,76.82277,7.105427E-15,0,0,63.4734,63.4734,60.29973,0,0,0,318.7582,0,0,0,420.0009,100,0.1297007,90.88547,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,71.46632,71.46632,44.91485,0,13.63146,71.46632,39.10782,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.1297007,78.61296,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,123.9053,123.9053,81,0,22.761,123.9053,18.63133,0,0,0,23.0852,45.16343,42.90526,0,0,0,318.7582,0,22.07823,-22.07823,396.7283,94.45894,0.1297007,136.2958,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,85.21879,85.21879,81,0,22.761,85.21879,6.149771,0,0,0,5.24076,4.44083,4.218789,0,0,24.53136,296.68,0.7999299,0,0.7999299,397.4872,94.63963,0.1297022,93.74067,4.192608,81,301.9207
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,102.5478,68.7,0,-1,0,68.7,0,0,33.84781,44.10259,0,72.31579,68.7,0,0,23.73143,297.3999,0,72.31579,-72.31579,321.2597,76.49025,0.1297022,112.8026,0,0,297.3999
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,109.0747,68.7,0,-1,0,68.7,0,0,40.37473,51.2822,0,72.31579,68.7,0,0,104.0823,225.0842,0,72.31579,-72.31579,245.0322,58.34087,0.1297022,119.9822,0,0,225.0842
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,131.3125,68.7,0,-1,0,68.7,0,0,62.61251,75.74377,0,72.31579,68.7,0,0,184.4332,152.7684,0,72.31579,-72.31579,168.8046,40.19149,0.1297022,144.4438,0,0,152.7684
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,13.24127,13.24127,0,-1,0,13.24127,0,0,1.776357E-15,0,0,13.93818,13.24127,0,0,264.7841,80.45257,0,13.93818,-13.93818,154.1125,36.69338,0.1297022,14.56539,0,0,80.45257
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,20.51099,20.51099,0,-1,0,20.51099,0,0,3.552714E-15,0,0,21.59052,20.51099,0,0,280.2709,66.51439,0,21.59052,-21.59052,131.3541,31.27472,0.1297022,22.56209,0,0,66.51439
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,19.56078,19.56078,0,-1,0,19.56078,0,0,3.552714E-15,0,0,20.59029,19.56078,0,0,304.2604,44.92387,0,20.59029,-20.59029,109.65,26.10709,0.1297022,21.51686,0,0,44.92387
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,95.41036,23.1169,0,-1,0,23.1169,0,0,72.29346,81.8345,0,24.33358,23.1169,0,0,327.1385,24.33358,0,24.33358,-24.33358,84.00017,20,0.1297022,104.9514,0,0,24.33358
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,42.51117,0,0,-1,0,0,0,0,42.51117,46.76229,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297022,46.76229,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,47.67739,0,0,-1,0,0,0,0,47.67739,52.44513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297022,52.44513,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,17.79454,0,0,-1,0,0,0,0,17.79454,19.57399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297022,19.57399,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,85.22969,81,81,0,22.761,81,0,0,4.229693,12.75266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297022,93.75266,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,50.92879,50.92879,81,0,22.761,50.92879,2.395907,0,0,0,1.220206,0,0,30.07121,28.56764,354.1758,0,29.78785,0,29.78785,112.2594,26.72838,0.1297683,56.02168,0.9761652,81,1.220206
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,100.5341,100.5341,81,0,22.761,100.5341,14.43398,0,0,1.361783,14.51107,20.5622,19.53409,0,0,324.388,26.80907,0,6.05113,-6.05113,105.881,25.2097,0.1297683,110.5875,11.60886,81,41.32014
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,27.47876,27.47876,81,0,22.761,27.47876,144.444,0,0,0,39.69142,0,0,53.52124,50.84518,331.1114,20.75794,90.53661,0,90.53661,191.7715,45.65979,0.12984,30.22663,31.75314,81,60.44936
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,45.04876,45.04876,0,-1,0,45.04876,154.0145,0,0,0,69.38161,47.41975,45.04876,0,0,240.5748,102.2409,21.96186,0,21.96186,212.6064,50.62046,0.1298017,49.55364,55.50529,0,171.6225
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,-1,0,0,0,0,0,0,69.34082,0,0,0,0,218.613,122.0066,69.34082,0,69.34082,278.3889,66.28293,0.1296808,0,55.47266,0,191.3474
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,-1,0,0,0,0,0,0,54.02942,0,0,0,0,149.2722,184.4133,54.02942,0,54.02942,329.6457,78.4869,0.1295868,0,43.22353,0,238.4427
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,92.59547,68.7,0,-1,0,68.7,70.75781,0,23.89547,33.15501,48.61061,72.31579,68.7,0,0,95.24274,233.0398,0,23.70517,-23.70517,304.6582,72.53752,0.1295868,101.855,38.88849,0,281.6504
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,-1,0,0,0,0,0,0,48.19793,0,0,0,0,121.5818,209.3346,48.19793,0,48.19793,350.3828,83.4243,0.129503,0,38.55834,0,257.5325
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,6.398702,6.398702,0,-1,0,6.398702,594.2625,0,0,0,38.02509,6.735476,6.398702,0,0,73.3839,252.7127,31.28961,0,31.28961,380.0667,90.49189,0.1294487,7.038572,30.42007,0,290.7378
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,52.88671,52.88671,0,0,0,52.88671,70.24934,0,0,0,37.15257,55.67022,52.88671,0,0,42.09428,280.8734,0,18.51765,-18.51765,360.5474,85.84444,0.1294487,58.17538,29.72205,0,318.0259
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,127.0161,127.0161,81,0,22.761,127.0161,13.07981,0,0,0,16.61346,48.43795,46.01605,0,0,62.66945,262.3557,0,31.82449,-31.82449,327.0014,77.85732,0.1294487,139.7177,13.29077,81,278.9692
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,81.01059,81.01059,81,0,22.761,81.01059,13.99212,0,0,0,11.3351,0.01114687,0.01058952,0,0,98.03,230.5312,11.32395,0,11.32395,337.7443,80.41514,0.1294696,89.11165,9.068079,81,241.8663
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,136.168,136.168,81,0,22.761,136.168,3.382494,0,0,0.08475699,4.605873,58.07154,55.16796,0,0,86.70605,240.7228,0,53.46566,-53.46566,281.3865,66.99665,0.1294696,149.7848,3.684698,81,245.3287
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,53.8729,53.8729,0,-1,0,53.8729,0,0,7.105427E-15,0,0,56.70831,53.8729,0,0,146.1123,187.2571,0,56.70831,-56.70831,221.6107,52.76435,0.1294696,59.26019,0,0,187.2571
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.1216,130.5488,0,0,0,221.6107,52.76435,0.1294696,0,0,0,130.5488
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,85.19769,68.7,0,-1,0,68.7,0,0,16.49769,25.01746,0,72.31579,68.7,0,0,209.1216,130.5488,0,72.31579,-72.31579,145.3832,34.61497,0.1294696,93.71746,0,0,130.5488
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,57.06408,55.32137,0,-1,0,55.32137,0,0,1.742718,7.449126,0,58.23302,55.32137,0,0,289.4724,58.23302,0,58.23302,-58.23302,84.00017,20,0.1294696,62.77049,0,0,58.23302
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,7.616069,0,0,-1,0,0,0,0,7.616069,8.377676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294696,8.377676,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,55.80735,0,0,-1,0,0,0,0,55.80735,61.38808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294696,61.38808,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,36.52503,0,0,-1,0,0,0,0,36.52503,40.17754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294696,40.17754,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,72.34072,0,0,-1,0,0,0,0,72.34072,79.5748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294696,79.5748,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,127.4236,0,0,-1,0,0,0,0,127.4236,140.166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294696,140.166,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,45.05617,0,0,-1,0,0,0,0,45.05617,49.56178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294696,49.56178,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294696,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,13.50279,13.50279,81,0,22.761,13.50279,7.529769,0,0,0,1.016729,0,0,67.49722,64.12235,354.1758,0,65.13908,0,65.13908,145.7965,34.71339,0.1295853,14.85307,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,65.97514,65.97514,81,0,22.761,65.97514,17.66761,0,0,0,11.65623,0,0,15.02486,14.27362,289.0367,58.62517,25.92985,0,25.92985,170.3957,40.57033,0.1296386,72.57265,9.324986,81,70.2814
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,7.460361,7.460361,79.77615,0,22.45137,7.460361,163.3608,0,0,0,12.18731,0,0,72.31579,68.7,263.1069,81.96204,80.88731,0,80.88731,247.1322,58.84088,0.1297221,8.206398,9.749846,81,94.14935
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,149.2012,68.7,0,-1,0,68.7,26.89025,0,80.50121,95.42133,18.4736,72.31579,68.7,0,0,182.2196,154.7606,0,53.84219,-53.84219,190.3775,45.32789,0.1297221,164.1213,14.77888,0,173.2342
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,90.01028,68.7,0,-1,0,68.7,39.31379,0,21.31027,30.3113,27.00857,72.31579,68.7,0,0,242.0442,100.9184,0,45.30722,-45.30722,142.6195,33.95696,0.1297221,99.0113,21.60686,0,127.927
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,-1,0,0,0,0,0,0,11.54225,0,0,0,0,292.3856,55.61121,11.54225,0,11.54225,153.5695,36.56409,0.1297021,0,9.2338,0,67.15346
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,77.18474,68.7,0,-1,0,68.7,41.31514,0,8.484741,16.81108,28.3835,72.31579,68.7,0,0,280.8433,65.99924,0,43.93229,-43.93229,107.2608,25.53823,0.1297021,84.90321,22.7068,0,94.38274
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,110.8309,46.53709,0,-1,0,46.53709,57.84519,0,64.29384,95.83573,26.91947,48.98642,46.53709,0,0,329.657,22.06694,0,22.06694,-22.06694,84.00017,20,0.1297021,121.914,21.53558,0,48.98642
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,354.1758,0,51.1713,0,51.1713,132.5455,31.5584,0.1296134,0,40.93704,0,51.1713
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,15.99819,15.99819,0,0,0,15.99819,235.1114,0,0,0,37.61356,16.8402,15.99819,0,0,303.0045,46.05417,20.77337,0,20.77337,152.2529,36.25061,0.1295774,17.59801,30.09085,0,83.66774
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,0,0,0,7.647544,0,0,0,0,282.2311,64.7502,7.647544,0,7.647544,159.508,37.97801,0.1295642,0,6.118035,0,72.39774
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,0,0,0,12.55069,0,0,0,0,274.5836,71.63299,12.55069,0,12.55069,171.4146,40.81292,0.1295425,0,10.04055,0,84.18368
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,75.37501,75.37501,81,0,22.761,75.37501,6.949523,0,0,0,5.238204,0,0,5.624992,5.343742,262.0329,82.92861,10.58195,0,10.58195,181.4535,43.20313,0.129564,82.91251,4.190563,81,88.16682
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,30.89028,30.89028,0,-1,0,30.89028,0,0,3.552714E-15,0,0,32.51608,30.89028,0,0,251.451,92.45236,0,32.51608,-32.51608,147.1786,35.04244,0.129564,33.97931,0,0,92.45236
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,114.837,56.93947,0,-1,0,56.93947,0,0,57.89752,69.38122,0,59.93628,56.93947,0,0,287.5799,59.93628,0,59.93628,-59.93628,84.00017,20,0.129564,126.3207,0,0,59.93628
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,110.0959,0,0,-1,0,0,0,0,110.0959,121.1055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129564,121.1055,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,34.70382,0,0,-1,0,0,0,0,34.70382,38.1742,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129564,38.1742,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,96.45883,0,0,-1,0,0,0,0,96.45883,106.1047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129564,106.1047,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,124.4615,0,0,-1,0,0,0,0,124.4615,136.9077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129564,136.9077,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,26.71744,0,0,-1,0,0,0,0,26.71744,29.38919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129564,29.38919,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,20.28834,0,0,-1,0,0,0,0,20.28834,22.31717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129564,22.31717,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,77.99859,0,0,-1,0,0,0,0,77.99859,85.79845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129564,85.79845,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129564,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,32.0224,32.0224,81,0,22.761,32.0224,0,0,0,0,0,0,0,48.9776,46.52872,354.1758,0,46.52872,0,46.52872,128.1412,30.50974,0.1296673,35.22464,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,20.81885,20.81885,81,0,22.761,20.81885,1.86816,-7.105427E-15,0,0,0.3889295,0,0,60.18115,57.17209,307.6471,41.87585,57.56102,0,57.56102,182.7484,43.51143,0.1297947,22.90074,0.3111436,81,42.26477
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,76.72625,76.72625,81,0,22.761,76.72625,9.032093,0,0,0,6.929986,0,0,4.273749,4.060061,250.0861,93.68076,10.99005,0,10.99005,193.1744,45.99382,0.1298164,84.39887,5.543989,81,100.6107
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,194.4525,149.7,81,0,22.761,149.7,7.830029,0,44.75247,64.19772,11.72155,72.31579,68.7,0,0,239.096,103.5718,0,60.59424,-60.59424,129.3025,30.78625,0.1298164,213.8977,9.377242,81,115.2934
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,16.30014,16.30014,0,-1,0,16.30014,116.593,0,0,0,19.00482,17.15804,16.30014,0,0,306.4229,42.97757,1.846777,0,1.846777,131.0545,31.20339,0.1298132,17.93015,15.20386,0,61.98239
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,-1,0,0,0,0,0,0,14.46858,0,0,0,0,304.5762,44.63967,14.46858,0,14.46858,144.7806,34.4715,0.1297881,0,11.57487,0,59.10825
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,58.20373,58.20373,0,-1,0,58.20373,18.19807,0,7.105427E-15,7.233304,10.59195,61.26708,58.20373,0,0,290.1076,57.6614,0,50.67513,-50.67513,91.36434,21.75337,0.1297881,64.0241,8.473562,0,68.25335
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,84.41562,15.48277,0,-1,0,15.48277,60.14032,0,68.93285,84.45107,9.311387,16.29765,15.48277,0,0,346.4133,6.986266,0,6.986266,-6.986266,84.00017,20,0.1297881,92.85719,7.44911,0,16.29765
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,98.53033,20.17767,0,-1,0,20.17767,105.2632,0,78.35267,104.3478,21.23965,21.23965,20.17767,0,0,354.1758,0,0,0,0,84.00017,20,0.1297881,108.3834,16.99172,0,21.23965
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,109.3015,11.75311,0,-1,0,11.75311,105.2632,0,97.54843,117.8811,12.37169,12.37169,11.75311,0,0,354.1758,0,0,0,0,84.00017,20,0.1297881,120.2317,9.897352,0,12.37169
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,354.1758,0,14.08038,0,14.08038,97.35799,23.18043,0.1297638,0,11.2643,0,14.08038
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,38.6441,38.6441,81,0,22.761,38.6441,19.962,0,0,0,7.714136,0,0,42.3559,40.2381,340.0954,12.67234,47.95224,0,47.95224,142.8495,34.01171,0.1298669,42.50851,6.171309,81,20.38647
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,124.1127,124.1127,81,0,22.761,124.1127,4.925056,0,1.421085E-14,1.324671,6.112619,45.38177,43.11269,0,0,292.1432,55.82935,0,39.26915,-39.26915,101.4561,24.15618,0.1298669,136.524,4.890096,81,61.94197
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,21.05281,21.05281,81,0,22.761,21.05281,25.03278,0,0,0,5.270103,0,0,59.94719,56.94983,335.7756,16.5602,62.21993,0,62.21993,160.4832,38.2102,0.1299866,23.15809,4.216083,81,21.8303
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,6.034082,6.034082,0,-1,0,6.034082,0,0,0,0,0,6.351665,6.034082,0,0,273.5557,72.55814,0,6.351665,-6.351665,153.7879,36.6161,0.1299866,6.63749,0,0,72.55814
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.6131,66.20647,0,0,0,153.7879,36.6161,0.1299866,0,0,0,66.20647
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.6131,66.20647,0,0,0,153.7879,36.6161,0.1299866,0,0,0,66.20647
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.6131,66.20647,0,0,0,153.7879,36.6161,0.1299866,0,0,0,66.20647
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,77.31308,62.89615,0,-1,0,62.89615,0,0,14.41693,22.14824,0,66.20647,62.89615,0,0,280.6131,66.20647,0,66.20647,-66.20647,84.00017,20,0.1299866,85.04439,0,0,66.20647
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,102.097,0,0,-1,0,0,0,0,102.097,112.3066,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299866,112.3066,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,34.49401,0,0,-1,0,0,0,0,34.49401,37.94341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299866,37.94341,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,38.23445,0,0,-1,0,0,0,0,38.23445,42.0579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299866,42.0579,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,56.00507,0,0,-1,0,0,0,0,56.00507,61.60557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299866,61.60557,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,27.74361,0,0,-1,0,0,0,0,27.74361,30.51797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299866,30.51797,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1299866,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1299855,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,87.59277,86.30055,81,0,22.761,86.30055,5.78723,0,1.292228,13.84726,4.994412,5.579525,5.300549,0,0,353.5257,0.5851135,0,0.5851135,-0.5851135,84.00017,20,0.1299855,96.35206,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,87.43623,86.62234,81,0,22.761,86.62234,6.832245,0,0.813885,14.05538,5.918251,5.918251,5.622338,0,0,354.1758,0,0,0,0,84.00017,20,0.1299855,96.17985,4.734601,81,5.918251
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,96.4681,10.4493,0,-1,0,10.4493,105.2632,0,86.0188,104.0251,10.99927,10.99927,10.4493,0,0,354.1758,0,0,0,0,84.00017,20,0.1299855,106.1149,8.799414,0,10.99927
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,142.4673,5.856843,0,-1,0,5.856843,105.2632,0,136.6104,155.5426,6.165098,6.165098,5.856843,0,0,354.1758,0,0,0,0,84.00017,20,0.1299855,156.714,4.932078,0,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,0,-1,0,0,0,0,0,0,3.93411,0,0,0,0,354.1758,0,3.93411,0,3.93411,87.73239,20.88862,0.1299787,0,3.147288,0,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,103.5248,10.31153,0,-1,0,10.31153,70.92587,0,93.21332,109.1241,7.313539,10.85424,10.31153,0,0,350.2417,3.540699,0,3.540699,-3.540699,84.00017,20,0.1299787,113.8773,5.850831,0,10.85424
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,-1,0,0,0,0,0,0,13.42401,0,0,0,0,354.1758,0,13.42401,0,13.42401,96.7353,23.03217,0.1299555,0,10.73921,0,13.42401
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,39.54667,26.64312,0,-1,0,26.64312,59.9171,0,12.90355,28.99069,15.96379,28.04539,26.64312,0,0,340.7518,12.08161,0,12.08161,-12.08161,84.00017,20,0.1299555,43.50134,12.77103,0,28.04539
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,55.25243,55.25243,81,0,22.761,55.25243,14.70809,0,0,0,8.126578,0,0,25.74757,24.46019,354.1758,0,32.58677,0,32.58677,114.9147,27.36059,0.1300243,60.77768,6.501262,81,8.126578
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,141.8543,115.7435,81,0,22.761,115.7435,6.258645,0,26.11083,45.80168,7.243972,36.57206,34.74346,0,0,321.5891,29.32809,0,29.32809,-29.32809,84.00017,20,0.1300243,156.0397,5.795177,81,36.57206
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,354.1758,0,75.21928,0,75.21928,155.3595,36.99027,0.1300888,0,5.215426,81,6.519283
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,95.28037,95.28037,81,0,22.761,95.28037,5.307444,0,0,0,5.056952,15.03197,14.28037,0,0,278.9565,67.69736,0,9.975021,-9.975021,144.8448,34.4868,0.1300888,104.8084,4.045562,81,72.75431
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,187.2438,54.83622,0,-1,0,54.83622,0,0,132.4076,151.132,0,57.72233,54.83622,0,0,290.0399,57.72233,0,57.72233,-57.72233,84.00017,20,0.1300888,205.9682,0,0,57.72233
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,26.9755,0,0,-1,0,0,0,0,26.9755,29.67305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300888,29.67305,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,77.27449,0,0,-1,0,0,0,0,77.27449,85.00194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300888,85.00194,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,32.04974,0,0,-1,0,0,0,0,32.04974,35.25471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300888,35.25471,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,67.09012,0,0,-1,0,0,0,0,67.09012,73.79913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300888,73.79913,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,72.75732,0,0,-1,0,0,0,0,72.75732,80.03304,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300888,80.03304,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,36.29672,0,0,-1,0,0,0,0,36.29672,39.9264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300888,39.9264,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,85.71497,0,0,-1,0,0,0,0,85.71497,94.28646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300888,94.28646,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,37.18174,0,0,-1,0,0,0,0,37.18174,40.89992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300888,40.89992,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300888,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,14.54731,14.54731,81,0,22.761,14.54731,0,0,0,0,0,0,0,66.45269,63.13005,354.1758,0,63.13005,0,63.13005,143.8906,34.2596,0.1302065,16.00204,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,93.56533,93.56533,81,0,22.761,93.56533,0.1341316,0,0,0,0.1255006,13.22666,12.56533,0,0,291.0457,56.81705,0,13.10116,-13.10116,130.0808,30.97155,0.1302065,102.9219,0.1004005,81,56.94255
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,137.4218,125.2901,81,0,22.761,125.2901,2.318872,0,12.13164,28.08186,2.905318,46.62121,44.29015,0,0,305.6026,43.71589,0,43.71589,-43.71589,84.00017,20,0.1302065,151.164,2.324255,81,46.62121
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,128.1786,85.03198,81,0,22.761,85.03198,4.99129,0,43.14658,59.19003,4.244193,4.244193,4.031983,0,0,354.1758,0,0,0,0,84.00017,20,0.1302065,140.9964,3.395354,81,4.244193
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,99.133,10.96338,0,-1,0,10.96338,105.2632,0,88.16962,106.8536,11.5404,11.5404,10.96338,0,0,354.1758,0,0,0,0,84.00017,20,0.1302065,109.0463,9.232322,0,11.5404
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,128.9915,17.14553,0,-1,0,17.14553,105.2632,0,111.846,138.4616,18.04793,18.04793,17.14553,0,0,354.1758,0,0,0,0,84.00017,20,0.1302065,141.8907,14.43834,0,18.04793
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,-1,0,0,0,0,0,0,19.38934,0,0,0,0,354.1758,0,19.38934,0,19.38934,102.3945,24.3796,0.130173,0,15.51147,0,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,94.35477,30.46479,0,-1,0,30.46479,47.98257,0,63.88998,84.43497,14.61779,32.0682,30.46479,0,0,334.7865,17.45041,0,17.45041,-17.45041,84.00017,20,0.130173,103.7902,11.69423,0,32.0682
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,30.19751,7.041831,0,-1,0,7.041831,105.2632,0,23.15568,31.8089,7.412454,7.412454,7.041831,0,0,354.1758,0,0,0,0,84.00017,20,0.130173,33.21726,5.929963,0,7.412454
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,32.26286,2.475277,0,-1,0,2.475277,105.2632,0,29.78758,34.99409,2.605555,2.605555,2.475277,0,0,354.1758,0,0,0,0,84.00017,20,0.130173,35.48915,2.084444,0,2.605555
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,354.1758,0,6.783357,0,6.783357,90.43542,21.5322,0.1301613,0,5.426686,0,6.783357
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,43.86198,43.86198,81,0,22.761,43.86198,8.497511,0,0,0,3.727176,0,0,37.13802,35.28112,347.3925,6.105021,39.0083,0,39.0083,127.4419,30.34326,0.1302456,48.24817,2.981741,81,9.832197
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,61.57214,61.57214,81,0,22.761,61.57214,3.770747,0,0,0,2.321729,0,0,19.42786,18.45647,308.3842,41.21249,20.7782,0,20.7782,147.1539,35.03657,0.1302903,67.72935,1.857384,81,43.53422
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,72.31579,0,20.56389,0,0,0,0,0,5.219855,0,0,72.31579,68.7,287.606,59.91287,73.91985,0,73.91985,217.2804,51.73333,0.1303566,0,4.175884,81,65.13272
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,70.3617,68.7,0,-1,0,68.7,0,0,1.661705,8.697876,0,72.31579,68.7,0,0,213.6861,126.4407,0,72.31579,-72.31579,141.0529,33.58395,0.1303566,77.39787,0,0,126.4407
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.037,54.12495,0,0,0,141.0529,33.58395,0.1303566,0,0,0,54.12495
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,65.83685,51.4187,0,-1,0,51.4187,0,0,14.41814,21.00183,0,54.12495,51.4187,0,0,294.037,54.12495,0,54.12495,-54.12495,84.00017,20,0.1303566,72.42052,0,0,54.12495
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,16.80749,0,0,-1,0,0,0,0,16.80749,18.48824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303566,18.48824,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,43.95942,0,0,-1,0,0,0,0,43.95942,48.35536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303566,48.35536,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,61.8273,0,0,-1,0,0,0,0,61.8273,68.01003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303566,68.01003,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,23.81534,0,0,-1,0,0,0,0,23.81534,26.19687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303566,26.19687,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,57.39508,0,0,-1,0,0,0,0,57.39508,63.13459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303566,63.13459,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,84.2886,0,0,-1,0,0,0,0,84.2886,92.71745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303566,92.71745,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,24.29978,0,0,-1,0,0,0,0,24.29978,26.72976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303566,26.72976,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,70.78196,70.78196,81,0,22.761,70.78196,0,0,0,0,0,0,0,10.21804,9.707137,354.1758,0,9.707137,0,9.707137,93.20917,22.19261,0.1303779,77.86016,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,92.74358,90.69537,81,0,22.761,90.69537,1.619959,0,2.048206,12.43918,1.469228,10.20565,9.695369,0,0,344.4687,8.736423,0,8.736423,-8.736423,84.00017,20,0.1303779,102.0179,1.175382,81,10.20565
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,34.45104,34.45104,81,0,22.761,34.45104,50.48509,0,0,0,17.39264,0,0,46.54896,44.22151,354.1758,0,61.61415,0,61.61415,142.4525,33.91719,0.1304976,37.89614,13.91411,81,17.39264
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,36.94934,36.94934,81,0,22.761,36.94934,69.45294,0,0,0,25.6624,0,0,44.05066,41.84813,292.5616,55.45274,67.51053,0,67.51053,206.4986,49.16623,0.1306069,40.64427,20.52992,81,81.11514
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,101.561,68.7,0,-1,0,68.7,68.5088,0,32.86098,43.01708,47.06554,72.31579,68.7,0,0,225.0511,116.2122,0,25.25024,-25.25024,179.8825,42.82908,0.1306069,111.7171,37.65244,0,163.2778
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,113.4038,68.7,0,-1,0,68.7,80.11332,0,44.70375,56.04413,55.03785,72.31579,68.7,0,0,253.1069,90.96197,0,17.27794,-17.27794,161.67,38.49277,0.1306069,124.7441,44.03028,0,145.9998
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,30.64938,30.64938,0,-1,0,30.64938,216.0532,0,0,0,66.21899,32.26251,30.64938,0,0,272.3047,73.68403,33.95648,0,33.95648,193.8839,46.16274,0.1305483,33.71432,52.97519,0,139.903
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,49.79831,49.79831,0,-1,0,49.79831,153.2202,0,0,0,76.30107,52.41927,49.79831,0,0,238.3482,104.2449,23.8818,0,23.8818,216.5402,51.55708,0.1305071,54.77814,61.04086,0,180.5459
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,141.7105,68.7,0,-1,0,68.7,94.56458,0,73.01049,87.18154,64.96586,72.31579,68.7,0,0,214.4664,125.7385,0,7.349928,-7.349928,208.7927,49.71244,0.1305071,155.8815,51.97269,0,190.7043
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,88.88611,68.7,0,-1,0,68.7,81.7655,0,20.18611,29.07472,56.1729,72.31579,68.7,0,0,222.633,118.3885,0,16.14289,-16.14289,191.7766,45.66099,0.1305071,97.77472,44.93832,0,174.5614
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,79.39475,79.39475,81,0,22.761,79.39475,54.161,0,0,0,43.001,0,0,1.60525,1.524987,240.5695,102.2457,44.52598,0,44.52598,234.0176,55.71837,0.1305879,87.33423,34.40079,81,145.2467
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,51.84917,51.84917,81,0,22.761,51.84917,39.27638,0,0,0,20.36448,0,0,29.15083,27.69329,196.0435,142.319,48.05777,0,48.05777,279.6092,66.57349,0.130685,57.03409,16.29158,81,162.6835
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,71.90783,71.90783,81,0,22.761,71.90783,33.33554,0,0,0,23.97086,0,0,9.092174,8.637565,147.9858,185.571,32.60843,0,32.60843,310.5443,73.93896,0.1307469,79.09861,19.17669,81,209.5419
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,143.3275,143.3275,81,0,22.761,143.3275,3.624612,0,2.842171E-14,7.960246,5.195065,65.60789,62.3275,0,0,115.3773,214.9186,0,60.41283,-60.41283,246.8636,58.77692,0.1307469,157.6602,4.156052,81,220.1137
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.5027,154.5058,0,0,0,246.8636,58.77692,0.1307469,0,0,0,154.5058
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,66.82618,66.82618,0,-1,0,66.82618,0,0,0,4.808797,0,70.34335,66.82618,0,0,182.5027,154.5058,0,70.34335,-70.34335,172.7152,41.12258,0.1307469,73.5088,0,0,154.5058
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,56.25795,56.25795,0,-1,0,56.25795,0,0,0,0,0,59.21889,56.25795,0,0,260.662,84.16245,0,59.21889,-59.21889,110.293,26.26018,0.1307469,61.88374,0,0,84.16245
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,60.11515,23.69637,0,-1,0,23.69637,0,0,36.41877,42.43029,0,24.94355,23.69637,0,0,326.4608,24.94355,0,24.94355,-24.94355,84.00017,20,0.1307469,66.12666,0,0,24.94355
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,31.31771,0,0,-1,0,0,0,0,31.31771,34.44949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307469,34.44949,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307469,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307469,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,4.977648,0,0,-1,0,0,0,0,4.977648,5.475413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307469,5.475413,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307469,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307469,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,67.35368,67.35368,81,0,22.761,67.35368,0,0,0,0,0,0,0,13.64632,12.96401,354.1758,0,12.96401,0,12.96401,96.2989,22.92826,0.1307752,74.08904,0,81,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,31.99741,31.99741,81,0,22.761,31.99741,2.208856,0,0,0,0.7067766,0,0,49.00259,46.55246,341.2118,11.66761,47.25924,0,47.25924,141.1329,33.60302,0.1308777,35.19715,0.5654213,81,12.37438
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,91.49827,91.49827,81,0,22.761,91.49827,23.69227,0,0,0,21.67802,11.05081,10.49827,0,0,293.9525,54.20092,10.62721,0,10.62721,151.2148,36.00346,0.1308968,100.6481,17.34242,81,75.87894
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,283.3253,63.76541,116.8515,0,116.8515,262.0698,62.39745,0.1308881,0,38.52116,81,111.9169
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,67.14285,67.14285,0,-1,0,67.14285,108.6327,0,0,5.157135,72.93909,70.67668,67.14285,0,0,166.4739,168.9317,2.262401,0,2.262401,264.2161,62.90848,0.1308843,73.85713,58.35127,0,241.8708
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,69.81766,68.7,0,-1,0,68.7,119.7855,0,1.117657,8.099423,82.29265,72.31579,68.7,0,0,164.2115,170.9679,9.97686,0,9.97686,273.681,65.16202,0.1308671,76.79942,65.83412,0,253.2605
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,28.62607,28.62607,0,-1,0,28.62607,377.6451,0,0,0,108.105,30.13271,28.62607,0,0,154.2346,179.9471,77.97225,0,77.97225,347.652,82.77412,0.130733,31.48868,86.48396,0,288.052
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,88.02103,68.7,0,-1,0,68.7,166.4806,0,19.32104,28.12314,114.3721,72.31579,68.7,0,0,76.26238,250.1221,42.05636,0,42.05636,387.5502,92.27366,0.1306608,96.82314,91.49772,0,364.4942
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,120.8505,68.7,0,-1,0,68.7,166.2726,7.707459,52.15048,64.23553,114.2293,72.31579,68.7,0,0,34.20602,287.9728,34.20602,0,34.20602,420.0009,100,0.1306021,132.9355,91.38342,0,402.2021
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,11.56864,11.56864,0,-1,0,11.56864,756.4185,75.32981,0,0,87.50733,12.17752,11.56864,0,0,0,318.7582,0,0,0,420.0009,100,0.1306021,12.7255,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,96.49294,96.49294,28.39134,0,9.451009,96.49294,74.29134,0,0,0,71.68589,71.68589,68.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.1306021,106.1422,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306021,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,41.53786,41.53786,0,0,0,41.53786,61.93955,0,0,0,25.72836,43.72406,41.53786,0,0,0,318.7582,0,17.9957,-17.9957,401.0317,95.48355,0.1306021,45.69165,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,60.0003,60.0003,0,0,0,60.0003,8.573572,0,7.105427E-15,0,5.144169,63.15821,60.0003,0,0,19.99522,300.7625,0,58.01404,-58.01404,339.8795,80.92354,0.1306021,66.00033,4.115335,0,305.9067
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.45527,242.7485,0,0,0,339.8795,80.92354,0.1306021,0,0,0,242.7485
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,17.49412,17.49412,0,-1,0,17.49412,0,0,0,0,0,18.41486,17.49412,0,0,84.45527,242.7485,0,18.41486,-18.41486,320.4686,76.30189,0.1306021,19.24353,0,0,242.7485
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,42.67907,42.67907,0,-1,0,42.67907,0,0,7.105427E-15,0,0,44.92533,42.67907,0,0,104.9162,224.3336,0,44.92533,-44.92533,273.1131,65.0268,0.1306021,46.94698,0,0,224.3336
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,54.11117,54.11117,0,-1,0,54.11117,0,0,7.105427E-15,0,0,56.95913,54.11117,0,0,154.8333,179.4083,0,56.95913,-56.95913,213.0729,50.73154,0.1306021,59.52229,0,0,179.4083
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.356293,4.356293,0,-1,0,4.356293,0,0,0,0,0,4.585572,4.356293,0,0,218.1212,122.4492,0,4.585572,-4.585572,208.2393,49.58068,0.1306021,4.791923,0,0,122.4492
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,21.46007,21.46007,0,-1,0,21.46007,0,0,0,0,0,22.58955,21.46007,0,0,223.2163,117.8636,0,22.58955,-22.58955,184.4278,43.9113,0.1306021,23.60608,0,0,117.8636
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,132.9151,68.7,0,-1,0,68.7,0,0,64.21505,77.50655,0,72.31579,68.7,0,0,248.3158,95.27403,0,72.31579,-72.31579,108.2003,25.76192,0.1306021,146.2066,0,0,95.27403
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,31.71292,21.81033,0,-1,0,21.81033,0,0,9.902586,13.07388,0,22.95825,21.81033,0,0,328.6667,22.95825,0,22.95825,-22.95825,84.00017,20,0.1306021,34.88421,0,0,22.95825
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,66.12632,0,0,-1,0,0,0,0,66.12632,72.73895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306021,72.73895,0,0,0
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306021,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,12.97988,12.97988,81,0,22.761,12.97988,0,0,0,0,0,0,0,68.02012,64.61912,354.1758,0,64.61912,0,64.61912,145.3032,34.59594,0.1307154,14.27787,0,81,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,62.8493,62.8493,81,0,22.761,62.8493,2.202739,0,0,0,1.384406,0,0,18.1507,17.24316,289.5567,58.1572,18.62757,0,18.62757,162.9749,38.80347,0.1307552,69.13423,1.107525,81,59.54161
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,16.34753,16.34753,81,0,22.761,16.34753,108.6628,0,0,0,17.76367,0,0,64.65247,61.41985,270.9291,74.92202,79.18353,0,79.18353,238.095,56.68917,0.1308433,17.98228,14.21094,81,92.68569
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,87.04179,87.04179,81,0,22.761,87.04179,44.43981,0,0,0,38.68121,6.359782,6.041793,0,0,191.7456,146.1872,32.32143,0,32.32143,268.7578,63.98982,0.130901,95.74597,30.94497,81,184.8684
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,45.62405,45.62405,0,-1,0,45.62405,137.0616,0,0,0,62.53306,48.02531,45.62405,0,0,159.4242,175.2765,14.50775,0,14.50775,282.5211,67.26678,0.1308761,50.18645,50.02645,0,237.8095
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,47.04496,47.04496,0,-1,0,47.04496,85.43196,0,0,0,40.19144,49.52102,47.04496,0,0,144.9164,188.3335,0,9.329578,-9.329578,272.6868,64.9253,0.1308761,51.74946,32.15315,0,228.5249
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,14.90287,14.90287,0,-1,0,14.90287,288.7487,0,0,0,43.03186,15.68724,14.90287,0,0,155.2826,179.0039,27.34463,0,27.34463,298.6282,71.10181,0.1308293,16.39316,34.42549,0,222.0357
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,44.59835,44.59835,0,-1,0,44.59835,182.3687,0,0,0,81.3334,46.94563,44.59835,0,0,127.938,203.614,34.38778,0,34.38778,331.2513,78.8692,0.1307704,49.05818,65.06673,0,284.9474
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,20.71903,20.71903,0,-1,0,20.71903,413.2032,0,0,0,85.61169,21.80951,20.71903,0,0,93.55022,234.563,63.80219,0,63.80219,391.7794,93.28062,0.1306614,22.79093,68.48936,0,320.1747
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,47.06809,47.06809,0,-1,0,47.06809,162.4388,0,0,0,76.45683,49.54536,47.06809,0,0,29.74803,291.985,26.91147,0,26.91147,417.3098,99.35929,0.1306154,51.7749,61.16546,0,368.4418
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,8.836887,8.836887,0,0,0,8.836887,576.0659,38.76775,0,0,50.90629,9.301987,8.836887,0,0,2.83656,316.2053,2.83656,0,2.83656,420.0009,100,0.1306106,9.720576,40.72503,0,367.1116
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,25.02655,25.02655,0,0,0,25.02655,123.2191,4.493761,0,0,30.8375,26.34374,25.02655,0,0,0,318.7582,0,0,0,420.0009,100,0.1306106,27.52921,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,55.59295,55.59295,0,0,0,55.59295,27.37093,0,7.105427E-15,0,15.21631,58.5189,55.59295,0,0,0,318.7582,0,43.30259,-43.30259,374.3559,89.13218,0.1306106,61.15225,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,42.43197,42.43197,0,0,0,42.43197,11.99857,0,0,0,5.091231,44.66524,42.43197,0,0,48.11399,275.4556,0,39.57401,-39.57401,332.6412,79.20013,0.1306106,46.67517,4.072985,0,280.5469
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,71.33704,68.7,0,-1,0,68.7,0,0,2.63704,9.770744,0,72.31579,68.7,0,0,92.08511,235.8816,0,72.31579,-72.31579,256.4137,61.05076,0.1306106,78.47074,0,0,235.8816
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,83.94948,68.7,0,-1,0,68.7,0,0,15.24947,23.64442,0,72.31579,68.7,0,0,172.436,163.5658,0,72.31579,-72.31579,180.1862,42.90138,0.1306106,92.34442,0,0,163.5658
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.7868,91.25005,0,0,0,180.1862,42.90138,0.1306106,0,0,0,91.25005
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.7868,91.25005,0,0,0,180.1862,42.90138,0.1306106,0,0,0,91.25005
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.7868,91.25005,0,0,0,180.1862,42.90138,0.1306106,0,0,0,91.25005
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,93.30605,68.7,0,-1,0,68.7,0,0,24.60605,33.93665,0,72.31579,68.7,0,0,252.7868,91.25005,0,72.31579,-72.31579,103.9586,24.75201,0.1306106,102.6367,0,0,91.25005
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.1377,18.93427,0,0,0,103.9586,24.75201,0.1306106,0,0,0,18.93427
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,10.33065,10.33065,0,-1,0,10.33065,0,0,1.776357E-15,0,0,10.87437,10.33065,0,0,333.1377,18.93427,0,10.87437,-10.87437,92.49604,22.02282,0.1306106,11.36372,0,0,18.93427
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,25.96897,7.656901,0,-1,0,7.656901,0,0,18.31207,20.90897,0,8.059896,7.656901,0,0,345.2204,8.059896,0,8.059896,-8.059896,84.00017,20,0.1306106,28.56587,0,0,8.059896
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,35.40408,0,0,-1,0,0,0,0,35.40408,38.94449,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306106,38.94449,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.541784,2.541784,74.85757,0,21.20697,2.541784,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1306938,2.795962,0,81,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,130.6372,130.6372,81,0,22.761,130.6372,0.9054216,0,0,3.737636,1.182817,52.24964,49.63715,0,0,285.4758,61.83,0,51.06682,-51.06682,95.34556,22.70128,0.1306938,143.7009,0.9462537,81,63.01282
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,23.63909,23.63909,81,0,22.761,23.63909,68.29798,0,0,0,16.14502,0,0,57.36091,54.49286,342.2167,10.76318,70.63789,0,70.63789,162.3585,38.65672,0.1307961,26.003,12.91602,81,26.9082
