Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,194.08,149.7,81,0,22.761,149.7,16.98552,0,44.38,63.788,25.42732,72.31579,68.7,0,0,271.5788,74.33728,0,46.88847,-46.88847,112.9338,26.88894,0.1307961,213.488,20.34186,81,99.7646
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,113.7717,50.28915,0,-1,0,50.28915,50.68119,0,63.48254,94.22993,25.48714,52.93595,50.28915,0,0,323.6771,27.44881,0,27.44881,-27.44881,84.00017,20,0.1307961,125.1489,20.38971,0,52.93595
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,108.7703,27.3073,0,-1,0,27.3073,105.2632,0,81.46303,114.1859,28.74452,28.74452,27.3073,0,0,354.1758,0,0,0,0,84.00017,20,0.1307961,119.6474,22.99562,0,28.74452
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,-1,0,0,0,0,0,0,42.74297,0,0,0,0,354.1758,0,42.74297,0,42.74297,124.5497,29.65463,0.1307233,0,34.19438,0,42.74297
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,62.44717,62.44717,0,-1,0,62.44717,97.44444,0,7.105427E-15,20.58491,60.8513,65.73387,62.44717,0,0,311.4328,38.46867,0,4.882571,-4.882571,119.403,28.42924,0.1307233,68.69189,48.68104,0,99.31997
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,53.25859,53.25859,0,-1,0,53.25859,89.31734,0,7.105427E-15,17.63951,47.56916,56.06168,53.25859,0,0,316.8579,33.58611,0,8.492518,-8.492518,110.4511,26.29784,0.1307233,58.58445,38.05533,0,81.15527
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,40.21814,40.21814,0,-1,0,40.21814,82.80586,0,0,14.07349,33.30298,42.33489,40.21814,0,0,326.294,25.09359,0,9.031906,-9.031906,100.9307,24.03106,0.1307233,44.23996,26.64239,0,58.39657
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,94.20131,94.20131,81,0,22.761,94.20131,42.10506,0,0,0,39.66352,13.89611,13.20131,0,0,336.3295,16.06168,25.76741,0,25.76741,125.3758,29.85131,0.1307691,103.6214,31.73082,81,55.7252
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,31.05185,31.05185,81,0,22.761,31.05185,88.02457,0,0,0,27.33326,0,0,49.94815,47.45074,310.5621,39.25235,74.784,0,74.784,196.3221,46.74327,0.1308641,34.15703,21.8666,81,66.5856
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,116.9317,116.9317,81,0,22.761,116.9317,16.22502,0,0,0,18.97219,37.82283,35.93169,0,0,235.7781,106.5579,0,18.85064,-18.85064,176.4518,42.01225,0.1308641,128.6248,15.17775,81,125.5301
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,92.31308,92.31308,81,0,22.761,92.31308,5.539471,0,0,0,5.113656,11.90851,11.31308,0,0,256.7232,87.70731,0,6.794853,-6.794853,169.2894,40.30692,0.1308641,101.5444,4.090925,81,92.82097
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,34.71185,34.71185,0,-1,0,34.71185,0,0,7.105427E-15,0,0,36.53879,34.71185,0,0,264.2731,80.91246,0,36.53879,-36.53879,130.7741,31.13663,0.1308641,38.18304,0,0,80.91246
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,62.78705,42.15498,0,-1,0,42.15498,0,0,20.63207,26.91077,0,44.37367,42.15498,0,0,304.8717,44.37367,0,44.37367,-44.37367,84.00017,20,0.1308641,69.06576,0,0,44.37367
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308641,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.5674858,0,0,-1,0,0,0,0,0.5674858,0.6242344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308641,0.6242344,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.490975,0,0,-1,0,0,0,0,1.490975,1.640073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308641,1.640073,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,45.79441,0,0,-1,0,0,0,0,45.79441,50.37385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308641,50.37385,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,2.00097,0,0,-1,0,0,0,0,2.00097,2.201067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308641,2.201067,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,76.70238,0,0,-1,0,0,0,0,76.70238,84.37263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308641,84.37263,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,51.79748,0,0,-1,0,0,0,0,51.79748,56.97723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308641,56.97723,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,62.01643,0,0,-1,0,0,0,0,62.01643,68.21807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308641,68.21807,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,43.26031,43.26031,81,0,22.761,43.26031,0,0,0,0,0,0,0,37.73969,35.8527,354.1758,0,35.8527,0,35.8527,118.013,28.09828,0.130941,47.58634,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,116.535,112.9017,81,0,22.761,112.9017,1.163228,0,3.633348,16.28496,1.313304,33.58074,31.9017,0,0,318.3231,32.26743,0,32.26743,-32.26743,84.00017,20,0.130941,128.1886,1.050644,81,33.58074
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,59.78891,59.78891,81,0,22.761,59.78891,30.7287,0,0,0,18.37236,0,0,21.21109,20.15053,354.1758,0,38.52289,0,38.52289,120.5462,28.70142,0.1310168,65.76781,14.69789,81,18.37236
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,315.6529,34.6706,105.4975,0,105.4975,220.6299,52.53082,0.1310274,0,29.43798,81,71.46808
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,21.33155,21.33155,0,-1,0,21.33155,214.422,0,0,0,45.73952,22.45426,21.33155,0,0,210.1554,129.6183,23.28527,0,23.28527,242.7202,57.79042,0.1309878,23.4647,36.59162,0,175.3579
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,121.9866,68.7,0,-1,0,68.7,24.308,0,53.28657,65.48523,16.69959,72.31579,68.7,0,0,186.8702,150.5751,0,55.6162,-55.6162,184.0956,43.8322,0.1309878,134.1852,13.35968,0,167.2747
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,46.99665,46.99665,0,-1,0,46.99665,49.74848,0,7.105427E-15,0,23.38012,49.47015,46.99665,0,0,248.6659,94.95888,0,26.09004,-26.09004,156.5943,37.28428,0.1309878,51.69631,18.70409,0,118.339
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.48576,4.48576,0,-1,0,4.48576,1211.283,0,0,0,54.33522,4.721852,4.48576,0,0,277.6549,68.86884,49.61337,0,49.61337,203.6617,48.49078,0.1309034,4.934336,43.46818,0,123.2041
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,150.2708,68.7,0,-1,0,68.7,105.3662,0,81.57076,96.59784,72.38657,72.31579,68.7,0,0,228.0415,113.5209,0.07078499,0,0.07078499,203.7288,48.50677,0.1309033,165.2978,57.90926,0,185.9075
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,95.77412,68.7,0,-1,0,68.7,120.4177,0,27.07411,36.65153,82.72694,72.31579,68.7,0,0,227.9707,113.5846,10.41115,0,10.41115,213.6057,50.8584,0.1308856,105.3515,66.18156,0,196.3115
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,54.76957,54.76957,0,0,0,54.76957,62.6442,0,7.105427E-15,0,34.30996,57.65217,54.76957,0,0,217.5596,122.9546,0,23.34222,-23.34222,189.0009,45.00011,0.1308856,60.24652,27.44797,0,157.2646
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,57.08113,57.08113,0,0,0,57.08113,45.12687,0,0,0,25.75892,60.0854,57.08113,0,0,243.4954,99.6124,0,34.32647,-34.32647,152.8176,36.38507,0.1308856,62.78924,20.60714,0,125.3713
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,109.6375,109.6375,81,0,22.761,109.6375,18.29611,0,0,0,20.0594,30.14475,28.63752,0,0,281.6359,65.28593,0,10.08536,-10.08536,142.1867,33.8539,0.1308856,120.6013,16.04752,81,85.34534
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,72.31579,0,20.56389,0,0,0,0,0,4.990216,0,0,72.31579,68.7,292.8418,55.20058,73.69022,0,73.69022,212.0954,50.49879,0.1309503,0,3.992172,81,60.1908
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,4.921897,4.921897,0,-1,0,4.921897,0,0,8.881784E-16,0,0,5.180945,4.921897,0,0,219.1516,121.5218,0,5.180945,-5.180945,206.6342,49.19851,0.1309503,5.414087,0,0,121.5218
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,133.3811,68.7,0,-1,0,68.7,0,0,64.68108,78.01918,0,72.31579,68.7,0,0,224.9082,116.3408,0,72.31579,-72.31579,130.4066,31.04914,0.1309503,146.7192,0,0,116.3408
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,202.9666,41.82379,0,-1,0,41.82379,0,0,161.1428,181.4395,0,44.02504,41.82379,0,0,305.2591,44.02504,0,44.02504,-44.02504,84.00017,20,0.1309503,223.2633,0,0,44.02504
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309503,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,7.125807,0,0,-1,0,0,0,0,7.125807,7.838388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309503,7.838388,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,58.38385,0,0,-1,0,0,0,0,58.38385,64.22223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309503,64.22223,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,108.8849,0,0,-1,0,0,0,0,108.8849,119.7734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309503,119.7734,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,140.2071,0,0,-1,0,0,0,0,140.2071,154.2278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309503,154.2278,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309503,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,63.73293,0,0,-1,0,0,0,0,63.73293,70.10622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309503,70.10622,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,13.19221,13.19221,81,0,22.761,13.19221,0,0,0,0,0,0,0,67.80779,64.4174,354.1758,0,64.4174,0,64.4174,145.1119,34.55038,0.1310622,14.51143,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,136.9492,136.5035,81,0,22.761,136.5035,0.32898,0,0.445688,14.4819,0.4490692,58.42473,55.50349,0,0,289.7584,57.97566,0,57.97566,-57.97566,84.00017,20,0.1310622,150.6441,0.3592553,81,58.42473
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,11.37462,11.37462,81,0,22.761,11.37462,163.2408,0,0,0,18.56803,0,0,69.62537,66.1441,354.1758,0,84.71214,0,84.71214,164.3652,39.13448,0.1311395,12.51209,14.85442,81,18.56803
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,125.9248,125.9248,81,0,22.761,125.9248,29.07513,0,0,0,36.6128,47.28927,44.9248,0,0,269.4637,76.24092,0,10.67647,-10.67647,153.1112,36.45497,0.1311395,138.5173,29.29024,81,112.8537
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,42.42736,42.42736,0,-1,0,42.42736,134.8467,0,0,0,57.21191,44.66038,42.42736,0,0,281.3264,65.56445,12.55153,0,12.55153,165.0186,39.29007,0.1311182,46.67009,45.76953,0,122.7764
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,-1,0,0,0,0,0,0,80.32143,0,0,0,0,268.7749,76.86084,80.32143,0,80.32143,241.2182,57.43279,0.1309822,0,64.25714,0,157.1823
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,140.2182,68.7,0,-1,0,68.7,120.9973,0,71.51817,85.53999,83.12517,72.31579,68.7,0,0,188.4534,149.1501,10.80938,0,10.80938,251.4729,59.87437,0.1309639,154.24,66.50014,0,232.2753
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,-1,0,0,0,0,0,0,99.75602,0,0,0,0,177.6441,158.8786,99.75602,0,99.75602,346.1097,82.40692,0.1307953,0,79.80482,0,258.6346
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,188.598,68.7,0,-1,0,68.7,164.3583,0,119.898,138.7578,112.9141,72.31579,68.7,0,0,77.88805,248.659,40.59835,0,40.59835,384.6247,91.57713,0.1307269,207.4578,90.33131,0,361.5731
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,52.54293,0,0,89.83263,0,0,0,0,37.2897,285.1975,37.2897,0,37.2897,420.0009,100,0.130664,0,71.8661,0,375.0301
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,42.56429,42.56429,0,0,0,42.56429,142.4517,15.82905,0,0,60.63356,44.80451,42.56429,0,0,0,318.7582,0,0,0,420.0009,100,0.130664,46.82071,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,110.2474,110.2474,74.69682,0,21.16629,110.2474,33.94336,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.130664,121.2722,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,58.67676,58.67676,0,0,0,58.67676,38.08837,0,7.105427E-15,0,22.34902,61.76501,58.67676,0,0,0,318.7582,0,39.41599,-39.41599,378.4527,90.10761,0.130664,64.54444,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,91.66779,91.66779,81,0,22.761,91.66779,5.443027,0,0,0,4.989503,11.22926,10.6678,0,0,43.79555,279.3422,0,6.239756,-6.239756,371.8755,88.5416,0.130664,100.8346,3.991602,81,284.3317
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,74.0031,68.7,0,-1,0,68.7,0,0,5.303095,12.7034,0,72.31579,68.7,0,0,50.72861,273.1025,0,72.31579,-72.31579,295.6479,70.39222,0.130664,81.4034,0,0,273.1025
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.0795,200.7867,0,0,0,295.6479,70.39222,0.130664,0,0,0,200.7867
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,86.27781,68.7,0,-1,0,68.7,0,0,17.57781,26.20559,0,72.31579,68.7,0,0,131.0795,200.7867,0,72.31579,-72.31579,219.4204,52.24284,0.130664,94.90559,0,0,200.7867
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,56.65521,56.65521,0,-1,0,56.65521,0,0,7.105427E-15,0,0,59.63706,56.65521,0,0,211.4304,128.4709,0,59.63706,-59.63706,156.5574,37.2755,0.130664,62.32073,0,0,128.4709
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,59.88974,59.88974,0,-1,0,59.88974,0,0,7.105427E-15,0.4865659,0,63.04183,59.88974,0,0,277.6938,68.83383,0,63.04183,-63.04183,90.10548,21.45364,0.130664,65.87871,0,0,68.83383
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,117.8837,5.502408,0,-1,0,5.502408,0,0,112.3813,124.1697,0,5.792008,5.502408,0,0,347.7402,5.792008,0,5.792008,-5.792008,84.00017,20,0.130664,129.6721,0,0,5.792008
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,31.63686,0,0,-1,0,0,0,0,31.63686,34.80055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130664,34.80055,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,39.53753,0,0,-1,0,0,0,0,39.53753,43.49129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130664,43.49129,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,111.0339,0,0,-1,0,0,0,0,111.0339,122.1373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130664,122.1373,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,45.62268,0,0,-1,0,0,0,0,45.62268,50.18494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130664,50.18494,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,11.52042,11.52042,81,0,22.761,11.52042,0,0,0,0,0,0,0,69.47958,66.0056,354.1758,0,66.0056,0,66.0056,146.6186,34.90911,0.1307729,12.67246,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,98.936,98.936,81,0,22.761,98.936,0.3493722,0,0,0,0.3456549,18.88,17.936,0,0,288.1702,59.40504,0,18.53435,-18.53435,127.0817,30.25748,0.1307729,108.8296,0.2765239,81,59.75069
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,98.12447,98.12447,81,0,22.761,98.12447,9.702173,3.552714E-15,0,0,9.520206,18.02576,17.12447,0,0,308.7639,40.87069,0,8.505551,-8.505551,118.116,28.12281,0.1307729,107.9369,7.616165,81,50.3909
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,76.33602,76.33602,81,0,22.761,76.33602,36.01168,0,0,0,27.48989,0,0,4.663978,4.430779,318.2145,32.36514,31.92067,0,31.92067,148.3986,35.33294,0.1308305,83.96963,21.99191,81,59.85503
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,61.84889,61.84889,0,-1,0,61.84889,11.84691,0,7.105427E-15,8.602558,7.327185,65.1041,61.84889,0,0,286.2939,61.09374,0,57.77691,-57.77691,87.49641,20.83244,0.1308305,68.03378,5.861748,0,68.42093
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,122.4524,15.54299,0,-1,0,15.54299,83.92342,0,106.9094,129.0682,13.04421,16.36104,15.54299,0,0,350.4904,3.316833,0,3.316833,-3.316833,84.00017,20,0.1308305,134.6976,10.43537,0,16.36104
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,74.36028,53.04373,0,-1,0,53.04373,105.2632,0,21.31655,71.18755,55.83551,55.83551,53.04373,0,0,354.1758,0,0,0,0,84.00017,20,0.1308305,81.7963,44.6684,0,55.83551
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,147.6928,68.7,0,-1,0,68.7,113.9133,0,78.99282,147.593,78.25842,72.31579,68.7,0,0,354.1758,0,5.942629,0,5.942629,89.63784,21.3423,0.1308205,162.4621,62.60674,0,78.25842
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,50.43401,50.43401,0,-1,0,50.43401,178.3142,0,0,33.30957,89.93102,53.08843,50.43401,0,0,348.2332,5.348366,36.84258,0,36.84258,124.5898,29.66418,0.1307585,55.47741,71.94481,0,95.27938
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,311.3906,38.50669,68.22282,0,68.22282,189.3116,45.07411,0.1306439,0,54.57826,0,106.7295
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,59.18903,59.18903,0,0,0,59.18903,74.10833,0,0,0,43.864,62.30424,59.18903,0,0,243.1678,99.90723,0,18.44024,-18.44024,169.8739,40.44609,0.1306439,65.10793,35.0912,0,143.7712
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,67.336,67.336,81,0,22.761,67.336,60.68039,0,0,0,40.85975,0,0,13.664,12.9808,263.6569,81.467,53.84055,0,53.84055,220.9516,52.60741,0.130743,74.0696,32.6878,81,122.3267
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,148.4668,148.4668,81,0,22.761,148.4668,11.22174,0,2.842171E-14,13.6135,16.66057,71.01771,67.46682,0,0,209.8164,129.9235,0,54.35714,-54.35714,163.6541,38.96518,0.130743,163.3135,13.32845,81,146.5841
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,174.0582,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,24.35822,41.76404,4.198254,72.31579,68.7,0,0,270.2132,75.56635,0,68.11754,-68.11754,91.85191,21.86946,0.130743,191.464,3.358603,81,79.7646
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,123.8004,7.076371,0,-1,0,7.076371,0,0,116.7241,129.1041,0,7.448812,7.076371,0,0,345.8994,7.448812,0,7.448812,-7.448812,84.00017,20,0.130743,136.1805,0,0,7.448812
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,87.49984,0,0,-1,0,0,0,0,87.49984,96.24982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130743,96.24982,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,129.1845,0,0,-1,0,0,0,0,129.1845,142.1029,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130743,142.1029,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,67.15552,0,0,-1,0,0,0,0,67.15552,73.87106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130743,73.87106,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,132.4673,0,0,-1,0,0,0,0,132.4673,145.714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130743,145.714,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130743,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,91.60171,0,0,-1,0,0,0,0,91.60171,100.7619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130743,100.7619,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.218192,0,0,-1,0,0,0,0,3.218192,3.540012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130743,3.540012,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,61.68084,0,0,-1,0,0,0,0,61.68084,67.84892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130743,67.84892,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,81.62621,0,0,-1,0,0,0,0,81.62621,89.78883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130743,89.78883,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130743,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,73.98781,73.98781,81,0,22.761,73.98781,1.729757,0,0,0.1434217,1.279809,0,0,7.012195,6.661585,354.1758,0,7.941395,0,7.941395,91.53403,21.79377,0.1307594,81.38659,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,84.38066,84.38066,81,0,22.761,84.38066,22.0611,0,0,1.491928,18.6153,3.55859,3.380661,0,0,346.2344,7.147255,15.05671,0,15.05671,105.8181,25.19473,0.1307857,92.81873,14.89224,81,25.76255
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,22.49462,22.49462,81,0,22.761,22.49462,145.3535,0,0,0,32.69672,0,0,58.50538,55.58011,331.1777,20.69829,88.27683,0,88.27683,189.5648,45.1344,0.1308567,24.74409,26.15738,81,53.39501
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,132.3505,68.7,0,-1,0,68.7,91.39758,0,63.65051,76.88556,62.79014,72.31579,68.7,0,0,242.9009,100.1474,0,9.525652,-9.525652,179.5239,42.74371,0.1308567,145.5856,50.23211,0,162.9376
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,39.90249,39.90249,0,-1,0,39.90249,231.5381,0,0,0,92.38946,42.00262,39.90249,0,0,253.4849,90.62179,50.38684,0,50.38684,227.3251,54.12491,0.1307722,43.89274,73.91157,0,183.0112
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,1.005312,1.005312,0,-1,0,1.005312,9322.199,0,0,0,93.71719,1.058223,1.005312,0,0,203.0981,135.9699,92.65896,0,92.65896,315.2291,75.05439,0.130617,1.105843,74.97375,0,229.6871
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,128.8073,68.7,0,-1,0,68.7,128.0847,0,60.10734,72.98808,87.99416,72.31579,68.7,0,0,110.4391,219.363,15.67838,0,15.67838,330.1029,78.59577,0.1305908,141.6881,70.39533,0,307.3572
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,103.8589,68.7,0,-1,0,68.7,81.8512,0,35.15892,45.54481,56.23177,72.31579,68.7,0,0,94.76076,233.4735,0,16.08402,-16.08402,313.1489,74.5591,0.1305908,114.2448,44.98542,0,289.7053
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,81.29337,68.7,0,-1,0,68.7,78.57075,0,12.59337,20.72271,53.9781,72.31579,68.7,0,0,112.6319,217.3895,0,18.33768,-18.33768,293.8192,69.95682,0.1305908,89.42271,43.18248,0,271.3676
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,90.69746,90.69746,81,0,22.761,90.69746,64.54376,0,0,0,58.53955,10.20785,9.697453,0,0,133.0071,199.0518,48.3317,0,48.3317,339.6707,80.87382,0.1306752,99.7672,46.83164,81,257.5914
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,54.0013,54.0013,0,0,0,54.0013,97.70658,0,0,0,52.76282,56.84347,54.0013,0,0,84.67538,242.5504,0,4.080649,-4.080649,335.3693,79.84968,0.1306752,59.40142,42.21025,0,295.3132
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,127.2721,127.2721,81,0,22.761,127.2721,21.94577,0,0,0,27.93084,48.70745,46.27208,0,0,89.20944,238.4697,0,20.7766,-20.7766,313.4689,74.63529,0.1306752,139.9993,22.34468,81,266.4006
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,64.88204,64.88204,81,0,22.761,64.88204,7.55057,0,0,0,4.898964,0,0,16.11796,15.31206,112.2946,217.6931,20.21103,0,20.21103,332.6427,79.20049,0.1307161,71.37024,3.919171,81,222.5921
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,89.7113,68.7,0,-1,0,68.7,0,0,21.0113,29.98243,0,72.31579,68.7,0,0,92.08353,235.883,0,72.31579,-72.31579,256.4152,61.05112,0.1307161,98.68243,0,0,235.883
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,58.70708,58.70708,0,-1,0,58.70708,0,0,7.105427E-15,0,0,61.79693,58.70708,0,0,172.4344,163.5673,0,61.79693,-61.79693,191.2755,45.5417,0.1307161,64.57779,0,0,163.5673
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,45.3655,45.3655,0,-1,0,45.3655,0,0,0,0,0,47.75315,45.3655,0,0,241.0977,101.7703,0,47.75315,-47.75315,140.9393,33.5569,0.1307161,49.90205,0,0,101.7703
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,104.9001,51.31632,0,-1,0,51.31632,0,0,53.58376,64.07377,0,54.01718,51.31632,0,0,294.1567,54.01718,0,54.01718,-54.01718,84.00017,20,0.1307161,115.3901,0,0,54.01718
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.25024,0,0,-1,0,0,0,0,2.25024,2.475264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307161,2.475264,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,31.06445,0,0,-1,0,0,0,0,31.06445,34.17089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307161,34.17089,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,90.25578,0,0,-1,0,0,0,0,90.25578,99.28136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307161,99.28136,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,66.88459,0,0,-1,0,0,0,0,66.88459,73.57305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307161,73.57305,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,23.14207,0,0,-1,0,0,0,0,23.14207,25.45628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307161,25.45628,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,27.19943,0,0,-1,0,0,0,0,27.19943,29.91937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307161,29.91937,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,18.76343,18.76343,81,0,22.761,18.76343,0,0,0,0,0,0,0,62.23657,59.12474,354.1758,0,59.12474,0,59.12474,140.0908,33.35489,0.1308356,20.63977,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,63.21026,63.21026,81,0,22.761,63.21026,0,0,0,0,0,0,0,17.78974,16.90025,295.0511,53.21227,16.90025,0,16.90025,156.1238,37.17226,0.1308712,69.53129,0,81,53.21227
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,153.8556,149.7,81,0,22.761,149.7,2.7205,0,4.155624,22.46602,4.072588,72.31579,68.7,0,0,278.1508,68.42249,0,68.2432,-68.2432,84.18916,20.045,0.1308712,169.2412,3.25807,81,72.49508
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,123.2051,92.92625,81,0,22.761,92.92625,13.31664,0,30.27881,52.00406,12.37466,12.55395,11.92625,0,0,353.9766,0.1792928,0,0.1792928,-0.1792928,84.00017,20,0.1308712,135.5256,9.899727,81,12.55395
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,79.26122,10.56938,0,-1,0,10.56938,105.2632,0,68.69185,85.07347,11.12566,11.12566,10.56938,0,0,354.1758,0,0,0,0,84.00017,20,0.1308712,87.18735,8.900527,0,11.12566
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,43.06348,15.02742,0,-1,0,15.02742,105.2632,0,28.03606,44.36435,15.81833,15.81833,15.02742,0,0,354.1758,0,0,0,0,84.00017,20,0.1308712,47.36983,12.65467,0,15.81833
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,42.134,19.09312,0,-1,0,19.09312,105.2632,0,23.04088,42.52877,20.09802,20.09802,19.09312,0,0,354.1758,0,0,0,0,84.00017,20,0.1308712,46.3474,16.07841,0,20.09802
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,103.1687,15.5661,0,-1,0,15.5661,105.2632,0,87.60257,110.3723,16.38536,16.38536,15.5661,0,0,354.1758,0,0,0,0,84.00017,20,0.1308712,113.4855,13.10829,0,16.38536
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,36.07926,24.09558,0,-1,0,24.09558,105.2632,0,11.98368,34.86807,25.36377,25.36377,24.09558,0,0,354.1758,0,0,0,0,84.00017,20,0.1308712,39.68719,20.29102,0,25.36377
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,16.53528,16.53528,0,-1,0,16.53528,122.6887,0,0,14.33429,20.28692,17.40556,16.53528,0,0,354.1758,0,2.881361,0,2.881361,86.73367,20.65083,0.1308664,18.18881,16.22954,0,20.28692
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,6.390581,6.390581,78.70637,0,22.18071,6.390581,333.9536,0,0,0,21.34158,0,0,72.31579,68.7,351.2944,2.593225,90.04157,0,90.04157,172.1546,40.98911,0.1309257,7.029639,17.07326,81,23.9348
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,130.4271,130.4271,81,0,22.761,130.4271,7.115187,0,0,0,9.280132,52.02853,49.4271,0,0,261.2529,83.63065,0,42.74839,-42.74839,127.0938,30.26038,0.1309257,143.4698,7.424106,81,92.91077
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,102.7844,102.7844,81,0,22.761,102.7844,11.31795,0,1.421085E-14,0,11.63309,22.93091,21.78437,0,0,308.7511,40.88225,0,11.29783,-11.29783,115.1849,27.42492,0.1309257,113.0628,9.30647,81,52.51534
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,169.8225,113.7258,81,0,22.761,113.7258,4.276782,0,56.09673,76.77547,4.863805,34.44823,32.72581,0,0,321.3042,29.58442,0,29.58442,-29.58442,84.00017,20,0.1309257,186.8048,3.891044,81,34.44823
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,103.0769,0,0,-1,0,0,0,0,103.0769,113.3846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309257,113.3846,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309257,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,32.46442,0,0,-1,0,0,0,0,32.46442,35.71086,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309257,35.71086,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309257,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,53.00764,0,0,-1,0,0,0,0,53.00764,58.3084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309257,58.3084,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,47.16515,0,0,-1,0,0,0,0,47.16515,51.88167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309257,51.88167,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,23.32108,0,0,-1,0,0,0,0,23.32108,25.65318,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309257,25.65318,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309257,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.318847,0,0,-1,0,0,0,0,4.318847,4.750732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309257,4.750732,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,41.30239,0,0,-1,0,0,0,0,41.30239,45.43263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309257,45.43263,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309257,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,37.01916,37.01916,81,0,22.761,37.01916,0,0,0,0,0,0,0,43.98084,41.7818,354.1758,0,41.7818,0,41.7818,123.6379,29.43753,0.1310136,40.72108,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,27.7476,27.7476,81,0,22.761,27.7476,25.14692,0,0,0,6.977667,0,0,53.2524,50.58978,312.394,37.60362,57.56744,0,57.56744,178.2511,42.44066,0.1311321,30.52237,5.582133,81,44.58128
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,4.994919,4.994919,77.31071,0,21.82761,4.994919,312.7045,0,0,0,15.61934,0,0,72.31579,68.7,254.8266,89.41431,84.31934,0,84.31934,258.2435,61.48642,0.1311955,5.494411,12.49547,81,105.0337
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,91.31497,68.7,0,-1,0,68.7,56.4799,0,22.61497,31.74647,38.80169,72.31579,68.7,0,0,170.5072,165.3017,0,33.5141,-33.5141,222.9165,53.07526,0.1311955,100.4465,31.04135,0,204.1034
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,86.77431,68.7,0,-1,0,68.7,98.06493,0,18.0743,26.75174,67.37061,72.31579,68.7,0,0,207.7451,131.7876,0,4.945187,-4.945187,217.7038,51.83414,0.1311955,95.45174,53.89648,0,199.1582
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,-1,0,0,0,0,0,0,36.44552,0,0,0,0,213.2398,126.8424,36.44552,0,36.44552,252.2791,60.06633,0.1311347,0,29.15641,0,163.2879
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,157.2482,68.7,0,-1,0,68.7,78.61911,0,88.54823,104.2731,54.01133,72.31579,68.7,0,0,176.7943,159.6434,0,18.30446,-18.30446,232.9845,55.47239,0.1311347,172.9731,43.20906,0,213.6547
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,-1,0,0,0,0,0,0,31.93303,0,0,0,0,197.1325,141.3389,31.93303,0,31.93303,263.2788,62.68531,0.1310814,0,25.54643,0,173.272
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,165.1995,170.0787,23.19501,0,23.19501,285.2835,67.92451,0.1310427,0,18.55601,0,193.2737
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,120.408,120.408,81,0,22.761,120.408,36.98273,0,0,0,44.53018,41.48213,39.40802,0,0,142.0045,190.9542,3.048052,0,3.048052,288.1752,68.613,0.131048,132.4488,35.62414,81,235.4844
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,105.6931,105.6931,81,0,22.761,105.6931,26.99524,0,0,0,28.5321,25.99271,24.69307,0,0,138.9565,193.6974,2.539397,0,2.539397,290.5843,69.18659,0.1310524,116.2624,22.82568,81,222.2295
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,72.31579,0,20.56389,0,0,0,0,0,6.376651,0,0,72.31579,68.7,136.4171,195.9829,75.07665,0,75.07665,361.8082,86.14465,0.1311133,0,5.10132,81,202.3595
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,58.63753,58.63753,0,0,0,58.63753,3.133227,0,7.105427E-15,0,1.837247,61.72371,58.63753,0,0,61.3404,263.5518,0,59.88647,-59.88647,298.6823,71.1147,0.1311133,64.50128,1.469797,0,265.3891
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,105.8786,68.7,0,-1,0,68.7,0,0,37.1786,47.76646,0,72.31579,68.7,0,0,127.8809,203.6654,0,72.31579,-72.31579,222.4548,52.96532,0.1311133,116.4665,0,0,203.6654
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.681899,2.681899,0,-1,0,2.681899,0,0,4.440892E-16,0,0,2.823052,2.681899,0,0,208.2318,131.3496,0,2.823052,-2.823052,219.479,52.25681,0.1311133,2.950089,0,0,131.3496
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,49.15994,49.15994,0,-1,0,49.15994,0,0,7.105427E-15,0,0,51.7473,49.15994,0,0,211.3685,128.5266,0,51.7473,-51.7473,164.9326,39.26959,0.1311133,54.07593,0,0,128.5266
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,15.04545,15.04545,0,-1,0,15.04545,0,0,1.776357E-15,0,0,15.83732,15.04545,0,0,268.8655,76.77925,0,15.83732,-15.83732,148.2386,35.29483,0.1311133,16.55,0,0,76.77925
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,71.39447,57.89484,0,-1,0,57.89484,0,0,13.49963,20.63908,0,60.94193,57.89484,0,0,286.4626,60.94193,0,60.94193,-60.94193,84.00017,20,0.1311133,78.53392,0,0,60.94193
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,32.33732,0,0,-1,0,0,0,0,32.33732,35.57106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311133,35.57106,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.40637,0,0,-1,0,0,0,0,1.40637,1.547007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311133,1.547007,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,79.94465,0,0,-1,0,0,0,0,79.94465,87.93912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311133,87.93912,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,28.23709,0,0,-1,0,0,0,0,28.23709,31.0608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311133,31.0608,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,36.87923,0,0,-1,0,0,0,0,36.87923,40.56715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311133,40.56715,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,63.96273,63.96273,81,0,22.761,63.96273,0,0,0,0,0,0,0,17.03727,16.1854,354.1758,0,16.1854,0,16.1854,99.35499,23.6559,0.1311472,70.35901,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,58.35506,58.35506,81,0,22.761,58.35506,0,0,0,0,0,0,0,22.64494,21.51269,337.9904,14.56686,21.51269,0,21.51269,119.7637,28.51511,0.1311922,64.19057,0,81,14.56686
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,15.5087,15.5087,81,0,22.761,15.5087,110.1893,0,0,0,17.08893,0,0,65.4913,62.21674,316.4777,33.92828,79.30566,0,79.30566,194.9997,46.4284,0.1312769,17.05957,13.67114,81,51.01721
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,83.71731,83.71731,81,0,22.761,83.71731,42.27662,0,0,0,35.39285,2.860321,2.717305,0,0,237.172,105.3034,32.53253,0,32.53253,225.8627,53.77674,0.1313329,92.08904,28.31428,81,140.6962
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,46.68931,46.68931,0,-1,0,46.68931,148.1604,0,0,0,69.17507,49.14664,46.68931,0,0,204.6395,134.5827,20.02843,0,20.02843,244.8634,58.30069,0.1312995,51.35824,55.34006,0,203.7577
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,4.694406,4.694406,0,-1,0,4.694406,1421.881,0,0,0,66.74889,4.94148,4.694406,0,0,184.6111,152.6082,61.8074,0,61.8074,303.499,72.26153,0.1311968,5.163847,53.39911,0,219.3571
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,127.2962,68.7,0,-1,0,68.7,146.7667,0,58.59622,71.32584,100.8287,72.31579,68.7,0,0,122.8037,208.2349,28.51294,0,28.51294,330.5488,78.70193,0.1311494,140.0258,80.66299,0,309.0636
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,32.50942,32.50942,0,-1,0,32.50942,340.24,0,0,0,110.61,34.22044,32.50942,0,0,94.29075,233.8966,76.38961,0,76.38961,403.0183,95.95655,0.1310226,35.76036,88.48804,0,344.5066
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,50.79885,50.79885,0,-1,0,50.79885,181.1999,20.67387,0,0,92.04749,53.47248,50.79885,0,0,17.90114,302.6472,17.90114,0,17.90114,420.0009,100,0.130993,55.87874,73.63799,0,394.6947
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,77.83819,68.7,0,-1,0,68.7,135.3271,20.65394,9.138191,16.92201,92.96973,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.130993,85.62201,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,17.16889,17.16889,0,0,0,17.16889,395.4606,49.82368,0,0,67.8962,18.07252,17.16889,0,0,0,318.7582,0,0,0,420.0009,100,0.130993,18.88578,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,177.2421,149.7,81,0,22.761,149.7,37.31174,0,27.54213,45.26635,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.130993,194.9663,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,61.62701,61.62701,0,0,0,61.62701,51.29714,0,7.105427E-15,0,31.61289,64.87054,61.62701,0,0,18.28901,302.2981,0,33.25764,-33.25764,367.5937,87.52214,0.130993,67.78971,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,132.2642,132.2642,81,0,22.761,132.2642,3.612436,0,0,0,4.777959,53.96231,51.26419,0,0,55.24195,269.0405,0,49.18435,-49.18435,315.7489,75.17815,0.130993,145.4906,3.822367,81,273.8184
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,59.46278,59.46278,0,-1,0,59.46278,0,0,7.105427E-15,0,0,62.5924,59.46278,0,0,109.8912,219.8561,0,62.5924,-62.5924,249.7707,59.46909,0.130993,65.40906,0,0,219.8561
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,57.638,57.638,0,-1,0,57.638,0,0,7.105427E-15,0,0,60.67158,57.638,0,0,179.4383,157.2637,0,60.67158,-60.67158,185.8172,44.24211,0.130993,63.4018,0,0,157.2637
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,49.18522,49.18522,0,-1,0,49.18522,0,0,7.105427E-15,0,0,51.77392,49.18522,0,0,246.8512,96.59214,0,51.77392,-51.77392,131.2427,31.24821,0.130993,54.10375,0,0,96.59214
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,29.70991,29.70991,0,-1,0,29.70991,0,0,3.552714E-15,0,0,31.27359,29.70991,0,0,304.3778,44.81822,0,31.27359,-31.27359,98.27746,23.39935,0.130993,32.6809,0,0,44.81822
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,23.90922,12.8674,0,-1,0,12.8674,0,0,11.04183,13.43275,0,13.54463,12.8674,0,0,339.1262,13.54463,0,13.54463,-13.54463,84.00017,20,0.130993,26.30014,0,0,13.54463
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,56.41983,0,0,-1,0,0,0,0,56.41983,62.06182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130993,62.06182,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.01026,0,0,-1,0,0,0,0,29.01026,31.91129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130993,31.91129,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130993,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,41.66224,0,0,-1,0,0,0,0,41.66224,45.82847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130993,45.82847,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,71.60709,0,0,-1,0,0,0,0,71.60709,78.7678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.130993,78.7678,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,47.2107,47.2107,81,0,22.761,47.2107,0,0,0,0,0,0,0,33.7893,32.09983,354.1758,0,32.09983,0,32.09983,114.4527,27.2506,0.1310599,51.93177,0,81,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,9.961042,9.961042,81,0,22.761,9.961042,0,0,0,0,0,0,0,71.03896,67.48701,322.076,28.88985,67.48701,0,67.48701,178.4765,42.49433,0.1311639,10.95715,0,81,28.88985
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,254.589,89.62816,89.09708,0,89.09708,263.0015,62.61927,0.1312011,0,16.31767,81,110.0252
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,99.52709,99.52709,81,0,22.761,99.52709,48.32069,0,0,0,48.09217,19.5022,18.52709,0,0,165.4919,169.8155,28.58997,0,28.58997,290.1243,69.07707,0.1312501,109.4798,38.47374,81,217.9077
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,140.6952,68.7,0,-1,0,68.7,101.8421,0,71.99523,86.06476,69.9655,72.31579,68.7,0,0,136.9019,195.5465,0,2.350288,-2.350288,287.6469,68.48721,0.1312501,154.7648,55.9724,0,265.512
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,94.33073,68.7,0,-1,0,68.7,122.5687,0,25.63073,35.0638,84.20468,72.31579,68.7,0,0,139.5133,193.1962,11.88889,0,11.88889,298.9257,71.17263,0.1312304,103.7638,67.36374,0,277.4009
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,48.77275,48.77275,0,-1,0,48.77275,169.0285,0,0,0,82.43987,51.33974,48.77275,0,0,127.6245,203.8962,31.10013,0,31.10013,328.4298,78.19742,0.131179,53.65003,65.9519,0,286.3361
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,150.202,68.7,0,-1,0,68.7,137.5429,0,81.50196,96.52216,94.49195,72.31579,68.7,0,0,96.52432,231.8863,22.17616,0,22.17616,349.468,83.2065,0.1311423,165.2222,75.59356,0,326.3783
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,19.56087,19.56087,0,-1,0,19.56087,460.3001,0,0,0,90.03873,20.59039,19.56087,0,0,74.34816,251.8449,69.44834,0,69.44834,415.3524,98.89324,0.1310276,21.51696,72.03098,0,341.8836
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,32.47358,32.47358,0,-1,0,32.47358,313.6714,62.7778,0,0,101.8603,34.18271,32.47358,0,0,4.899822,314.3484,4.899822,0,4.899822,420.0009,100,0.1310196,35.72093,81.48827,0,416.2087
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,73.39756,73.39756,20.25,0,7.39125,73.39756,79.30027,2.259662,0,0,58.20446,55.9448,53.14756,0,0,0,318.7582,0,0,0,420.0009,100,0.1310196,80.73731,46.56357,81,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,57.34745,57.34745,0,0,0,57.34745,68.39803,0,7.105427E-15,0,39.22453,60.36574,57.34745,0,0,0,318.7582,0,21.14121,-21.14121,397.716,94.69411,0.1310196,63.0822,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,167.2336,149.7,81,0,22.761,149.7,17.77269,0,17.53354,34.2569,26.60572,72.31579,68.7,0,0,23.49024,297.617,0,45.71007,-45.71007,349.5334,83.22208,0.1310196,183.9569,21.28458,81,324.2227
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,74.2792,251.907,4.65492,0,4.65492,353.9495,84.27351,0.1310119,0,3.723936,0,256.5619
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,62.54495,62.54495,0,-1,0,62.54495,0,0,0,0.09944949,0,65.83679,62.54495,0,0,69.62428,256.0964,0,65.83679,-65.83679,284.5514,67.75019,0.1310119,68.79945,0,0,256.0964
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.7763,190.2596,0,0,0,284.5514,67.75019,0.1310119,0,0,0,190.2596
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,70.09134,68.7,0,-1,0,68.7,0,0,1.391342,8.400476,0,72.31579,68.7,0,0,142.7763,190.2596,0,72.31579,-72.31579,208.3238,49.60081,0.1310119,77.10048,0,0,190.2596
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.1272,117.9438,0,0,0,208.3238,49.60081,0.1310119,0,0,0,117.9438
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,40.39599,40.39599,0,-1,0,40.39599,0,0,7.105427E-15,0,0,42.52209,40.39599,0,0,223.1272,117.9438,0,42.52209,-42.52209,163.5016,38.92888,0.1310119,44.43559,0,0,117.9438
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,45.14123,45.14123,0,-1,0,45.14123,0,0,0,0,0,47.51708,45.14123,0,0,270.3739,75.4217,0,47.51708,-47.51708,113.4142,27.00333,0.1310119,49.65535,0,0,75.4217
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,57.40882,26.50938,0,-1,0,26.50938,0,0,30.89944,36.64032,0,27.90461,26.50938,0,0,323.1707,27.90461,0,27.90461,-27.90461,84.00017,20,0.1310119,63.1497,0,0,27.90461
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,21.65709,0,0,-1,0,0,0,0,21.65709,23.8228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310119,23.8228,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310119,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310119,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,21.16986,21.16986,81,0,22.761,21.16986,0,0,0,0,0,0,0,59.83014,56.83863,354.1758,0,56.83863,0,56.83863,137.922,32.83851,0.1311298,23.28685,0,81,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,10.50079,10.50079,81,0,22.761,10.50079,0,0,0,0,0,0,0,70.49921,66.97424,297.3372,51.15477,66.97424,0,66.97424,201.4594,47.96642,0.1312341,11.55087,0,81,51.15477
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,75.27758,75.27758,81,0,22.761,75.27758,8.418115,0,0,0,6.336953,0,0,5.72242,5.436299,230.3629,111.4316,11.77325,0,11.77325,212.6285,50.62572,0.1312561,82.80534,5.069562,81,117.7685
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,24.41404,24.41404,81,0,22.761,24.41404,43.70193,0,0,0,10.66941,0,0,56.58596,53.75666,218.5897,122.0275,64.42607,0,64.42607,273.7484,65.17806,0.1313644,26.85544,8.535525,81,132.6969
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,154.1636,180.011,23.64535,0,23.64535,296.1804,70.51899,0.1313254,0,18.91628,0,203.6563
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,-1,0,0,0,0,0,0,39.68246,0,0,0,0,130.5182,201.2918,39.68246,0,39.68246,333.8264,79.48232,0.13126,0,31.74597,0,240.9743
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,28.52621,28.52621,0,-1,0,28.52621,181.1026,0,0,0,51.66171,30.02759,28.52621,0,0,90.8358,237.006,21.63412,0,21.63412,354.3504,84.36897,0.1312244,31.37884,41.32937,0,288.6677
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,-1,0,0,0,0,0,0,46.88874,0,0,0,0,69.20168,256.4767,46.88874,0,46.88874,398.8329,94.96003,0.1311472,0,37.51099,0,303.3654
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,-1,0,0,0,21.87046,0,0,44.18341,0,0,0,0,22.31295,298.6766,22.31295,0,22.31295,420.0009,100,0.1311106,0,35.34673,0,342.86
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,36.91474,36.91474,0,-1,0,36.91474,59.31344,0,0,0,21.8954,38.85762,36.91474,0,0,0,318.7582,0,16.96222,-16.96222,402.1211,95.74293,0.1311106,40.60621,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,78.70443,78.70443,68.90005,0,19.69971,78.70443,37.05928,7.105427E-15,0,0,29.1673,10.32039,9.804367,0,0,18.84691,301.796,18.84691,0,18.84691,420.0009,100,0.1311427,86.57487,23.33384,81,330.9633
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,148.4254,148.4254,81,0,22.761,148.4254,6.4217,0,0,13.56794,9.531434,70.97411,67.4254,0,0,0,318.7582,0,61.44267,-61.44267,355.2346,84.57949,0.1311427,163.2679,7.625147,81,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,59.0574,59.0574,0,0,0,59.0574,25.44672,0,0,0,15.02817,62.16568,59.0574,0,0,68.26963,257.3156,0,47.13751,-47.13751,305.5473,72.74921,0.1311427,64.96313,12.02254,0,272.3437
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,61.86984,61.86984,0,0,0,61.86984,5.814854,0,7.105427E-15,0,3.597641,65.12615,61.86984,0,0,120.6446,210.1781,0,61.52851,-61.52851,240.6905,57.30716,0.1311427,68.05683,2.878113,0,213.7757
