Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,17.64453,17.64453,0,-1,0,17.64453,0,0,0,0,0,18.57319,17.64453,0,0,189.0097,148.6495,0,18.57319,-18.57319,221.1127,52.64577,0.1311427,19.40899,0,0,148.6495
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,14.08831,14.08831,0,-1,0,14.08831,0,0,1.776357E-15,0,0,14.8298,14.08831,0,0,209.6465,130.0764,0,14.8298,-14.8298,205.4807,48.92388,0.1311427,15.49714,0,0,130.0764
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,80.06138,68.7,0,-1,0,68.7,0,0,11.36138,19.36752,0,72.31579,68.7,0,0,226.1241,115.2466,0,72.31579,-72.31579,129.2532,30.7745,0.1311427,88.06751,0,0,115.2466
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,38.69745,38.69745,0,-1,0,38.69745,0,0,7.105427E-15,1.782972,0,40.73416,38.69745,0,0,306.475,42.93076,0,40.73416,-40.73416,86.31559,20.55129,0.1311427,42.56719,0,0,42.93076
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,25.38297,2.086772,0,-1,0,2.086772,0,0,23.2962,25.83449,0,2.196603,2.086772,0,0,351.7351,2.196603,0,2.196603,-2.196603,84.00017,20,0.1311427,27.92127,0,0,2.196603
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,85.03897,0,0,-1,0,0,0,0,85.03897,93.54286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311427,93.54286,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311427,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311427,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,70.51147,0,0,-1,0,0,0,0,70.51147,77.56261,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311427,77.56261,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311427,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.325431,2.325431,74.64122,0,21.15223,2.325431,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1312213,2.557974,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,100.4764,100.4764,81,0,22.761,100.4764,0,0,0,0,0,20.50145,19.47638,0,0,285.4758,61.83,0,20.50145,-20.50145,127.5643,30.37239,0.1312213,110.524,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,88.46861,88.46861,81,0,22.761,88.46861,14.00791,0,0,0,12.3926,7.861692,7.468607,0,0,308.2552,41.32854,4.530909,0,4.530909,131.8627,31.39581,0.131229,97.31547,9.914081,81,53.72115
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,26.6496,26.6496,81,0,22.761,26.6496,150.4872,0,0,0,40.10423,0,0,54.3504,51.63288,303.7243,45.40636,91.73711,0,91.73711,218.8921,52.11707,0.131292,29.31456,32.08338,81,85.51059
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,122.4444,68.7,0,-1,0,68.7,70.69083,0,53.74435,65.98879,48.56461,72.31579,68.7,0,0,211.9872,127.9698,0,23.75118,-23.75118,193.8562,46.15614,0.131292,134.6888,38.85168,0,176.5344
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,98.95921,68.7,0,-1,0,68.7,100.7271,0,30.25921,40.15513,69.19952,72.31579,68.7,0,0,238.3774,104.2186,0,3.116273,-3.116273,190.5714,45.37404,0.131292,108.8551,55.35961,0,173.4181
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,28.41405,28.41405,0,-1,0,28.41405,236.3838,0,0,0,67.16622,29.90953,28.41405,0,0,241.8399,101.1023,37.25669,0,37.25669,225.9162,53.78945,0.1312309,31.25546,53.73298,0,168.2685
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,82.27234,68.7,0,-1,0,68.7,110.7857,0,13.57234,21.79957,76.10978,72.31579,68.7,0,0,204.5832,134.6333,3.793986,0,3.793986,229.5154,54.64643,0.1312247,90.49957,60.88782,0,210.7431
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,173.5386,68.7,0,-1,0,68.7,87.53294,0,104.8386,122.1925,60.13513,72.31579,68.7,0,0,200.7892,138.0479,0,12.18066,-12.18066,216.6759,51.5894,0.1312247,190.8925,48.1081,0,198.183
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,111.0871,68.7,0,-1,0,68.7,105.069,0,42.3871,53.49581,72.1824,72.31579,68.7,0,0,214.3233,125.8672,0,0.1333939,-0.1333939,216.5353,51.55592,0.1312247,122.1958,57.74592,0,198.0497
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,74.90753,74.90753,81,0,22.761,74.90753,96.16278,0,0,0,72.03316,0,0,6.092466,5.787843,214.4715,125.7339,77.82101,0,77.82101,290.3628,69.13386,0.1313104,82.39828,57.62653,81,197.767
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,82.50282,82.50282,81,0,22.761,82.50282,56.90236,0,0,0,46.94604,1.581909,1.502813,0,0,136.6505,195.7728,45.36414,0,45.36414,333.399,79.38055,0.1313872,90.7531,37.55684,81,242.7188
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,6.714782,6.714782,79.03057,0,22.26274,6.714782,291.9921,0,0,0,19.60663,0,0,72.31579,68.7,91.28638,236.6005,88.30663,0,88.30663,417.174,99.32694,0.1314486,7.38626,15.68531,81,256.2071
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,138.5019,138.5019,81,0,22.761,138.5019,3.305774,0,0,2.652047,4.578559,60.52827,57.50186,0,0,2.979744,316.0764,0,55.94971,-55.94971,358.1978,85.28503,0.1314486,152.3521,3.662847,81,320.655
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,30.11659,30.11659,0,-1,0,30.11659,0,0,0,0,0,31.70167,30.11659,0,0,65.1461,260.1267,0,31.70167,-31.70167,324.7813,77.32874,0.1314486,33.12825,0,0,260.1267
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,30.41375,30.41375,0,-1,0,30.41375,0,0,3.552714E-15,0,0,32.01447,30.41375,0,0,100.3702,228.4251,0,32.01447,-32.01447,291.0351,69.29394,0.1314486,33.45512,0,0,228.4251
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,52.8223,52.8223,0,-1,0,52.8223,0,0,7.105427E-15,0,0,55.60242,52.8223,0,0,135.9418,196.4106,0,55.60242,-55.60242,232.425,55.33918,0.1314486,58.10453,0,0,196.4106
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,61.87189,61.87189,0,-1,0,61.87189,0,0,7.105427E-15,0,0,65.1283,61.87189,0,0,197.7223,140.8082,0,65.1283,-65.1283,163.7738,38.99368,0.1314486,68.05907,0,0,140.8082
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,30.48801,30.48801,0,-1,0,30.48801,0,0,3.552714E-15,0,0,32.09264,30.48801,0,0,270.0871,75.67988,0,32.09264,-32.09264,129.9451,30.93926,0.1314486,33.53681,0,0,75.67988
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,111.3579,41.40788,0,-1,0,41.40788,0,0,69.95003,81.08582,0,43.58723,41.40788,0,0,305.7455,43.58723,0,43.58723,-43.58723,84.00017,20,0.1314486,122.4937,0,0,43.58723
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,97.75153,0,0,-1,0,0,0,0,97.75153,107.5267,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314486,107.5267,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,35.98573,0,0,-1,0,0,0,0,35.98573,39.5843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314486,39.5843,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,45.29142,0,0,-1,0,0,0,0,45.29142,49.82056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314486,49.82056,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,103.7672,0,0,-1,0,0,0,0,103.7672,114.1439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314486,114.1439,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,8.632226,8.632226,80.94801,0,22.74785,8.632226,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1315486,9.495449,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,86.23132,86.23132,81,0,22.761,86.23132,0,0,0,0,0,5.506651,5.231318,0,0,285.4758,61.83,0,5.506651,-5.506651,143.3702,34.13569,0.1315486,94.85445,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,291.5943,56.32335,89.16322,0,89.16322,227.9578,54.27557,0.1315848,0,16.37057,81,76.78656
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,66.32289,66.32289,81,0,22.761,66.32289,76.62167,0,0,0,50.81771,0,0,14.67711,13.94325,202.4311,136.5702,64.76096,0,64.76096,289.3955,68.90355,0.1316911,72.95518,40.65417,81,187.388
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,16.78035,16.78035,0,-1,0,16.78035,369.4167,0,0,0,61.98943,17.66353,16.78035,0,0,137.6701,194.8551,44.3259,0,44.3259,331.4467,78.91573,0.1316186,18.45839,49.59154,0,256.8445
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,152.9889,68.7,0,-1,0,68.7,135.5624,0,84.2889,99.58779,93.13137,72.31579,68.7,0,0,93.34424,234.7484,20.81558,0,20.81558,351.1941,83.61748,0.1315846,168.2878,74.5051,0,327.8798
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,-1,0,0,0,15.50184,0,0,88.03049,0,0,0,0,72.52866,253.4824,72.52866,0,72.52866,420.0009,100,0.1314662,0,70.42439,0,341.5129
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,13.74398,13.74398,0,-1,0,13.74398,743.097,87.66374,0,0,102.1311,14.46734,13.74398,0,0,0,318.7582,0,0,0,420.0009,100,0.1314662,15.11837,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,10.00386,10.00386,0,-1,0,10.00386,900.6741,79.57182,0,0,90.10221,10.53038,10.00386,0,0,0,318.7582,0,0,0,420.0009,100,0.1314662,11.00425,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,118.2444,68.7,0,-1,0,68.7,108.1271,1.967533,49.54444,61.36889,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1314662,130.0689,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,132.948,132.948,69.96151,0,19.96826,132.948,49.87032,0,0,0,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.1314662,146.2429,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,36.09976,36.09976,0,0,0,36.09976,120.6523,5.555443,0,0,43.55519,37.99975,36.09976,0,0,0,318.7582,0,0,0,420.0009,100,0.1314662,39.70974,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1314662,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,26.95123,26.95123,0,0,0,26.95123,14.12426,0,0,0,3.806662,28.36972,26.95123,0,0,0,318.7582,0,24.56306,-24.56306,394.1091,93.83531,0.1314662,29.64635,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,13.65556,13.65556,0,-1,0,13.65556,0,0,1.776357E-15,0,0,14.37427,13.65556,0,0,27.29228,294.1952,0,14.37427,-14.37427,378.9573,90.22775,0.1314662,15.02111,0,0,294.1952
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.26369,279.8209,0,0,0,378.9573,90.22775,0.1314662,0,0,0,279.8209
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,13.74433,13.74433,0,-1,0,13.74433,0,0,0,0,0,14.46771,13.74433,0,0,43.26369,279.8209,0,14.46771,-14.46771,363.707,86.59673,0.1314662,15.11876,0,0,279.8209
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,22.67836,22.67836,0,-1,0,22.67836,0,0,0,0,0,23.87196,22.67836,0,0,59.33893,265.3532,0,23.87196,-23.87196,338.5437,80.60549,0.1314662,24.9462,0,0,265.3532
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,47.18174,47.18174,0,-1,0,47.18174,0,0,0,0,0,49.66498,47.18174,0,0,85.86333,241.4812,0,49.66498,-49.66498,286.1922,68.14088,0.1314662,51.89991,0,0,241.4812
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,90.91827,68.7,0,-1,0,68.7,0,0,22.21827,31.31009,0,72.31579,68.7,0,0,141.0466,191.8162,0,72.31579,-72.31579,209.9647,49.9915,0.1314662,100.0101,0,0,191.8162
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,53.07921,53.07921,0,-1,0,53.07921,0,0,0,0,0,55.87285,53.07921,0,0,221.3975,119.5005,0,55.87285,-55.87285,151.0695,35.96887,0.1314662,58.38713,0,0,119.5005
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,13.33334,13.33334,0,-1,0,13.33334,0,0,0,0,0,14.0351,13.33334,0,0,283.4785,63.6276,0,14.0351,-14.0351,136.2753,32.44642,0.1314662,14.66668,0,0,63.6276
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,60.9554,47.11288,0,-1,0,47.11288,0,0,13.84252,19.93806,0,49.5925,47.11288,0,0,299.073,49.5925,0,49.5925,-49.5925,84.00017,20,0.1314662,67.05094,0,0,49.5925
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,25.08461,0,0,-1,0,0,0,0,25.08461,27.59308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314662,27.59308,0,0,0
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,48.32891,48.32891,81,0,22.761,48.32891,0,0,0,0,0,0,0,32.67109,31.03753,354.1758,0,31.03753,0,31.03753,113.445,27.01065,0.1315295,53.16181,0,81,0
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,18.05301,18.05301,81,0,22.761,18.05301,0,0,0,0,0,0,0,62.94699,59.79964,323.1383,27.93378,59.79964,0,59.79964,170.1759,40.51799,0.1316437,19.85831,0,81,27.93378
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,97.56068,97.56068,81,0,22.761,97.56068,15.32764,0,0,0,14.95375,17.43229,16.56068,0,0,263.3386,81.75346,0,2.478548,-2.478548,167.5633,39.89594,0.1316437,107.3167,11.963,81,96.7072
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,39.83275,39.83275,81,0,22.761,39.83275,37.19644,0,0,0,14.81636,0,0,41.16725,39.10889,266.0926,79.27491,53.92525,0,53.92525,218.7213,52.07638,0.1317481,43.81602,11.85309,81,94.09127
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,93.48479,68.7,0,-1,0,68.7,21.99348,0,24.78478,34.13326,15.10952,72.31579,68.7,0,0,212.1673,127.8076,0,57.20627,-57.20627,158.4205,37.7191,0.1317481,102.8333,12.08762,0,142.9172
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,77.69891,68.7,0,-1,0,68.7,84.17884,0,8.998916,16.76881,57.83086,72.31579,68.7,0,0,275.7298,70.60136,0,14.48493,-14.48493,143.1521,34.08376,0.1317481,85.4688,46.26469,0,128.4322
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,72.59442,68.7,0,-1,0,68.7,88.25701,0,3.894419,15.02306,60.63256,72.31579,68.7,0,0,291.8242,56.11644,0,11.68322,-11.68322,130.8369,31.15158,0.1317481,79.85386,48.50605,0,116.749
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,48.53755,48.53755,0,-1,0,48.53755,138.4538,0,0,0,67.20211,51.09216,48.53755,0,0,304.8056,44.43322,16.10995,0,16.10995,146.1201,34.79044,0.1317218,53.39131,53.76168,0,111.6353
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,38.6636,38.6636,0,-1,0,38.6636,237.2454,0,0,0,91.72761,40.69853,38.6636,0,0,288.6956,58.93217,51.02908,0,51.02908,194.5306,46.31671,0.1316386,42.52996,73.38209,0,150.6598
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,22.86447,22.86447,0,-1,0,22.86447,135.9216,0,0,0,31.07776,24.06786,22.86447,0,0,237.6665,104.8583,7.009902,0,7.009902,201.1807,47.90008,0.1316272,25.15092,24.86221,0,135.9361
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,238.4192,149.7,81,0,22.761,149.7,8.468431,0,88.71922,112.5611,12.67724,72.31579,68.7,0,0,230.6566,111.1672,0,59.63855,-59.63855,138.3162,32.93236,0.1316272,262.2611,10.14179,81,123.8445
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,204.44,146.4968,81,0,22.761,146.4968,11.88785,0,57.94316,91.62281,17.41533,68.94402,65.49683,0,0,296.9217,51.5287,0,51.5287,-51.5287,84.00017,20,0.1316272,224.884,13.93226,81,68.94402
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,38.06333,38.06333,81,0,22.761,38.06333,49.35595,0,0,0,18.78652,0,0,42.93667,40.78984,354.1758,0,59.57636,0,59.57636,140.5193,33.4569,0.1317414,41.86966,15.02921,81,18.78652
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,65.70502,65.70502,81,0,22.761,65.70502,6.609836,0,0,0,4.342994,0,0,15.29498,14.53023,294.5995,53.61872,18.87323,0,18.87323,158.424,37.71992,0.1317782,72.27552,3.474395,81,57.96172
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.7262,70.60463,0,0,0,158.424,37.71992,0.1317782,0,0,0,70.60463
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,94.15357,67.07439,0,-1,0,67.07439,0,0,27.07918,36.49454,0,70.60463,67.07439,0,0,275.7262,70.60463,0,70.60463,-70.60463,84.00017,20,0.1317782,103.5689,0,0,70.60463
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,175.3983,0,0,-1,0,0,0,0,175.3983,192.9381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317782,192.9381,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,41.2978,0,0,-1,0,0,0,0,41.2978,45.42757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317782,45.42757,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,58.47599,0,0,-1,0,0,0,0,58.47599,64.32359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317782,64.32359,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,110.8195,0,0,-1,0,0,0,0,110.8195,121.9015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317782,121.9015,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,30.01178,0,0,-1,0,0,0,0,30.01178,33.01296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317782,33.01296,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317782,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,91.41982,0,0,-1,0,0,0,0,91.41982,100.5618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317782,100.5618,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,39.30287,0,0,-1,0,0,0,0,39.30287,43.23315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317782,43.23315,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317782,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317782,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,164.1988,91.74827,81,0,22.761,91.74827,12.33153,0,72.45056,97.46906,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.1317782,180.6187,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,44.91051,44.91051,81,0,22.761,44.91051,47.90829,0,0,0,21.51586,0,0,36.08949,34.28502,354.1758,0,55.80087,0,55.80087,136.9375,32.60411,0.1318836,49.40156,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,104.1933,68.7,0,-1,0,68.7,51.09325,0,35.49334,60.23372,35.10106,72.31579,68.7,0,0,298.3749,50.22079,0,37.21473,-37.21473,97.70975,23.26418,0.1318836,114.6127,28.08085,0,85.32185
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,45.49281,45.49281,0,-1,0,45.49281,133.3824,0,0,26.15724,60.67941,47.88716,45.49281,0,0,339.7246,13.00606,12.79225,0,12.79225,109.8456,26.15365,0.1318628,50.04208,48.54353,0,73.68547
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,139.3736,68.7,0,-1,0,68.7,80.64956,0,70.67364,119.4907,55.40625,72.31579,68.7,0,0,326.9324,24.51908,0,16.90954,-16.90954,92.02132,21.9098,0.1318628,153.311,44.325,0,79.92533
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,65.5065,60.36121,0,-1,0,60.36121,92.65649,0,5.145297,54.20166,55.92857,63.53811,60.36121,0,0,345.7208,7.60954,0,7.60954,-7.60954,84.00017,20,0.1318628,72.05715,44.74286,0,63.53811
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,71.60673,64.65334,0,-1,0,64.65334,105.2632,0,6.953393,65.83674,68.05614,68.05614,64.65334,0,0,354.1758,0,0,0,0,84.00017,20,0.1318628,78.7674,54.44492,0,68.05614
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,150.4427,68.7,0,-1,0,68.7,111.9073,0,81.74269,150.8797,76.88035,72.31579,68.7,0,0,354.1758,0,4.564561,0,4.564561,88.33049,21.03103,0.1318554,165.487,61.50428,0,76.88035
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,63.82784,63.82784,81,0,22.761,63.82784,85.27338,0,0,0,54.42816,0,0,17.17216,16.31356,349.6112,4.108105,70.74171,0,70.74171,155.442,37.00992,0.131951,70.21062,43.54253,81,58.53626
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,72.31579,0,20.56389,0,0,0,0,0,25.98417,0,0,72.31579,68.7,278.8695,67.77565,94.68417,0,94.68417,245.2673,58.39685,0.1319774,0,20.78733,81,93.75982
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,71.33621,71.33621,81,0,22.761,71.33621,20.1811,0,0,0,14.39644,0,0,9.663785,9.180595,184.1854,152.9914,23.57703,0,23.57703,267.6344,63.72235,0.1320199,78.46983,11.51715,81,167.3878
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,52.07727,52.07727,81,0,22.761,52.07727,6.795463,0,0,0,3.538891,0,0,28.92273,27.47659,160.6083,174.2107,31.01549,0,31.01549,297.0583,70.72802,0.1320813,57.285,2.831113,81,177.7496
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,92.60206,68.7,0,-1,0,68.7,0,0,23.90206,33.16227,0,72.31579,68.7,0,0,129.5928,202.1247,0,72.31579,-72.31579,220.8307,52.57864,0.1320813,101.8623,0,0,202.1247
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,88.78345,68.7,0,-1,0,68.7,0,0,20.08346,28.9618,0,72.31579,68.7,0,0,209.9437,129.8089,0,72.31579,-72.31579,144.6032,34.42926,0.1320813,97.6618,0,0,129.8089
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,84.02164,54.61843,0,-1,0,54.61843,0,0,29.40321,37.80537,0,57.49308,54.61843,0,0,290.2946,57.49308,0,57.49308,-57.49308,84.00017,20,0.1320813,92.42381,0,0,57.49308
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,12.47518,0,0,-1,0,0,0,0,12.47518,13.7227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320813,13.7227,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,11.24528,0,0,-1,0,0,0,0,11.24528,12.3698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320813,12.3698,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,53.37064,0,0,-1,0,0,0,0,53.37064,58.7077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320813,58.7077,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,22.41146,0,0,-1,0,0,0,0,22.41146,24.6526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320813,24.6526,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,29.49274,0,0,-1,0,0,0,0,29.49274,32.44202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320813,32.44202,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,44.31335,0,0,-1,0,0,0,0,44.31335,48.74469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320813,48.74469,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.74671,0,0,-1,0,0,0,0,28.74671,31.62138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320813,31.62138,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,12.85161,12.85161,81,0,22.761,12.85161,0,0,0,0,0,0,0,68.14839,64.74097,354.1758,0,64.74097,0,64.74097,145.4189,34.62347,0.1321863,14.13677,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.4348,58.26688,68.7,0,68.7,210.5934,50.14118,0.1322546,0,0,81,58.26688
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,64.36317,64.36317,81,0,22.761,64.36317,23.37492,0,0,0,15.04484,0,0,16.63683,15.80499,220.7348,120.0969,30.84983,0,30.84983,239.8601,57.10944,0.1323113,70.79949,12.03587,81,135.1417
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,57.90842,57.90842,81,0,22.761,57.90842,63.20064,0,0,0,36.59849,0,0,23.09158,21.937,189.885,147.8617,58.53549,0,58.53549,295.3918,70.33123,0.132416,63.69926,29.27879,81,184.4602
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,131.3495,200.5437,67.11581,0,67.11581,359.0634,85.49111,0.1323069,0,53.69265,0,267.6595
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,103.177,68.7,0,-1,0,68.7,143.2359,0,34.477,44.7947,98.40305,72.31579,68.7,0,0,64.2337,260.9479,26.08726,0,26.08726,383.812,91.38361,0.1322645,113.4947,78.72244,0,359.351
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,6.731036,6.731036,0,-1,0,6.731036,1712.255,70.02078,0,0,115.2525,7.085301,6.731036,0,0,38.14644,284.4264,38.14644,0,38.14644,420.0009,100,0.1322027,7.40414,92.20202,0,399.679
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,82.44263,68.7,0,-1,0,68.7,171.6362,45.59829,13.74262,21.98689,117.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1322027,90.68688,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,36.62888,36.62888,0,-1,0,36.62888,336.198,84.58886,0,0,123.1456,38.55672,36.62888,0,0,0,318.7582,0,0,0,420.0009,100,0.1322027,40.29177,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,111.3216,68.7,0,-1,0,68.7,161.0256,38.30882,42.62157,53.75373,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1322027,122.4537,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,123.6287,123.6287,54.92871,0,16.16496,123.6287,74.54608,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1322027,135.9916,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,8.831682,8.831682,0,0,0,8.831682,682.6411,50.99218,0,0,60.28869,9.296508,8.831682,0,0,0,318.7582,0,0,0,420.0009,100,0.1322027,9.71485,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,137.7797,137.7797,81,0,22.761,137.7797,15.60004,0,0,1.857708,21.4937,59.76814,56.77974,0,0,0,318.7582,0,38.27444,-38.27444,379.656,90.39411,0.1322027,151.5577,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,157.96,149.7,81,0,22.761,149.7,2.299074,0,8.260007,24.05601,3.441714,72.31579,68.7,0,0,42.52716,280.4838,0,68.87408,-68.87408,307.0564,73.10852,0.1322027,173.756,2.753371,81,283.9255
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,111.1845,68.7,0,-1,0,68.7,0,0,42.48446,53.60291,0,72.31579,68.7,0,0,119.0539,211.6097,0,72.31579,-72.31579,230.8289,54.95914,0.1322027,122.3029,0,0,211.6097
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,41.90823,41.90823,0,-1,0,41.90823,0,0,7.105427E-15,0,0,44.11393,41.90823,0,0,199.4048,139.2939,0,44.11393,-44.11393,184.3287,43.8877,0.1322027,46.09906,0,0,139.2939
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.4203,95.17999,0,0,0,184.3287,43.8877,0.1322027,0,0,0,95.17999
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,19.87036,19.87036,0,-1,0,19.87036,0,0,3.552714E-15,0,0,20.91616,19.87036,0,0,248.4203,95.17999,0,20.91616,-20.91616,162.2811,38.63828,0.1322027,21.85739,0,0,95.17999
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,17.2931,17.2931,0,-1,0,17.2931,0,0,0,0,0,18.20327,17.2931,0,0,271.6604,74.26382,0,18.20327,-18.20327,143.0932,34.06974,0.1322027,19.02242,0,0,74.26382
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,54.81706,53.25753,0,-1,0,53.25753,0,0,1.559531,7.041237,0,56.06056,53.25753,0,0,291.8863,56.06056,0,56.06056,-56.06056,84.00017,20,0.1322027,60.29877,0,0,56.06056
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,47.1353,0,0,-1,0,0,0,0,47.1353,51.84883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322027,51.84883,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,28.67667,0,0,-1,0,0,0,0,28.67667,31.54434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322027,31.54434,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322027,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,108.4363,0,0,-1,0,0,0,0,108.4363,119.28,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322027,119.28,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,31.10061,31.10061,81,0,22.761,31.10061,0,0,0,0,0,0,0,49.89939,47.40442,354.1758,0,47.40442,0,47.40442,128.972,30.70754,0.1322978,34.21067,0,81,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,53.88848,53.88848,81,0,22.761,53.88848,0,0,0,0,0,0,0,27.11152,25.75594,306.7714,42.66397,25.75594,0,25.75594,153.4062,36.52521,0.1323494,59.27733,0,81,42.66397
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,62.83835,62.83835,81,0,22.761,62.83835,17.68978,0,0,0,11.11596,0,0,18.16165,17.25357,281.0154,65.84432,28.36953,0,28.36953,180.3199,42.93322,0.1324023,69.12218,8.892771,81,76.96029
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,10.92234,10.92234,81,0,22.761,10.92234,152.9252,1.421085E-14,0,0,16.70302,0,0,70.07766,66.57378,252.6459,91.3769,83.27679,0,83.27679,259.3232,61.74349,0.1324764,12.01458,13.36241,81,108.0799
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,169.3691,166.326,36.71442,0,36.71442,294.1535,70.03642,0.1324169,0,29.37153,0,203.0404
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,107.6775,68.7,0,-1,0,68.7,41.93524,0,38.97749,49.74524,28.80951,72.31579,68.7,0,0,132.6547,199.369,0,43.50628,-43.50628,248.2939,59.11747,0.1324169,118.4452,23.04761,0,228.1785
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,53.15581,53.15581,0,-1,0,53.15581,88.83674,0,7.105427E-15,0,47.22189,55.95349,53.15581,0,0,180.995,155.8627,0,8.731599,-8.731599,239.09,56.92607,0.1324169,58.47139,37.77751,0,203.0846
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,81.7476,68.7,0,-1,0,68.7,66.02114,0,13.0476,21.22236,45.35652,72.31579,68.7,0,0,190.6968,147.1311,0,26.95927,-26.95927,210.6724,50.16,0.1324169,89.92236,36.28522,0,192.4876
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,12.66127,12.66127,0,-1,0,12.66127,116.6757,0,0,0,14.77262,13.32765,12.66127,0,0,220.6515,120.1718,1.444974,0,1.444974,212.0432,50.48638,0.1324146,13.9274,11.8181,0,134.9445
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,99.16479,68.7,0,-1,0,68.7,8.124113,0,30.46479,40.38127,5.581265,72.31579,68.7,0,0,219.2066,121.4723,0,66.73453,-66.73453,141.6989,33.73776,0.1324146,109.0813,4.465013,0,127.0536
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,37.90578,37.90578,0,0,0,37.90578,49.6207,0,0,0,18.80911,39.90081,37.90578,0,0,293.356,54.73779,0,21.09171,-21.09171,119.4663,28.44429,0.1324146,41.69635,15.04729,0,73.54691
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,316.7913,33.64609,27.00166,0,27.00166,145.0823,34.54333,0.1323708,0,21.60133,0,60.64775
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,123.2484,123.2484,81,0,22.761,123.2484,16.29098,0,1.421085E-14,0,20.07837,44.47201,42.24841,0,0,289.7896,57.94759,0,24.39364,-24.39364,119.3691,28.42116,0.1323708,135.5733,16.0627,81,78.02596
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,60.10351,60.10351,81,0,22.761,60.10351,6.947548,0,0,0,4.175721,0,0,20.89649,19.85166,316.8936,33.55394,24.02738,0,24.02738,142.1635,33.84838,0.1324174,66.11386,3.340576,81,37.72966
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,115.7783,52.41966,0,-1,0,52.41966,0,0,63.35862,74.93645,0,55.17859,52.41966,0,0,292.8663,55.17859,0,55.17859,-55.17859,84.00017,20,0.1324174,127.3561,0,0,55.17859
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324174,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,27.49158,0,0,-1,0,0,0,0,27.49158,30.24073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324174,30.24073,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,126.5457,0,0,-1,0,0,0,0,126.5457,139.2003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324174,139.2003,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,59.72795,0,0,-1,0,0,0,0,59.72795,65.70075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324174,65.70075,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,85.10012,0,0,-1,0,0,0,0,85.10012,93.61013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324174,93.61013,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,54.11156,0,0,-1,0,0,0,0,54.11156,59.52272,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324174,59.52272,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,96.62917,0,0,-1,0,0,0,0,96.62917,106.2921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324174,106.2921,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,56.29216,0,0,-1,0,0,0,0,56.29216,61.92137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324174,61.92137,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,86.13026,0,0,-1,0,0,0,0,86.13026,94.74329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324174,94.74329,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,17.89864,17.89864,81,0,22.761,17.89864,0,0,0,0,0,0,0,63.10136,59.9463,354.1758,0,59.9463,0,59.9463,140.8702,33.54046,0.1325291,19.6885,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,95.81815,95.81815,81,0,22.761,95.81815,0,0,0,0,0,15.59805,14.81814,0,0,294.2295,53.95167,0,15.59805,-15.59805,124.4284,29.62576,0.1325291,105.4,0,81,53.95167
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,23.79158,23.79158,81,0,22.761,23.79158,87.31578,0,0,0,20.77381,0,0,57.20842,54.348,311.5607,38.35362,75.1218,0,75.1218,195.6952,46.59401,0.132616,26.17074,16.61904,81,59.12742
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,95.73228,95.73228,81,0,22.761,95.73228,48.22705,0,0,0,46.16885,15.50766,14.73228,0,0,236.4389,105.9632,30.66119,0,30.66119,224.783,53.51965,0.1326663,105.3055,36.93508,81,152.1321
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,4.877163,4.877163,0,-1,0,4.877163,1536.155,0,0,0,74.92077,5.133856,4.877163,0,0,205.7777,133.5583,69.78692,0,69.78692,290.9887,69.28288,0.1325534,5.364879,59.93661,0,208.4791
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,-1,0,0,0,0,0,0,96.50342,0,0,0,0,135.9908,196.3665,96.50342,0,96.50342,382.5399,91.08073,0.1323977,0,77.20273,0,292.8699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,48.52106,48.52106,0,-1,0,48.52106,192.9312,3.050097,0,0,93.61226,51.0748,48.52106,0,0,39.48735,283.2196,39.48735,0,39.48735,420.0009,100,0.132334,53.37317,74.8898,0,376.8318
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,154.817,68.7,0,-1,0,68.7,167.4741,42.73893,86.11705,101.5988,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.132334,170.2988,92.04378,0,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,-1,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132334,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132334,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132334,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,42.29068,42.29068,0,0,0,42.29068,94.29053,0,0,0,39.8761,44.5165,42.29068,0,0,0,318.7582,0,4.640401,-4.640401,415.1094,98.83538,0.132334,46.51974,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,17.95401,17.95401,0,0,0,17.95401,74.71848,0,3.552714E-15,0,13.41496,18.89895,17.95401,0,0,5.156001,314.1178,0,5.483992,-5.483992,409.3288,97.45904,0.132334,19.74941,10.73197,0,327.5328
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,178.6904,149.7,81,0,22.761,149.7,2.657088,0,28.99045,46.85949,3.977661,72.31579,68.7,0,0,11.24933,308.6338,0,68.33813,-68.33813,337.2941,80.30795,0.132334,196.5595,3.182129,81,312.6115
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,108.4803,68.7,0,-1,0,68.7,0,0,39.78026,50.62828,0,72.31579,68.7,0,0,87.18058,240.2957,0,72.31579,-72.31579,261.0666,62.15858,0.132334,119.3283,0,0,240.2957
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,109.6789,68.7,0,-1,0,68.7,0,0,40.97893,51.94682,0,72.31579,68.7,0,0,167.5315,167.9799,0,72.31579,-72.31579,184.839,44.0092,0.132334,120.6468,0,0,167.9799
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,96.52264,68.7,0,-1,0,68.7,0,0,27.82265,37.47491,0,72.31579,68.7,0,0,247.8823,95.66412,0,72.31579,-72.31579,108.6115,25.85982,0.132334,106.1749,0,0,95.66412
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,44.10532,22.18092,0,-1,0,22.18092,0,0,21.9244,26.33493,0,23.34834,22.18092,0,0,328.2332,23.34834,0,23.34834,-23.34834,84.00017,20,0.132334,48.51585,0,0,23.34834
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132334,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132334,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,43.3782,0,0,-1,0,0,0,0,43.3782,47.71603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132334,47.71603,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,93.689,0,0,-1,0,0,0,0,93.689,103.0579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132334,103.0579,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,61.59717,0,0,-1,0,0,0,0,61.59717,67.75689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132334,67.75689,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,74.09553,0,0,-1,0,0,0,0,74.09553,81.50508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132334,81.50508,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,24.52848,24.52848,81,0,22.761,24.52848,0,0,0,0,0,0,0,56.47152,53.64794,354.1758,0,53.64794,0,53.64794,134.8951,32.11781,0.1324407,26.98133,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,116.1457,116.1457,81,0,22.761,116.1457,0,0,0,0.8912754,0,36.99547,35.14569,0,0,300.5279,48.28315,0,36.99547,-36.99547,95.89842,22.83291,0.1324407,127.7603,0,81,48.28315
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,11.47902,11.47902,81,0,22.761,11.47902,29.95019,0,0,0,3.437989,0,0,69.52098,66.04493,341.6339,11.28768,69.48292,0,69.48292,161.8157,38.52747,0.1325364,12.62692,2.750391,81,14.72567
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,20.9219,20.9219,81,0,22.761,20.9219,29.14927,0,0,0,6.098581,0,0,60.07809,57.07419,272.151,73.8223,63.17277,0,63.17277,221.7467,52.79672,0.1326421,23.0141,4.878865,81,79.92088
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,40.51746,40.51746,0,-1,0,40.51746,34.26238,0,0,0,13.88224,42.64995,40.51746,0,0,208.9783,130.6778,0,28.76771,-28.76771,191.4228,45.57677,0.1326421,44.5692,11.10579,0,144.56
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,61.49483,61.49483,0,-1,0,61.49483,17.70809,0,7.105427E-15,0,10.88956,64.73141,61.49483,0,0,240.9424,101.9101,0,53.84185,-53.84185,134.6685,32.06387,0.1326421,67.64432,8.711648,0,112.7997
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,-1,0,0,0,0,0,0,6.940847,0,0,0,0,300.7667,48.06824,6.940847,0,6.940847,141.2532,33.63165,0.132631,0,5.552678,0,55.00909
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,-1,0,0,0,0,0,0,15.41773,0,0,0,0,293.8258,54.31501,15.41773,0,15.41773,155.8798,37.11415,0.1326061,0,12.33419,0,69.73274
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,40.91058,40.91058,0,-1,0,40.91058,103.541,0,0,0,42.3592,43.06377,40.91058,0,0,278.4081,68.19096,0,0.7045633,-0.7045633,155.1371,36.93733,0.1326061,45.00164,33.88736,0,110.5502
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,47.653,47.653,0,-1,0,47.653,62.83702,0,7.105427E-15,0,29.94373,50.16105,47.653,0,0,279.1909,67.4864,0,20.21732,-20.21732,133.8262,31.86331,0.1326061,52.4183,23.95498,0,97.43013
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,181.3857,141.6095,81,0,22.761,141.6095,11.6732,0,39.77627,70.47791,16.53035,63.79943,60.60946,0,0,301.6546,47.26908,0,47.26908,-47.26908,84.00017,20,0.1326061,199.5243,13.22428,81,63.79943
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,73.60099,73.60099,81,0,22.761,73.60099,17.51898,0,0,0,12.89414,0,0,7.399009,7.029058,354.1758,0,19.9232,0,19.9232,102.901,24.50018,0.1326411,80.96109,10.31531,81,12.89414
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,43.59878,43.59878,81,0,22.761,43.59878,33.03945,0,0,0,14.40479,0,0,37.40122,35.53116,334.2526,17.93088,49.93596,0,49.93596,150.2744,35.77954,0.1327349,47.95865,11.52384,81,32.33567
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,132.2576,132.2576,81,0,22.761,132.2576,3.003916,0,2.842171E-14,3.998872,3.972905,53.95531,51.25755,0,0,284.3167,62.87324,0,49.98241,-49.98241,97.58829,23.23526,0.1327349,145.4833,3.178324,81,66.84615
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,28.14379,12.24629,0,-1,0,12.24629,0,0,15.8975,18.71187,0,12.89083,12.24629,0,0,339.8527,12.89083,0,12.89083,-12.89083,84.00017,20,0.1327349,30.95816,0,0,12.89083
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,50.73011,0,0,-1,0,0,0,0,50.73011,55.80313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327349,55.80313,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,82.68932,0,0,-1,0,0,0,0,82.68932,90.95825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327349,90.95825,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327349,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,44.39296,0,0,-1,0,0,0,0,44.39296,48.83225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327349,48.83225,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,125.9789,0,0,-1,0,0,0,0,125.9789,138.5768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327349,138.5768,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,16.36974,0,0,-1,0,0,0,0,16.36974,18.00671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327349,18.00671,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,80.07634,0,0,-1,0,0,0,0,80.07634,88.08397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327349,88.08397,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,41.37526,0,0,-1,0,0,0,0,41.37526,45.51279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327349,45.51279,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,27.62264,0,0,-1,0,0,0,0,27.62264,30.38491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327349,30.38491,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,22.1265,22.1265,81,0,22.761,22.1265,0,0,0,0,0,0,0,58.8735,55.92982,354.1758,0,55.92982,0,55.92982,137.0599,32.63324,0.1328456,24.33915,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,298.246,50.33685,68.7,0,68.7,202.2344,48.15095,0.1329123,0,0,81,50.33685
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,57.35155,57.35155,81,0,22.761,57.35155,1.630301,0,0,0,0.9350027,0,0,23.64845,22.46602,229.546,112.1668,23.40103,0,23.40103,224.4346,53.4367,0.1329581,63.08671,0.7480022,81,113.1018
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,92.55972,92.55972,81,0,22.761,92.55972,10.08903,0,0,0,9.338375,12.16813,11.55972,0,0,206.145,133.2278,0,2.82975,-2.82975,221.4518,52.7265,0.1329581,101.8157,7.4707,81,142.5661
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,91.36755,68.7,0,-1,0,68.7,12.48939,0,22.66754,31.8043,8.580209,72.31579,68.7,0,0,209.2891,130.398,0,63.73558,-63.73558,154.2685,36.73053,0.1329581,100.5043,6.864167,0,138.9782
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,53.47748,53.47748,0,-1,0,53.47748,49.87457,0,0,0,26.67166,56.29208,53.47748,0,0,280.1064,66.66244,0,29.62042,-29.62042,123.0459,29.29658,0.1329581,58.82523,21.33733,0,93.33409
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,113.3727,56.41302,0,-1,0,56.41302,39.60099,0,56.95971,85.27547,22.34011,59.38213,56.41302,0,0,313.018,37.04201,0,37.04201,-37.04201,84.00017,20,0.1329581,124.71,17.87209,0,59.38213
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,-1,0,0,0,0,0,0,6.678251,0,0,0,0,354.1758,0,6.678251,0,6.678251,90.33572,21.50846,0.1329474,0,5.342601,0,6.678251
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,24.12666,24.12666,0,-1,0,24.12666,85.50111,0,0,16.90999,20.62856,25.39648,24.12666,0,0,347.4976,6.010426,0,4.767923,-4.767923,85.30988,20.31184,0.1329474,26.53932,16.50285,0,26.63898
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,42.1081,24.3312,0,-1,0,24.3312,100.1565,0,17.7769,40.50837,24.36929,25.61179,24.3312,0,0,352.7953,1.242503,0,1.242503,-1.242503,84.00017,20,0.1329474,46.31891,19.49543,0,25.61179
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,76.63174,76.63174,81,0,22.761,76.63174,16.02064,0,0,0.9622993,12.27689,0,0,4.368265,4.149851,354.1758,0,16.42674,0,16.42674,99.58395,23.71041,0.1329755,84.29491,9.821514,81,12.27689
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,58.29667,58.29667,81,0,22.761,58.29667,35.76926,0,0,0,20.85229,0,0,22.70333,21.56816,337.7491,14.78407,42.42046,0,42.42046,139.8275,33.2922,0.1330518,64.12634,16.68183,81,35.63636
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,65.90842,65.90842,81,0,22.761,65.90842,23.23915,0,0,0,15.31656,0,0,15.09159,14.33701,295.3286,52.96248,29.65356,0,29.65356,167.9594,39.99025,0.1331049,72.49925,12.25324,81,68.27904
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,72.31579,0,20.56389,0,0,0,0,0,3.92023,0,0,72.31579,68.7,265.675,79.65068,72.62023,0,72.62023,236.853,56.39345,0.1331649,0,3.136184,81,83.57092
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,23.69489,23.69489,0,-1,0,23.69489,0,0,0,0,0,24.94199,23.69489,0,0,193.0548,145.0089,0,24.94199,-24.94199,210.5618,50.13366,0.1331649,26.06438,0,0,145.0089
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,65.22493,65.22493,0,-1,0,65.22493,0,0,0,3.047423,0,68.65782,65.22493,0,0,220.7681,120.0669,0,68.65782,-68.65782,138.1901,32.90234,0.1331649,71.74742,0,0,120.0669
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,109.264,48.83863,0,-1,0,48.83863,0,0,60.42536,71.35175,0,51.40908,48.83863,0,0,297.0546,51.40908,0,51.40908,-51.40908,84.00017,20,0.1331649,120.1904,0,0,51.40908
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,92.779,0,0,-1,0,0,0,0,92.779,102.0569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331649,102.0569,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,51.56023,0,0,-1,0,0,0,0,51.56023,56.71626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331649,56.71626,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331649,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,21.2604,0,0,-1,0,0,0,0,21.2604,23.38643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331649,23.38643,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,17.05562,0,0,-1,0,0,0,0,17.05562,18.76118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331649,18.76118,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,65.59163,0,0,-1,0,0,0,0,65.59163,72.15079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331649,72.15079,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,33.0948,0,0,-1,0,0,0,0,33.0948,36.40427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331649,36.40427,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.457371,3.457371,75.77316,0,21.43861,3.457371,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1332429,3.803108,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,51.61305,51.61305,81,0,22.761,51.61305,0,0,0,0,0,0,0,29.38695,27.9176,285.4758,61.83,27.9176,0,27.9176,175.6597,41.82365,0.1332977,56.77436,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,257.5582,86.95584,89.3063,0,89.3063,260.3831,61.99585,0.1333306,0,16.48505,81,107.5621
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,168.2519,167.3315,101.9332,0,101.9332,357.0854,85.02016,0.1333432,0,26.58657,81,200.5647
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,21.51038,21.51038,0,-1,0,21.51038,263.4779,0,0,0,56.67509,22.6425,21.51038,0,0,66.31868,259.0714,34.03259,0,34.03259,389.3716,92.70733,0.1332886,23.66142,45.34007,0,315.7465
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,74.6749,68.7,0,-1,0,68.7,112.391,0,5.974902,13.44239,77.21262,72.31579,68.7,0,0,32.28609,289.7007,4.896832,0,4.896832,394.0171,93.81341,0.1332808,82.1424,61.7701,0,366.9134
