Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,138.1617,68.7,0,-1,0,68.7,120.2147,0,69.4617,83.27787,82.58748,72.31579,68.7,0,0,27.38926,294.1079,10.27169,0,10.27169,403.7617,96.13354,0.1332643,151.9779,66.06998,0,376.6954
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,-1,0,0,0,77.22058,0,0,94.33815,0,0,0,0,17.11757,303.3524,17.11757,0,17.11757,420.0009,100,0.1332368,0,75.47052,0,397.6906
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,-1,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332368,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,10.00985,10.00985,0,-1,0,10.00985,1086.969,98.2672,0,0,108.8039,10.53668,10.00985,0,0,0,318.7582,0,0,0,420.0009,100,0.1332368,11.01083,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,46.83294,46.83294,0,0,0,46.83294,186.6423,38.11223,0,0,87.41006,49.29782,46.83294,0,0,0,318.7582,0,0,0,420.0009,100,0.1332368,51.51623,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,111.6458,111.6458,52.5292,0,15.55789,111.6458,55.73696,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.1332368,122.8103,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,11.24584,11.24584,0,0,0,11.24584,233.1577,14.38281,0,0,26.22053,11.83772,11.24584,0,0,0,318.7582,0,0,0,420.0009,100,0.1332368,12.37042,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,128.7307,128.7307,81,0,22.761,128.7307,2.989486,0,0,0,3.848386,50.24284,47.73069,0,0,0,318.7582,0,46.39445,-46.39445,371.0968,88.3562,0.1332368,141.6038,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,10.76728,10.76728,0,-1,0,10.76728,0,0,1.776357E-15,0,0,11.33398,10.76728,0,0,51.54939,272.3638,0,11.33398,-11.33398,359.1497,85.51167,0.1332368,11.84401,0,0,272.3638
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,18.19201,18.19201,0,-1,0,18.19201,0,0,3.552714E-15,0,0,19.14948,18.19201,0,0,64.14271,261.0298,0,19.14948,-19.14948,338.9644,80.70565,0.1332368,20.01121,0,0,261.0298
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,15.43344,15.43344,0,-1,0,15.43344,0,0,1.776357E-15,0,0,16.24572,15.43344,0,0,85.41991,241.8803,0,16.24572,-16.24572,321.8399,76.6284,0.1332368,16.97678,0,0,241.8803
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,83.41814,68.7,0,-1,0,68.7,0,0,14.71815,23.05996,0,72.31579,68.7,0,0,103.4707,225.6346,0,72.31579,-72.31579,245.6124,58.47902,0.1332368,91.75996,0,0,225.6346
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,43.90727,43.90727,0,-1,0,43.90727,0,0,0,0,0,46.21818,43.90727,0,0,183.8216,153.3188,0,46.21818,-46.21818,196.8941,46.87946,0.1332368,48.298,0,0,153.3188
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,31.13581,31.13581,0,-1,0,31.13581,0,0,3.552714E-15,0,0,32.77454,31.13581,0,0,235.1751,107.1006,0,32.77454,-32.77454,162.3467,38.65391,0.1332368,34.24939,0,0,107.1006
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,26.02343,26.02343,0,-1,0,26.02343,0,0,3.552714E-15,0,0,27.39309,26.02343,0,0,271.5913,74.32608,0,27.39309,-27.39309,133.4719,31.77896,0.1332368,28.62577,0,0,74.32608
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,40.42806,40.42806,0,-1,0,40.42806,0,0,7.105427E-15,0,0,42.55585,40.42806,0,0,302.028,46.93299,0,42.55585,-42.55585,88.61408,21.09855,0.1332368,44.47086,0,0,46.93299
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,102.7377,4.158287,0,-1,0,4.158287,0,0,98.57944,108.8532,0,4.377143,4.158287,0,0,349.3123,4.377143,0,4.377143,-4.377143,84.00017,20,0.1332368,113.0115,0,0,4.377143
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,69.76745,0,0,-1,0,0,0,0,69.76745,76.74419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332368,76.74419,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.9821285,0.9821285,73.29792,0,20.81237,0.9821285,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1333061,1.080341,0,81,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,59.89842,59.89842,81,0,22.761,59.89842,0,0,0,0,0,0,0,21.10158,20.0465,285.4758,61.83,20.0465,0,20.0465,168.1925,40.04575,0.1333452,65.88827,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,50.60867,50.60867,81,0,22.761,50.60867,35.95985,0,0,0,18.1988,0,0,30.39133,28.87176,265.4293,79.87185,47.07056,0,47.07056,212.8475,50.67789,0.1334308,55.66954,14.55904,81,98.07065
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,218.3587,122.2354,101.0912,0,101.0912,308.7511,73.51202,0.1334446,0,25.91296,81,154.6266
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,27.74117,27.74117,0,-1,0,27.74117,133.4833,0,0,0,37.02982,29.20123,27.74117,0,0,117.2675,213.2174,7.828585,0,7.828585,316.1779,75.28031,0.1334321,30.51529,29.62385,0,250.2473
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.491019,1.491019,0,-1,0,1.491019,3664.248,0,0,0,54.63462,1.569494,1.491019,0,0,109.439,220.2632,53.06513,0,53.06513,366.5199,87.26648,0.1333472,1.640121,43.7077,0,274.8978
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,26.34006,26.34006,0,-1,0,26.34006,271.7637,0,0,0,71.58273,27.72638,26.34006,0,0,56.37383,268.0218,43.85634,0,43.85634,408.1257,97.17259,0.1332771,28.97407,57.26618,0,339.6045
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,-1,0,0,0,73.10129,0,0,85.61877,0,0,0,0,12.51749,307.4925,12.51749,0,12.51749,420.0009,100,0.1332572,0,68.49502,0,393.1113
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,105.4876,68.7,0,-1,0,68.7,58.78135,0,36.78764,47.3364,40.38279,72.31579,68.7,0,0,0,318.7582,0,31.933,-31.933,386.3405,91.98565,0.1332572,116.0364,32.30623,0,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,172.3996,68.7,0,-1,0,68.7,107.1709,0,103.6996,120.9396,73.6264,72.31579,68.7,0,0,35.48111,286.8252,1.310605,0,1.310605,387.5839,92.28168,0.133255,189.6396,58.90112,0,360.4516
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,76.7254,76.7254,61.28844,0,17.77398,76.7254,65.71479,0,0,0,50.41994,16.24943,15.43696,0,0,34.17051,288.0048,34.17051,0,34.17051,420.0009,100,0.1333098,84.39794,40.33595,81,338.4247
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1333098,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1333098,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,75.80575,75.80575,72.31526,0,20.56376,75.80575,4.846862,6.217249E-15,0,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.1333098,83.38632,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,85.81077,68.7,0,-1,0,68.7,0,0,17.11077,25.69184,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1333098,94.39184,0,0,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,39.289,39.289,0,-1,0,39.289,0,0,7.105427E-15,0,0,41.35684,39.289,0,0,80.35088,246.4424,0,41.35684,-41.35684,300.1794,71.47114,0.1333098,43.2179,0,0,246.4424
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,115.829,68.7,0,-1,0,68.7,0,0,47.12899,58.71189,0,72.31579,68.7,0,0,126.3029,205.0856,0,72.31579,-72.31579,223.9518,53.32176,0.1333098,127.4119,0,0,205.0856
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,79.94485,68.7,0,-1,0,68.7,0,0,11.24485,19.23933,0,72.31579,68.7,0,0,206.6538,132.7698,0,72.31579,-72.31579,147.7243,35.17238,0.1333098,87.93933,0,0,132.7698
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,92.69514,57.43132,0,-1,0,57.43132,0,0,35.26382,44.53334,0,60.45402,57.43132,0,0,287.0047,60.45402,0,60.45402,-60.45402,84.00017,20,0.1333098,101.9647,0,0,60.45402
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,18.22811,0,0,-1,0,0,0,0,18.22811,20.05092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333098,20.05092,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,14.21933,0,0,-1,0,0,0,0,14.21933,15.64127,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333098,15.64127,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333098,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,65.97587,0,0,-1,0,0,0,0,65.97587,72.57346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333098,72.57346,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,73.38344,0,0,-1,0,0,0,0,73.38344,80.72179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333098,80.72179,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,62.35809,62.35809,81,0,22.761,62.35809,0,0,0,0,0,0,0,18.64191,17.70982,354.1758,0,17.70982,0,17.70982,100.8012,24.00023,0.1333443,68.59389,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,31.19538,31.19538,81,0,22.761,31.19538,0,0,0,0,0,0,0,49.80462,47.31438,336.466,15.93884,47.31438,0,47.31438,145.6875,34.68744,0.1334363,34.31492,0,81,15.93884
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,158.4473,149.6602,81,0,22.761,149.6602,9.188907,0,8.787093,35.08345,13.75214,72.27392,68.66022,0,0,289.1516,58.52178,0,58.52178,-58.52178,84.00017,20,0.1334363,174.2921,11.00171,81,72.27392
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,32.97323,32.97323,81,0,22.761,32.97323,114.2407,0,0,0,37.66885,0,0,48.02677,45.62543,354.1758,0,83.29428,0,83.29428,163.0201,38.81422,0.1335076,36.27055,30.13508,81,37.66885
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,15.65626,15.65626,0,-1,0,15.65626,283.2039,0,0,0,44.33913,16.48027,15.65626,0,0,270.8815,74.96486,27.85886,0,27.85886,189.4493,45.10689,0.1334631,17.22188,35.47131,0,119.304
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,-1,0,0,0,0,0,0,50.32284,0,0,0,0,243.0227,100.0378,50.32284,0,50.32284,237.1897,56.47364,0.1333829,0,40.25827,0,150.3607
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,118.7122,68.7,0,-1,0,68.7,130.9041,0,50.01217,61.88338,89.93108,72.31579,68.7,0,0,192.6998,145.3284,17.61529,0,17.61529,253.9011,60.45251,0.1333549,130.5834,71.94486,0,235.2595
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,-1,0,0,0,0,0,0,103.2079,0,0,0,0,175.0845,161.1821,103.2079,0,103.2079,351.8127,83.76476,0.1331908,0,82.56632,0,264.39
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,127.4294,68.7,0,-1,0,68.7,130.5092,0,58.72939,71.47233,89.65979,72.31579,68.7,0,0,71.87662,254.0693,17.344,0,17.344,368.2667,87.68236,0.1331632,140.1723,71.72783,0,343.7291
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,23.30739,23.30739,0,-1,0,23.30739,255.9547,0,0,0,59.65637,24.53409,23.30739,0,0,54.53262,269.6789,35.12227,0,35.12227,401.5866,95.61566,0.1331075,25.63813,47.72509,0,329.3352
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,41.61251,41.61251,0,0,0,41.61251,54.99701,0,0,0,22.88564,43.80264,41.61251,0,0,19.41035,301.2889,0,20.91701,-20.91701,379.5381,90.36604,0.1331075,45.77377,18.30851,0,324.1746
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,55.98616,55.98616,0,0,0,55.98616,10.67455,0,0,0,5.976269,58.9328,55.98616,0,0,42.65147,280.3719,0,52.95653,-52.95653,323.717,77.07533,0.1331075,61.58478,4.781015,0,286.3482
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,8.652446,8.652446,0,0,0,8.652446,94.63859,0,0,0,8.188553,9.107838,8.652446,0,0,101.4921,227.4154,0,0.9192849,-0.9192849,322.748,76.84461,0.1331075,9.517691,6.550842,0,235.6039
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,147.3294,147.3294,81,0,22.761,147.3294,0.7671327,0,0,12.36238,1.130212,69.82046,66.32944,0,0,102.5135,226.4961,0,68.69025,-68.69025,250.3421,59.60515,0.1331075,162.0624,0.9041698,81,227.6263
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,57.73339,57.73339,0,-1,0,57.73339,0,0,7.105427E-15,0,0,60.77199,57.73339,0,0,178.836,157.8058,0,60.77199,-60.77199,186.2828,44.35297,0.1331075,63.50673,0,0,157.8058
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,152.6228,68.7,0,-1,0,68.7,0,0,83.92278,99.18506,0,72.31579,68.7,0,0,246.3604,97.03385,0,72.31579,-72.31579,110.0553,26.20359,0.1331075,167.8851,0,0,97.03385
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,43.21561,23.48216,0,-1,0,23.48216,0,0,19.73345,24.05501,0,24.71806,23.48216,0,0,326.7113,24.71806,0,24.71806,-24.71806,84.00017,20,0.1331075,47.53717,0,0,24.71806
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,101.2345,0,0,-1,0,0,0,0,101.2345,111.3579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331075,111.3579,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,62.48663,0,0,-1,0,0,0,0,62.48663,68.73529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331075,68.73529,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,76.40849,0,0,-1,0,0,0,0,76.40849,84.04934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331075,84.04934,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,23.51594,0,0,-1,0,0,0,0,23.51594,25.86754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331075,25.86754,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331075,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,3.046381,0,0,-1,0,0,0,0,3.046381,3.351019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331075,3.351019,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,49.84782,0,0,-1,0,0,0,0,49.84782,54.8326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331075,54.8326,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,49.77383,49.77383,81,0,22.761,49.77383,0,0,0,0,0,0,0,31.22617,29.66486,354.1758,0,29.66486,0,29.66486,112.1427,26.7006,0.133165,54.75122,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.866317,1.866317,74.18211,0,21.03607,1.866317,0,0,0,0,0,0,0,72.31579,68.7,324.511,26.69837,68.7,0,68.7,177.3173,42.21831,0.1332366,2.052948,0,81,26.69837
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,42.89467,42.89467,81,0,22.761,42.89467,53.16128,0,0,0,22.80336,0,0,38.10533,36.20006,255.8109,88.52837,59.00342,0,59.00342,233.2928,55.5458,0.1333429,47.18414,18.24269,81,111.3317
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,38.72557,38.72557,81,0,22.761,38.72557,115.1807,0,0,0,44.60438,0,0,42.27443,40.1607,196.8075,141.6315,84.76508,0,84.76508,313.708,74.69224,0.1334115,42.59813,35.6835,81,186.2358
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,49.8378,49.8378,0,-1,0,49.8378,96.62547,0,0,0,48.15601,52.46084,49.8378,0,0,112.0424,217.92,0,4.304832,-4.304832,309.1703,73.61184,0.1334115,54.82158,38.52481,0,266.076
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,-1,0,0,0,0,0,0,41.14595,0,0,0,0,116.8256,213.6152,41.14595,0,41.14595,348.2048,82.90575,0.1333463,0,32.91676,0,254.7611
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,27.85338,27.85338,0,-1,0,27.85338,251.9431,0,0,0,70.17466,29.31934,27.85338,0,0,75.67964,250.6465,40.85532,0,40.85532,386.9636,92.134,0.1332817,30.63871,56.13973,0,320.8212
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,38.39925,38.39925,0,-1,0,38.39925,145.7699,0,0,0,55.97453,40.42026,38.39925,0,0,34.82433,287.4163,15.55428,0,15.55428,401.7197,95.64735,0.1332571,42.23917,44.77963,0,343.3909
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,18.10489,18.10489,0,-1,0,18.10489,347.4452,24.57675,0,0,62.90458,19.05778,18.10489,0,0,19.27005,301.4152,19.27005,0,19.27005,420.0009,100,0.1332266,19.91538,50.32366,0,364.3198
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,65.00301,65.00301,0,-1,0,65.00301,81.11101,0,0,2.803305,52.72459,68.42422,65.00301,0,0,0,318.7582,0,15.69962,-15.69962,403.452,96.05981,0.1332266,71.5033,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,34.07876,34.07876,0,0,0,34.07876,213.3878,19.40352,0,0,72.71992,35.87238,34.07876,0,0,17.44403,303.0586,17.44403,0,17.44403,420.0009,100,0.133199,37.48664,58.17594,0,375.7785
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,25.14444,25.14444,0,0,0,25.14444,135.4681,7.594868,0,0,34.06269,26.46783,25.14444,0,0,0,318.7582,0,0,0,420.0009,100,0.133199,27.65888,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.133199,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.133199,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,96.54607,68.7,0,-1,0,68.7,0,0,27.84607,37.50068,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.133199,106.2007,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,85.04973,68.7,0,-1,0,68.7,0,0,16.34973,24.8547,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.133199,93.5547,0,0,246.4424
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,27.15765,27.15765,0,-1,0,27.15765,0,0,3.552714E-15,0,0,28.587,27.15765,0,0,160.7018,174.1266,0,28.587,-28.587,237.4124,56.52665,0.133199,29.87341,0,0,174.1266
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,54.08066,54.08066,0,-1,0,54.08066,0,0,7.105427E-15,0,0,56.92701,54.08066,0,0,192.4651,145.5396,0,56.92701,-56.92701,177.4061,42.23946,0.133199,59.48873,0,0,145.5396
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,42.83227,42.83227,0,-1,0,42.83227,0,0,7.105427E-15,0,0,45.08661,42.83227,0,0,255.7173,88.61263,0,45.08661,-45.08661,129.8806,30.9239,0.133199,47.1155,0,0,88.61263
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,58.0124,41.34973,0,-1,0,41.34973,0,0,16.66267,22.46391,0,43.52603,41.34973,0,0,305.8135,43.52603,0,43.52603,-43.52603,84.00017,20,0.133199,63.81364,0,0,43.52603
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,36.57957,0,0,-1,0,0,0,0,36.57957,40.23753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133199,40.23753,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,48.326,0,0,-1,0,0,0,0,48.326,53.1586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133199,53.1586,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,9.543534,0,0,-1,0,0,0,0,9.543534,10.49789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133199,10.49789,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,88.24314,0,0,-1,0,0,0,0,88.24314,97.06746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133199,97.06746,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.590461,3.590461,75.90625,0,21.47228,3.590461,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.133276,3.949508,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1333391,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,18.86609,18.86609,81,0,22.761,18.86609,48.40431,0,0,0,9.132002,0,0,62.13391,59.02721,215.6013,124.7171,68.15922,0,68.15922,280.125,66.6963,0.1334336,20.7527,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,76.84,76.84,81,0,22.761,76.84,11.45041,0,0,0,8.798492,0,0,4.160003,3.952003,147.442,186.0604,12.7505,0,12.7505,292.2212,69.57634,0.1334551,84.52399,7.038794,81,194.8589
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,165.9609,68.7,0,-1,0,68.7,13.19417,0,97.26089,113.857,9.064397,72.31579,68.7,0,0,134.6915,197.5358,0,63.25139,-63.25139,225.5484,53.70189,0.1334551,182.557,7.251518,0,206.6002
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,75.58125,68.7,0,-1,0,68.7,36.33936,0,6.881249,14.43937,24.96514,72.31579,68.7,0,0,204.9709,134.2844,0,47.35065,-47.35065,175.6364,41.81812,0.1334551,83.13937,19.97211,0,159.2496
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,23.98763,23.98763,0,-1,0,23.98763,140.6951,0,0,0,33.74941,25.25013,23.98763,0,0,257.5827,86.93379,8.499275,0,8.499275,183.6996,43.7379,0.1334417,26.38639,26.99953,0,120.6832
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,14.07374,14.07374,0,-1,0,14.07374,255.9649,0,0,0,36.02384,14.81447,14.07374,0,0,249.0834,94.58315,21.20937,0,21.20937,203.8205,48.5286,0.1334082,15.48112,28.81907,0,130.607
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,57.13777,57.13777,0,-1,0,57.13777,28.02438,0,0,0,16.01251,60.14502,57.13777,0,0,227.8741,113.6716,0,44.13251,-44.13251,157.3008,37.45249,0.1334082,62.85155,12.81001,0,129.6841
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.311223,1.311223,0,-1,0,1.311223,2348.428,0,0,0,30.79313,1.380235,1.311223,0,0,276.9102,69.53906,29.4129,0,29.4129,185.2043,44.09617,0.1333618,1.442346,24.6345,0,100.3322
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,43.01336,43.01336,0,0,0,43.01336,61.7599,0,0,0,26.56501,45.27723,43.01336,0,0,247.4973,96.01067,0,18.71222,-18.71222,165.4799,39.39989,0.1333618,47.3147,21.25201,0,122.5757
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,18.13856,18.13856,0,0,0,18.13856,80.38816,0,0,0,14.58125,19.09322,18.13856,0,0,268.2886,77.29845,0,4.511966,-4.511966,160.7239,38.26751,0.1333618,19.95241,11.665,0,91.87971
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,12.23454,12.23454,0,0,0,12.23454,110.6109,0,0,0,13.53273,12.87846,12.23454,0,0,273.3019,72.78649,0.6542723,0,0.6542723,161.3446,38.41529,0.1333608,13.45799,10.82618,0,86.31922
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,74.77826,74.77826,81,0,22.761,74.77826,4.613673,0,0,0,3.450024,0,0,6.221743,5.910656,272.6476,73.37534,9.36068,0,9.36068,170.2249,40.52965,0.1333776,82.25608,2.760019,81,76.82536
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,6.8318,6.8318,0,-1,0,6.8318,0,0,8.881784E-16,0,0,7.191369,6.8318,0,0,263.287,81.79994,0,7.191369,-7.191369,162.6445,38.72481,0.1333776,7.51498,0,0,81.79994
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,52.98146,52.98146,0,-1,0,52.98146,0,0,7.105427E-15,0,0,55.76995,52.98146,0,0,271.2774,74.60857,0,55.76995,-55.76995,103.8578,24.728,0.1333776,58.2796,0,0,74.60857
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,69.09071,17.89669,0,-1,0,17.89669,0,0,51.19402,58.10309,0,18.83862,17.89669,0,0,333.244,18.83862,0,18.83862,-18.83862,84.00017,20,0.1333776,75.99979,0,0,18.83862
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,49.12566,0,0,-1,0,0,0,0,49.12566,54.03822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333776,54.03822,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,94.04549,0,0,-1,0,0,0,0,94.04549,103.45,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333776,103.45,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333776,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,116.8894,0,0,-1,0,0,0,0,116.8894,128.5784,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333776,128.5784,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,85.68201,0,0,-1,0,0,0,0,85.68201,94.25021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333776,94.25021,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,50.12378,0,0,-1,0,0,0,0,50.12378,55.13616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333776,55.13616,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,84.84957,0,0,-1,0,0,0,0,84.84957,93.33453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333776,93.33453,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,69.01672,69.01672,81,0,22.761,69.01672,0,0,0,0,0,0,0,11.98329,11.38412,354.1758,0,11.38412,0,11.38412,94.80009,22.57141,0.1333995,75.91839,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,35.01628,35.01628,81,0,22.761,35.01628,3.07985,0,0,0,1.078449,0,0,45.98372,43.68454,342.7917,10.24571,44.76299,0,44.76299,137.266,32.68231,0.1334851,38.51791,0.8627592,81,11.32416
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,69.37219,69.37219,81,0,22.761,69.37219,10.20629,0,0,0,7.080329,0,0,11.62781,11.04642,298.0287,50.53239,18.12675,0,18.12675,154.4625,36.77672,0.1335174,76.30942,5.664264,81,57.61272
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,149.5995,149.5995,81,0,22.761,149.5995,10.29232,0,0,17.12986,15.39727,72.21004,68.59953,0,0,279.9019,66.84647,0,56.81277,-56.81277,94.57661,22.5182,0.1335174,164.5595,12.31781,81,82.24373
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,93.12807,58.11178,0,-1,0,58.11178,87.99696,0,35.0163,83.19292,51.1366,61.1703,58.11178,0,0,343.0273,10.0337,0,10.0337,-10.0337,84.00017,20,0.1335174,102.4409,40.90928,0,61.1703
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,175.7326,41.45152,0,-1,0,41.45152,105.2632,0,134.2811,185.0155,43.63317,43.63317,41.45152,0,0,354.1758,0,0,0,0,84.00017,20,0.1335174,193.3058,34.90654,0,43.63317
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,35.29766,9.98555,0,-1,0,9.98555,105.2632,0,25.31211,36.83032,10.51111,10.51111,9.98555,0,0,354.1758,0,0,0,0,84.00017,20,0.1335174,38.82743,8.408885,0,10.51111
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,52.72332,22.52526,0,-1,0,22.52526,105.2632,0,30.19806,53.4906,23.7108,23.7108,22.52526,0,0,354.1758,0,0,0,0,84.00017,20,0.1335174,57.99565,18.96864,0,23.7108
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,73.71513,33.65936,0,-1,0,33.65936,105.2632,0,40.05577,74.35477,35.4309,35.4309,33.65936,0,0,354.1758,0,0,0,0,84.00017,20,0.1335174,81.08665,28.34472,0,35.4309
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,65.37783,36.39155,0,-1,0,36.39155,105.2632,0,28.98628,64.6373,38.30689,38.30689,36.39155,0,0,354.1758,0,0,0,0,84.00017,20,0.1335174,71.91561,30.64551,0,38.30689
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,22.88388,22.88388,81,0,22.761,22.88388,161.4597,0,0,0,36.94825,0,0,58.11612,55.21032,354.1758,0,92.15857,0,92.15857,171.4295,40.81646,0.1335738,25.17226,29.5586,81,36.94825
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,72.31579,0,20.56389,0,0,0,0,0,30.26721,0,0,72.31579,68.7,262.0172,82.94271,98.96721,0,98.96721,265.318,63.17083,0.1335905,0,24.21377,81,113.2099
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,44.28628,44.28628,81,0,22.761,44.28628,25.94221,0,0,0,11.48884,0,0,36.71372,34.87803,163.05,172.0132,46.36687,0,46.36687,309.3055,73.64401,0.1336752,48.71491,9.191073,81,183.502
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,83.6329,83.6329,81,0,22.761,83.6329,4.011475,0,0,0,3.354913,2.77148,2.632906,0,0,116.6832,213.7434,0.583433,0,0.583433,309.859,73.77579,0.1336761,91.9962,2.683931,81,217.0983
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,131.6133,68.7,0,-1,0,68.7,0,0,62.91329,76.07462,0,72.31579,68.7,0,0,116.0997,214.2685,0,72.31579,-72.31579,233.6314,55.62642,0.1336761,144.7746,0,0,214.2685
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,48.12359,48.12359,0,-1,0,48.12359,0,0,7.105427E-15,0,0,50.65641,48.12359,0,0,196.4506,141.9527,0,50.65641,-50.65641,180.2349,42.91298,0.1336761,52.93595,0,0,141.9527
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,7.916967,7.916967,0,-1,0,7.916967,0,0,8.881784E-16,0,0,8.33365,7.916967,0,0,252.7355,91.29627,0,8.33365,-8.33365,171.4505,40.82146,0.1336761,8.708664,0,0,91.29627
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.9951,82.96262,0,0,0,171.4505,40.82146,0.1336761,0,0,0,82.96262
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,69.64502,68.7,0,-1,0,68.7,0,0,0.9450157,7.909517,0,72.31579,68.7,0,0,261.9951,82.96262,0,72.31579,-72.31579,95.22292,22.67208,0.1336761,76.60952,0,0,82.96262
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,17.38629,10.11449,0,-1,0,10.11449,0,0,7.271797,9.010426,0,10.64684,10.11449,0,0,342.346,10.64684,0,10.64684,-10.64684,84.00017,20,0.1336761,19.12492,0,0,10.64684
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336761,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,128.6617,0,0,-1,0,0,0,0,128.6617,141.5279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336761,141.5279,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336761,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,36.32789,0,0,-1,0,0,0,0,36.32789,39.96068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336761,39.96068,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,38.99422,38.99422,81,0,22.761,38.99422,0,0,0,0,0,0,0,42.00578,39.90549,354.1758,0,39.90549,0,39.90549,121.8578,29.01371,0.1337524,42.89364,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,314.2703,35.91494,69.57524,0,69.57524,187.8627,44.72913,0.1338151,0,0.7001955,81,36.79019
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,127.6142,127.6142,81,0,22.761,127.6142,8.369959,0,1.421085E-14,0,10.68126,49.06762,46.61423,0,0,244.6951,98.53266,0,38.38636,-38.38636,147.3999,35.09515,0.1338151,140.3757,8.545008,81,109.2139
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,123.8388,123.8388,81,0,22.761,123.8388,24.3379,0,0,0,30.13976,45.09348,42.8388,0,0,287.3466,60.14631,0,14.95372,-14.95372,131.6373,31.34216,0.1338151,136.2227,24.11181,81,90.28606
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,120.3626,68.7,0,-1,0,68.7,66.554,0,51.66261,80.77862,45.7226,72.31579,68.7,0,0,303.9618,45.19259,0,26.59319,-26.59319,103.6057,24.66796,0.1338151,132.3989,36.57808,0,90.91519
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,39.59606,39.59606,0,-1,0,39.59606,158.8515,0,0,13.93544,62.89893,41.68006,39.59606,0,0,333.5098,18.5994,21.21887,0,21.21887,123.7356,29.46081,0.1337817,43.55566,50.31915,0,81.49833
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,3.98296,3.98296,0,-1,0,3.98296,1981.413,0,0,0,78.91888,4.192589,3.98296,0,0,312.2909,37.69638,74.72629,0,74.72629,194.6272,46.33972,0.1336642,4.381256,63.1351,0,116.6153
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,53.46141,53.46141,0,-1,0,53.46141,60.4006,0,0,0,32.29101,56.27516,53.46141,0,0,237.5647,104.95,0,23.98415,-23.98415,169.3457,40.32032,0.1336642,58.80754,25.83281,0,137.241
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,18.90525,18.90525,0,-1,0,18.90525,241.2423,0,0,0,45.60746,19.90026,18.90525,0,0,264.2137,80.96589,25.70719,0,25.70719,193.7337,46.12698,0.1336238,20.79577,36.48596,0,126.5733
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,35.69016,35.69016,0,-1,0,35.69016,115.9072,0,0,0,41.36748,37.56859,35.69016,0,0,238.5065,104.1024,3.798887,0,3.798887,197.3376,46.98506,0.1336179,39.25917,33.09398,0,145.4698
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,16.35286,16.35286,0,0,0,16.35286,206.1488,0,0,0,33.71123,17.21354,16.35286,0,0,234.7076,107.5214,16.49769,0,16.49769,212.9887,50.7115,0.133592,17.98814,26.96898,0,141.2326
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,27.49722,27.49722,0,0,0,27.49722,94.32387,0,0,0,25.93645,28.94445,27.49722,0,0,218.2099,122.3693,0,3.008001,-3.008001,209.818,49.95657,0.133592,30.24695,20.74916,0,148.3057
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,142.7094,142.7094,81,0,22.761,142.7094,19.46453,1.421085E-14,0,7.280305,27.77771,64.95723,61.70937,0,0,221.5522,119.3613,0,37.17952,-37.17952,170.6273,40.62548,0.133592,156.9803,22.22217,81,147.139
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,51.06681,51.06681,81,0,22.761,51.06681,6.697196,0,0,0,3.420044,0,0,29.93319,28.43653,262.8627,82.18176,31.85658,0,31.85658,200.8492,47.82113,0.1336515,56.17349,2.736036,81,85.60181
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,110.0858,68.7,0,-1,0,68.7,0,0,41.38575,52.39433,0,72.31579,68.7,0,0,231.0062,110.8527,0,72.31579,-72.31579,124.6216,29.67175,0.1336515,121.0943,0,0,110.8527
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,40.31321,36.61005,0,-1,0,36.61005,0,0,3.703162,7.734483,0,38.53689,36.61005,0,0,311.357,38.53689,0,38.53689,-38.53689,84.00017,20,0.1336515,44.34453,0,0,38.53689
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,43.56072,0,0,-1,0,0,0,0,43.56072,47.91679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336515,47.91679,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,67.91566,0,0,-1,0,0,0,0,67.91566,74.70723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336515,74.70723,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336515,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336515,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336515,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,32.55505,0,0,-1,0,0,0,0,32.55505,35.81056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336515,35.81056,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336515,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,65.58183,0,0,-1,0,0,0,0,65.58183,72.14001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336515,72.14001,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,18.89475,18.89475,81,0,22.761,18.89475,0,0,0,0,0,0,0,62.10525,58.99998,354.1758,0,58.99998,0,58.99998,139.9725,33.32671,0.1337594,20.78423,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,295.1758,53.09999,69.33983,0,69.33983,205.754,48.98895,0.1338222,0,0.511862,81,53.73981
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,129.0857,129.0857,81,0,22.761,129.0857,1.281428,0,0,0,1.65414,50.61655,48.08572,0,0,225.836,115.5058,0,48.96241,-48.96241,154.1431,36.70066,0.1338222,141.9943,1.323312,81,117.16
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,125.4246,125.4246,81,0,22.761,125.4246,3.379362,0,0,0,4.238553,46.76278,44.42464,0,0,280.2387,66.54342,0,42.52422,-42.52422,109.3186,26.02819,0.1338222,137.9671,3.390842,81,70.78197
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,75.30348,28.58269,0,-1,0,28.58269,21.2291,0,46.72079,58.8627,6.067848,30.08705,28.58269,0,0,327.4878,24.0192,0,24.0192,-24.0192,84.00017,20,0.1338222,82.83382,4.854279,0,30.08705
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,-1,0,0,0,0,0,0,12.53601,0,0,0,0,354.1758,0,12.53601,0,12.53601,95.89287,22.83159,0.1338026,0,10.02881,0,12.53601
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,32.92786,28.66368,0,-1,0,28.66368,65.90182,0,4.264179,21.91328,18.88988,30.17229,28.66368,0,0,341.6398,11.28241,0,11.28241,-11.28241,84.00017,20,0.1338026,36.22064,15.11191,0,30.17229
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,13.21972,13.21972,0,-1,0,13.21972,139.0871,0,0,11.04818,18.38694,13.9155,13.21972,0,0,354.1758,0,4.471438,0,4.471438,88.24215,21.00999,0.1337955,14.54169,14.70955,0,18.38694
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,126.3935,11.65733,0,-1,0,11.65733,70.74159,0,114.7362,133.6429,8.246585,12.27088,11.65733,0,0,349.7044,4.024294,0,4.024294,-4.024294,84.00017,20,0.1337955,139.0329,6.597268,0,12.27088
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,44.03498,4.214958,0,-1,0,4.214958,105.2632,0,39.82002,47.59548,4.436798,4.436798,4.214958,0,0,354.1758,0,0,0,0,84.00017,20,0.1337955,48.43847,3.549439,0,4.436798
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,74.19078,74.19078,81,0,22.761,74.19078,18.78156,0,0,0,13.93419,0,0,6.809222,6.468761,354.1758,0,20.40295,0,20.40295,103.3561,24.60855,0.1338296,81.60986,11.14735,81,13.93419
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,38.79001,38.79001,81,0,22.761,38.79001,25.23141,0,0,0,9.787267,0,0,42.20999,40.09949,333.7729,18.36265,49.88676,0,49.88676,150.6828,35.87679,0.133921,42.66901,7.829813,81,28.14992
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,139.0838,139.0838,81,0,22.761,139.0838,2.360532,0,0,11.27072,3.283118,61.14087,58.08382,0,0,283.8861,63.26073,0,57.85775,-57.85775,89.69541,21.35601,0.133921,152.9922,2.626494,81,66.54385
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,29.1219,29.1219,81,0,22.761,29.1219,10.74058,0,0,0,3.127861,0,0,51.8781,49.28419,348.1725,5.402983,52.41205,0,52.41205,139.4178,33.19466,0.1340193,32.03409,2.502288,81,8.530844
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,96.00121,49.94514,0,-1,0,49.94514,0,0,46.05608,55.6562,0,52.57383,49.94514,0,0,295.7604,52.57383,0,52.57383,-52.57383,84.00017,20,0.1340193,105.6013,0,0,52.57383
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,86.4667,0,0,-1,0,0,0,0,86.4667,95.11337,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340193,95.11337,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,121.2037,0,0,-1,0,0,0,0,121.2037,133.324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340193,133.324,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340193,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,57.34186,0,0,-1,0,0,0,0,57.34186,63.07605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340193,63.07605,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340193,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,42.3459,0,0,-1,0,0,0,0,42.3459,46.58049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340193,46.58049,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,8.322151,0,0,-1,0,0,0,0,8.322151,9.154366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340193,9.154366,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,17.19189,0,0,-1,0,0,0,0,17.19189,18.91108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340193,18.91108,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.63731,0,0,-1,0,0,0,0,38.63731,42.50104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340193,42.50104,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.253793,4.253793,76.56958,0,21.6401,4.253793,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1340968,4.679172,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,50.99015,50.99015,81,0,22.761,50.99015,0.9257448,0,0,0,0.4720387,0,0,30.00985,28.50936,285.4758,61.83,28.9814,0,28.9814,176.6689,42.06393,0.1341514,56.08916,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,11.58957,11.58957,81,0,22.761,11.58957,21.17453,0,0,0,2.454037,0,0,69.41043,65.93991,256.4944,87.91326,68.39394,0,68.39394,241.5531,57.51252,0.1342437,12.74853,1.96323,81,90.36729
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,99.08717,99.08717,81,0,22.761,99.08717,7.543704,3.552714E-15,0,0,7.474843,19.03913,18.08718,0,0,188.1005,149.4678,0,11.56429,-11.56429,229.3632,54.61019,0.1342437,108.9959,5.979874,81,156.9427
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,92.95322,68.7,0,-1,0,68.7,19.24589,0,24.25322,33.54854,13.22193,72.31579,68.7,0,0,200.9497,137.9035,0,59.09386,-59.09386,167.0728,39.77917,0.1342437,102.2485,10.57754,0,151.1254
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,15.26036,15.26036,0,-1,0,15.26036,23.82603,0,3.552714E-15,0,3.63594,16.06354,15.26036,0,0,266.6095,78.80965,0,12.4276,-12.4276,153.973,36.66016,0.1342437,16.7864,2.908752,0,82.44559
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,15.53657,15.53657,0,-1,0,15.53657,45.74048,0,1.776357E-15,0,7.106502,16.35428,15.53657,0,0,280.418,66.38206,0,9.247781,-9.247781,144.225,34.33921,0.1342437,17.09023,5.685201,0,73.48856
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,68.78897,68.7,0,-1,0,68.7,30.11013,0,0.08896902,17.46003,20.68566,72.31579,68.7,0,0,290.6933,57.13427,0,51.63013,-51.63013,89.80205,21.3814,0.1342437,75.66787,16.54853,0,77.81994
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,51.41236,27.96477,0,-1,0,27.96477,85.58073,0,23.44759,46.77749,23.93246,29.4366,27.96477,0,0,348.0601,5.504146,0,5.504146,-5.504146,84.00017,20,0.1342437,56.55359,19.14596,0,29.4366
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,123.1805,24.5027,0,-1,0,24.5027,105.2632,0,98.67779,130.598,25.79232,25.79232,24.5027,0,0,354.1758,0,0,0,0,84.00017,20,0.1342437,135.4985,20.63386,0,25.79232
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,73.18577,73.18577,81,0,22.761,73.18577,31.35926,0,0,0,22.95051,0,0,7.814234,7.423522,354.1758,0,30.37403,0,30.37403,112.8155,26.86078,0.1342933,80.50434,18.36041,81,22.95051
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,74.93298,74.93298,81,0,22.761,74.93298,12.51987,0,0,0,9.381509,0,0,6.067026,5.763675,323.8018,27.33663,15.14518,0,15.14518,127.1835,30.28172,0.1343188,82.42627,7.505207,81,36.71814
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,71.34508,71.34508,81,0,22.761,71.34508,17.13623,0,0,0,12.22586,0,0,9.654922,9.172175,308.6566,40.9673,21.39803,0,21.39803,147.4834,35.11504,0.134355,78.47958,9.780684,81,53.19315
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,16.36751,16.36751,81,0,22.761,16.36751,16.23649,0,0,0,2.657509,0,0,64.63249,61.40087,287.2585,60.22552,64.05838,0,64.05838,208.2546,49.58432,0.1344538,18.00426,2.126007,81,62.88303
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.2002,117.8781,0,0,0,208.2546,49.58432,0.1344538,0,0,0,117.8781
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,121.2642,68.7,0,-1,0,68.7,0,0,52.56416,64.69057,0,72.31579,68.7,0,0,223.2002,117.8781,0,72.31579,-72.31579,132.027,31.43494,0.1344538,133.3906,0,0,117.8781
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,73.89568,43.28416,0,-1,0,43.28416,0,0,30.61151,38.00108,0,45.56227,43.28416,0,0,303.5511,45.56227,0,45.56227,-45.56227,84.00017,20,0.1344538,81.28524,0,0,45.56227
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344538,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,10.92159,0,0,-1,0,0,0,0,10.92159,12.01375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344538,12.01375,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,102.3546,0,0,-1,0,0,0,0,102.3546,112.5901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344538,112.5901,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,83.94217,0,0,-1,0,0,0,0,83.94217,92.33638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344538,92.33638,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,31.65901,0,0,-1,0,0,0,0,31.65901,34.82491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344538,34.82491,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,21.06317,0,0,-1,0,0,0,0,21.06317,23.16949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344538,23.16949,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,55.43167,0,0,-1,0,0,0,0,55.43167,60.97483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344538,60.97483,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,49.68845,49.68845,81,0,22.761,49.68845,0,0,0,0,0,0,0,31.31155,29.74597,354.1758,0,29.74597,0,29.74597,112.2197,26.71892,0.1345098,54.6573,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,324.4298,26.77137,70.00774,0,70.00774,178.6349,42.53202,0.1345706,0,1.046195,81,28.07912
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,28.14943,28.14943,81,0,22.761,28.14943,69.66257,0,0,0,19.60962,0,0,52.85057,50.20804,254.4221,89.77834,69.81766,0,69.81766,244.8697,58.30219,0.13466,30.96437,15.68769,81,109.388
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,106.0299,106.0299,81,0,22.761,106.0299,44.52077,0,0,0,47.20534,26.3473,25.02993,0,0,184.6044,152.6142,20.85804,0,20.85804,264.6574,63.01353,0.1346922,116.6329,37.76427,81,199.8196
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,28.46744,28.46744,0,-1,0,28.46744,218.641,0,0,0,62.24148,29.96572,28.46744,0,0,163.7464,171.3865,32.27576,0,32.27576,295.2769,70.30387,0.1346416,31.31418,49.79319,0,233.6279
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,9.281914,9.281914,0,-1,0,9.281914,694.9333,0,0,0,64.50311,9.770436,9.281914,0,0,131.4706,200.4346,54.73268,0,54.73268,347.2008,82.66669,0.1345559,10.21011,51.60249,0,264.9378
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,72.46581,68.7,0,-1,0,68.7,94.51942,0,3.765808,11.01239,64.93484,72.31579,68.7,0,0,76.73796,249.6941,0,7.380951,-7.380951,339.4206,80.81427,0.1345559,79.71239,51.94787,0,314.6289
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,-1,0,0,0,0,0,0,64.98855,0,0,0,0,84.93902,242.3131,64.98855,0,64.98855,401.0742,95.49366,0.1344543,0,51.99084,0,307.3017
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,-1,0,0,0,24.85656,0,0,44.80703,0,0,0,0,19.95047,300.8028,19.95047,0,19.95047,420.0009,100,0.1344232,0,35.84562,0,345.6098
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,26.33339,26.33339,0,-1,0,26.33339,158.5387,14.02927,0,0,41.74862,27.71935,26.33339,0,0,0,318.7582,0,0,0,420.0009,100,0.1344232,28.96672,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,95.32075,95.32075,51.248,0,15.23374,95.32075,48.66975,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.1344232,104.8528,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,81.67576,81.67576,52.15101,0,15.46221,81.67576,38.05129,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.1344232,89.84333,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,60.24321,60.24321,0,0,0,60.24321,17.80993,0,0,0,10.72927,63.4139,60.24321,0,0,0,318.7582,0,52.68463,-52.68463,364.4664,86.77753,0.1344232,66.26753,8.58342,0,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,58.53848,266.0736,2.127666,0,2.127666,366.4848,87.25813,0.1344199,0,1.702133,0,268.2013
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,65.35236,65.35236,0,-1,0,65.35236,0,0,1.421085E-14,3.187598,0,68.79196,65.35236,0,0,56.41081,267.9885,0,68.79196,-68.79196,293.9717,69.99313,0.1344199,71.8876,0,0,267.9885
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,189.8897,68.7,0,-1,0,68.7,0,0,121.1897,140.1787,0,72.31579,68.7,0,0,132.8463,199.1965,0,72.31579,-72.31579,217.7442,51.84376,0.1344199,208.8787,0,0,199.1965
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.1972,126.8807,0,0,0,217.7442,51.84376,0.1344199,0,0,0,126.8807
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.336169,4.336169,0,-1,0,4.336169,0,0,8.881784E-16,0,0,4.564388,4.336169,0,0,213.1972,126.8807,0,4.564388,-4.564388,212.9329,50.69822,0.1344199,4.769786,0,0,126.8807
