Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,8.032001,8.032001,0,-1,0,8.032001,0,0,0,0,0,8.454738,8.032001,0,0,218.2687,122.3164,0,8.454738,-8.454738,204.0209,48.5763,0.1344199,8.8352,0,0,122.3164
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,93.60986,68.7,0,-1,0,68.7,0,0,24.90985,34.27084,0,72.31579,68.7,0,0,227.6629,113.8616,0,72.31579,-72.31579,127.7933,30.42692,0.1344199,102.9708,0,0,113.8616
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,27.51638,27.51638,0,-1,0,27.51638,0,0,0,0,0,28.96461,27.51638,0,0,308.0138,41.54583,0,28.96461,-28.96461,97.26194,23.15756,0.1344199,30.26802,0,0,41.54583
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,56.83516,11.95216,0,-1,0,11.95216,0,0,44.883,50.56652,0,12.58122,11.95216,0,0,340.1967,12.58122,0,12.58122,-12.58122,84.00017,20,0.1344199,62.51868,0,0,12.58122
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,21.56841,0,0,-1,0,0,0,0,21.56841,23.72525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344199,23.72525,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,62.95121,0,0,-1,0,0,0,0,62.95121,69.24633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344199,69.24633,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,69.25245,69.25245,81,0,22.761,69.25245,0,-1.776357E-15,0,0,0,0,0,11.74755,11.16017,354.1758,0,11.16017,0,11.16017,94.58764,22.52082,0.1344408,76.1777,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,62.38908,62.38908,81,0,22.761,62.38908,1.669574,0,0,0,1.041632,0,0,18.61092,17.68037,343.0156,10.04416,18.722,0,18.722,112.3489,26.74968,0.1344755,68.62799,0.8333053,81,11.08579
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,324.2936,26.89396,83.19181,0,83.19181,191.2716,45.54076,0.1345155,0,11.59345,81,41.38577
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,78.5934,78.5934,81,0,22.761,78.5934,54.66509,0,0,0,42.96315,0,0,2.4066,2.28627,241.1018,101.7666,45.24942,0,45.24942,234.1989,55.76154,0.1345858,86.45274,34.37052,81,144.7297
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,73.1433,68.7,0,-1,0,68.7,52.61602,0,4.443292,11.75762,36.14721,72.31579,68.7,0,0,195.8524,142.4911,0,36.16858,-36.16858,196.0739,46.68417,0.1345858,80.45762,28.91777,0,178.6383
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,192.6676,68.7,0,-1,0,68.7,85.29643,0,123.9676,143.2344,58.59865,72.31579,68.7,0,0,236.0397,106.3225,0,13.71714,-13.71714,181.6148,43.24153,0.1345858,211.9344,46.87892,0,164.9211
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,-1,0,0,0,0,0,0,91.04982,0,0,0,0,251.281,92.60535,91.04982,0,91.04982,267.9922,63.80754,0.1344439,0,72.83985,0,183.6552
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,58.49816,58.49816,0,-1,0,58.49816,179.207,0,0,0,104.8328,61.57701,58.49816,0,0,160.2312,174.5502,43.25581,0,43.25581,309.0283,73.57801,0.1343766,64.34798,83.86626,0,279.383
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,-1,0,0,0,0,0,0,82.04688,0,0,0,0,116.9754,213.4804,82.04688,0,82.04688,386.8648,92.11047,0.1342491,0,65.6375,0,295.5273
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,93.9975,68.7,0,-1,0,68.7,120.3612,0,25.29749,34.69725,82.68818,72.31579,68.7,0,0,34.92849,287.3226,10.37239,0,10.37239,396.7049,94.45335,0.134233,103.3972,66.15054,0,370.0108
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,26.63911,26.63911,0,0,0,26.63911,237.3006,10.61748,0,0,63.21474,28.04116,26.63911,0,0,24.5561,296.6577,24.5561,0,24.5561,420.0009,100,0.1341949,29.30302,50.5718,0,359.8725
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,101.14,101.14,64.37421,0,18.55468,101.14,38.26463,7.105427E-15,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.1341949,111.254,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,96.36099,96.36099,81,0,22.761,96.36099,12.05139,0,0,0,11.61284,16.16946,15.36099,0,0,0,318.7582,0,4.556622,-4.556622,415.1977,98.85641,0.1341949,105.9971,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,81.85128,81.85128,81,0,22.761,81.85128,2.01539,0,0,0,1.649622,0.8960874,0.8512831,0,0,5.062913,314.2016,0.753535,0,0.753535,415.9126,99.02661,0.1341961,90.03642,1.319698,81,315.8512
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,14.79445,14.79445,0,-1,0,14.79445,0,0,1.776357E-15,0,0,15.5731,14.79445,0,0,4.309379,314.8798,0,15.5731,-15.5731,399.4971,95.11817,0.1341961,16.27389,0,0,314.8798
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,29.3181,29.3181,0,-1,0,29.3181,0,0,3.552714E-15,0,0,30.86115,29.3181,0,0,21.61282,299.3067,0,30.86115,-30.86115,366.9666,87.37283,0.1341961,32.2499,0,0,299.3067
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,43.48612,43.48612,0,-1,0,43.48612,0,0,7.105427E-15,0,0,45.77486,43.48612,0,0,55.903,268.4455,0,45.77486,-45.77486,318.7157,75.88453,0.1341961,47.83473,0,0,268.4455
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,68.70655,68.7,0,-1,0,68.7,0,0,0.006548033,6.877203,0,72.31579,68.7,0,0,106.764,222.6707,0,72.31579,-72.31579,242.4881,57.73515,0.1341961,75.5772,0,0,222.6707
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,41.81158,41.81158,0,-1,0,41.81158,0,0,0,0,0,44.01219,41.81158,0,0,187.1148,150.3549,0,44.01219,-44.01219,196.0952,46.68924,0.1341961,45.99274,0,0,150.3549
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,90.48929,68.7,0,-1,0,68.7,0,0,21.78929,30.83822,0,72.31579,68.7,0,0,236.0173,106.3427,0,72.31579,-72.31579,119.8677,28.53987,0.1341961,99.53822,0,0,106.3427
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,11.23082,11.23082,0,-1,0,11.23082,0,0,0,0,0,11.82192,11.23082,0,0,316.3681,34.02691,0,11.82192,-11.82192,107.4063,25.57287,0.1341961,12.3539,0,0,34.02691
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,60.19887,21.09474,0,-1,0,21.09474,0,0,39.10413,45.12402,0,22.20499,21.09474,0,0,329.5036,22.20499,0,22.20499,-22.20499,84.00017,20,0.1341961,66.21876,0,0,22.20499
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,24.02789,0,0,-1,0,0,0,0,24.02789,26.43068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341961,26.43068,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,21.04202,0,0,-1,0,0,0,0,21.04202,23.14623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341961,23.14623,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341961,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,23.40664,23.40664,81,0,22.761,23.40664,6.035093,0,0,0,1.412613,0,0,57.59336,54.71369,354.1758,0,56.1263,0,56.1263,137.2463,32.67762,0.1343005,25.7473,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,18.76756,18.76756,81,0,22.761,18.76756,75.72175,0,0,0,14.21113,0,0,62.23244,59.12082,298.0495,50.51367,73.33194,0,73.33194,206.815,49.24158,0.1343839,20.64432,11.3689,81,64.7248
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,94.2121,94.2121,81,0,22.761,94.2121,20.72595,0,0,0,19.52635,13.90748,13.21211,0,0,224.7176,116.5124,5.618872,0,5.618872,212.1456,50.51075,0.1343925,103.6333,15.62108,81,136.0388
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,125.1157,68.7,0,-1,0,68.7,61.92151,0,56.4157,68.92727,42.54008,72.31579,68.7,0,0,219.0987,121.5694,0,29.77571,-29.77571,180.7592,43.03782,0.1343925,137.6273,34.03206,0,164.1095
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,94.20354,68.7,0,-1,0,68.7,43.41235,0,25.50355,34.9239,29.82428,72.31579,68.7,0,0,252.1828,91.79369,0,42.49151,-42.49151,135.9692,32.37356,0.1343925,103.6239,23.85942,0,121.618
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,105.915,66.3456,0,-1,0,66.3456,30.952,0,39.56938,65.7677,20.53529,69.83748,66.3456,0,0,299.3956,49.30219,0,49.30219,-49.30219,84.00017,20,0.1343925,116.5065,16.42823,0,69.83748
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,-1,0,0,0,0,0,0,22.42924,0,0,0,0,354.1758,0,22.42924,0,22.42924,105.2784,25.06624,0.1343577,0,17.94339,0,22.42924
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,-1,0,0,0,0,0,0,47.89434,0,0,0,0,331.7466,20.18631,47.89434,0,47.89434,150.715,35.88445,0.1342835,0,38.31548,0,68.08066
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,27.66179,27.66179,0,-1,0,27.66179,157.8023,0,0,0,43.65094,29.11767,27.66179,0,0,283.8522,63.29122,14.53327,0,14.53327,164.5024,39.16717,0.134261,30.42796,34.92075,0,106.9422
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,20.78285,20.78285,0,0,0,20.78285,147.0556,0,0,0,30.56235,21.87668,20.78285,0,0,269.319,76.37116,8.685668,0,8.685668,172.7424,41.12906,0.1342476,22.86113,24.44988,0,106.9335
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,8.132973,8.132973,0,0,0,8.132973,280.167,0,0,0,22.78591,8.561025,8.132973,0,0,260.6333,84.18826,14.22488,0,14.22488,186.2373,44.34212,0.1342255,8.94627,18.22873,0,106.9742
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,125.9313,125.9313,81,0,22.761,125.9313,8.337225,0,1.421085E-14,0,10.49918,47.2961,44.9313,0,0,246.4084,96.99066,0,36.79693,-36.79693,147.4499,35.10706,0.1342255,138.5244,8.399341,81,107.4898
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,32.59753,32.59753,81,0,22.761,32.59753,8.431899,0,0,0,2.748591,0,0,48.40247,45.98235,287.2939,60.19373,48.73094,0,48.73094,193.6802,46.11423,0.1343154,35.85728,2.198873,81,62.94232
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,83.65967,68.7,0,-1,0,68.7,0,0,14.95966,23.32563,0,72.31579,68.7,0,0,238.5629,104.0516,0,72.31579,-72.31579,117.4526,27.96485,0.1343154,92.02563,0,0,104.0516
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,66.79637,30.14899,0,-1,0,30.14899,0,0,36.64738,43.32701,0,31.73578,30.14899,0,0,318.9138,31.73578,0,31.73578,-31.73578,84.00017,20,0.1343154,73.47601,0,0,31.73578
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,44.16389,0,0,-1,0,0,0,0,44.16389,48.58028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343154,48.58028,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,9.537187,0,0,-1,0,0,0,0,9.537187,10.49091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343154,10.49091,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,60.97826,0,0,-1,0,0,0,0,60.97826,67.07609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343154,67.07609,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343154,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343154,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,56.78377,0,0,-1,0,0,0,0,56.78377,62.46214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343154,62.46214,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,14.46249,0,0,-1,0,0,0,0,14.46249,15.90873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343154,15.90873,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343154,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,26.96512,26.96512,81,0,22.761,26.96512,0,0,0,0,0,0,0,54.03488,51.33314,354.1758,0,51.33314,0,51.33314,132.6991,31.59495,0.1344109,29.66163,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,23.67435,23.67435,81,0,22.761,23.67435,6.59787,0,0,0,1.562003,0,0,57.32565,54.45936,302.8427,46.19982,56.02137,0,56.02137,185.8456,44.24886,0.1345145,26.04179,1.249603,81,47.76183
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,36.83484,36.83484,81,0,22.761,36.83484,22.86276,0,0,0,8.421459,0,0,44.16516,41.95691,246.8213,96.61905,50.37837,0,50.37837,233.6387,55.62815,0.1346052,40.51832,6.737167,81,105.0405
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,19.576,19.576,81,0,22.761,19.576,115.0123,0,0,0,22.5148,0,0,61.424,58.3528,196.4429,141.9596,80.8676,0,80.8676,310.3564,73.89424,0.1346763,21.5336,18.01184,81,164.4744
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,84.12053,68.7,0,-1,0,68.7,51.84383,0,15.42053,23.83258,35.61671,72.31579,68.7,0,0,115.5753,214.7404,0,36.69908,-36.69908,271.6722,64.68373,0.1346763,92.53258,28.49337,0,250.3571
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,47.87737,47.87737,0,-1,0,47.87737,100.4479,0,0,0,48.09182,50.39723,47.87737,0,0,156.3521,178.0413,0,2.305414,-2.305414,269.2421,64.10513,0.1346763,52.6651,38.47345,0,226.1331
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,15.29627,15.29627,0,-1,0,15.29627,150.8109,0,0,0,23.06843,16.10133,15.29627,0,0,158.9137,175.7359,6.967095,0,6.967095,275.8517,65.67884,0.1346655,16.82589,18.45474,0,198.8044
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,-1,0,0,0,0,0,0,14.39984,0,0,0,0,151.9466,182.0063,14.39984,0,14.39984,289.5125,68.93142,0.1346433,0,11.51987,0,196.4062
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,79.57819,68.7,0,-1,0,68.7,45.38844,0,10.87819,18.83601,31.18186,72.31579,68.7,0,0,137.5467,194.9662,0,41.13393,-41.13393,246.1536,58.60788,0.1346433,87.53601,24.94548,0,226.148
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,8.258163,8.258163,0,-1,0,8.258163,182.6614,0,0,0,15.08448,8.692803,8.258163,0,0,183.2511,153.8322,6.391676,0,6.391676,252.2173,60.05161,0.1346334,9.08398,12.06758,0,168.9167
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,176.8594,159.5847,19.81478,0,19.81478,271.0152,64.5273,0.1346028,0,15.85182,0,179.3995
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2909744,0.2909744,0,0,0,0.2909744,6616.625,0,0,0,19.25268,0.3062888,0.2909744,0,0,157.0446,177.418,18.94639,0,18.94639,288.9893,68.80685,0.1345735,0.3200718,15.40215,0,196.6707
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,91.10799,91.10799,81,0,22.761,91.10799,5.706134,0,0,0,5.198744,10.64,10.108,0,0,138.0983,194.4698,0,5.441252,-5.441252,283.2538,67.44123,0.1345735,100.2188,4.158995,81,199.6685
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,151.7006,149.7,81,0,22.761,149.7,1.755914,0,2.00057,17.17063,2.628603,72.31579,68.7,0,0,144.1441,189.0285,0,69.68719,-69.68719,209.797,49.95157,0.1345735,166.8706,2.102883,81,191.6572
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,53.33567,53.33567,0,-1,0,53.33567,0,0,0,0,0,56.14281,53.33567,0,0,221.5743,119.3414,0,56.14281,-56.14281,150.6173,35.86119,0.1345735,58.66924,0,0,119.3414
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,108.2775,60.03862,0,-1,0,60.03862,0,0,48.2389,59.06665,0,63.19854,60.03862,0,0,283.9552,63.19854,0,63.19854,-63.19854,84.00017,20,0.1345735,119.1053,0,0,63.19854
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,170.05,0,0,-1,0,0,0,0,170.05,187.055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345735,187.055,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,65.10233,0,0,-1,0,0,0,0,65.10233,71.61256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345735,71.61256,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,18.61967,0,0,-1,0,0,0,0,18.61967,20.48164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345735,20.48164,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,87.34714,0,0,-1,0,0,0,0,87.34714,96.08186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345735,96.08186,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,11.42848,0,0,-1,0,0,0,0,11.42848,12.57132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345735,12.57132,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,37.52915,0,0,-1,0,0,0,0,37.52915,41.28206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345735,41.28206,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,8.899681,0,0,-1,0,0,0,0,8.899681,9.78965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345735,9.78965,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,16.0538,0,0,-1,0,0,0,0,16.0538,17.65918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345735,17.65918,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,86.87773,81,81,0,22.761,81,0,0,5.87773,14.5655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345735,95.56551,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,33.17222,33.17222,81,0,22.761,33.17222,4.746899,0,0,0,1.574652,0,0,47.82778,45.43639,354.1758,0,47.01104,0,47.01104,128.5988,30.61869,0.13466,36.48944,1.259721,81,1.574652
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,113.0315,113.0315,81,0,22.761,113.0315,17.18388,0,0,0,19.42321,33.71741,32.03154,0,0,307.1648,42.30994,0,14.2942,-14.2942,113.5313,27.03122,0.13466,124.3347,15.53856,81,61.73314
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,80.72586,80.72586,81,0,22.761,80.72586,54.34636,0,0,0,43.87157,0,0,0.2741381,0.2604312,323.0472,28.01573,44.132,0,44.132,155.3986,36.9996,0.1347271,88.79845,35.09725,81,71.8873
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,278.9152,67.73453,67.99487,0,67.99487,219.9042,52.35805,0.1346221,0,54.3959,0,135.7294
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,135.0925,68.7,0,-1,0,68.7,118.2268,0,66.39252,79.90178,81.22184,72.31579,68.7,0,0,210.9203,128.9299,8.906052,0,8.906052,228.3533,54.36971,0.1346084,148.6018,64.97747,0,210.1518
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,48.16495,48.16495,0,-1,0,48.16495,188.8358,0,0,0,90.95267,50.69994,48.16495,0,0,202.0143,136.9454,40.25272,0,40.25272,266.5403,63.46186,0.1345463,52.98144,72.76213,0,227.898
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,155.4946,68.7,0,-1,0,68.7,173.0658,0,86.79455,102.344,118.8962,72.31579,68.7,0,0,161.7616,173.1728,46.58044,0,46.58044,310.7304,73.98329,0.1344746,171.044,95.11699,0,292.0691
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,36.79745,36.79745,0,-1,0,36.79745,334.5539,0,0,0,123.1073,38.73416,36.79745,0,0,115.1811,215.0952,84.37315,0,84.37315,390.7738,93.0412,0.1343448,40.4772,98.48584,0,338.2025
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,35.1194,35.1194,0,-1,0,35.1194,316.4328,43.35353,0,0,111.1293,36.96778,35.1194,0,0,30.80798,291.031,30.80798,0,30.80798,420.0009,100,0.1342975,38.63134,88.90344,0,402.1603
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,22.99124,22.99124,0,0,0,22.99124,377.0678,62.49126,0,0,86.69256,24.2013,22.99124,0,0,0,318.7582,0,0,0,420.0009,100,0.1342975,25.29036,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,14.43536,14.43536,0,0,0,14.43536,325.6899,31.81938,0,0,47.0145,15.19511,14.43536,0,0,0,318.7582,0,0,0,420.0009,100,0.1342975,15.87889,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342975,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,64.94026,64.94026,62.66059,0,18.12113,64.94026,3.695164,0,0,0,2.399649,2.399649,2.279667,0,0,0,318.7582,0,0,0,420.0009,100,0.1342975,71.43429,1.919719,81,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342975,0,0,0,318.7582
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342975,0,0,0,318.7582
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,121.4953,68.7,0,-1,0,68.7,0,0,52.79533,64.94487,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1342975,133.6449,0,0,318.7582
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,71.12468,68.7,0,-1,0,68.7,0,0,2.424677,9.537145,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1342975,78.23714,0,0,246.4424
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,15.43204,15.43204,0,-1,0,15.43204,0,0,1.776357E-15,0,0,16.24426,15.43204,0,0,160.7018,174.1266,0,16.24426,-16.24426,250.4228,59.62436,0.1342975,16.97525,0,0,174.1266
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,24.41148,24.41148,0,-1,0,24.41148,0,0,3.552714E-15,0,0,25.6963,24.41148,0,0,178.7509,157.8824,0,25.6963,-25.6963,223.3365,53.17526,0.1342975,26.85263,0,0,157.8824
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,53.7672,53.7672,0,-1,0,53.7672,0,0,7.105427E-15,0,0,56.59705,53.7672,0,0,207.3024,132.1861,0,56.59705,-56.59705,163.678,38.97088,0.1342975,59.14392,0,0,132.1861
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.188,75.58904,0,0,0,163.678,38.97088,0.1342975,0,0,0,75.58904
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.188,75.58904,0,0,0,163.678,38.97088,0.1342975,0,0,0,75.58904
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,104.3461,68.7,0,-1,0,68.7,0,0,35.64608,46.08068,0,72.31579,68.7,0,0,270.188,75.58904,0,72.31579,-72.31579,87.45048,20.8215,0.1342975,114.7807,0,0,75.58904
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,50.5363,50.5363,81,0,22.761,50.5363,0,-3.552714E-15,0,0,0,0,0,30.46369,28.94051,350.5388,3.273252,28.94051,0,28.94051,114.9059,27.35848,0.134351,55.58994,0,81,3.273252
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,28.35911,28.35911,81,0,22.761,28.35911,4.053552,0,0,0,1.149551,0,0,52.64089,50.00885,321.5984,29.31971,51.1584,0,51.1584,163.439,38.91396,0.134445,31.19502,0.9196408,81,30.46926
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,270.4399,75.36227,87.08566,0,87.08566,246.0557,58.58457,0.1344784,0,14.70853,81,93.74793
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,88.21958,88.21958,81,0,22.761,88.21958,49.27909,0,0,0,43.47381,7.599563,7.219585,0,0,183.3543,153.7394,35.87424,0,35.87424,280.089,66.68772,0.1345326,97.04154,34.77905,81,197.2132
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,40.49529,40.49529,0,-1,0,40.49529,176.9632,0,0,0,71.66177,42.62662,40.49529,0,0,147.48,186.0262,29.03515,0,29.03515,307.6342,73.24608,0.1344881,44.54482,57.32942,0,257.688
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,80.60775,68.7,0,-1,0,68.7,115.9195,0,11.90775,19.96852,79.63667,72.31579,68.7,0,0,118.4449,212.1578,7.320884,0,7.320884,314.5793,74.8997,0.1344769,88.66852,63.70934,0,291.7945
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,37.05552,37.05552,0,-1,0,37.05552,209.9337,0,0,0,77.79201,39.00581,37.05552,0,0,111.124,218.7466,38.78619,0,38.78619,351.3752,83.66058,0.1344174,40.76107,62.2336,0,296.5386
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,94.22741,68.7,0,-1,0,68.7,123.6385,0,25.52741,34.95015,84.93963,72.31579,68.7,0,0,72.33781,253.6542,12.62384,0,12.62384,363.3512,86.51202,0.1343981,103.6501,67.95171,0,338.5938
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,-1,0,0,0,24.58106,0,0,84.29503,0,0,0,0,59.71397,265.0157,59.71397,0,59.71397,420.0009,100,0.1343067,0,67.43602,0,349.3107
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,54.17105,54.17105,0,-1,0,54.17105,158.9109,29.06152,0,0,86.08368,57.02216,54.17105,0,0,0,318.7582,0,0,0,420.0009,100,0.1343067,59.58815,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,24.50702,24.50702,0,0,0,24.50702,337.7893,56.98522,0,0,82.78208,25.79686,24.50702,0,0,0,318.7582,0,0,0,420.0009,100,0.1343067,26.95772,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,75.78581,75.78581,21.14292,0,7.61716,75.78581,75.89657,0,0,0,57.51883,57.51883,54.64289,0,0,0,318.7582,0,0,0,420.0009,100,0.1343067,83.3644,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,76.17322,76.17322,54.00371,0,15.93094,76.17322,30.63587,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.1343067,83.79054,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,19.95557,19.95557,0,0,0,19.95557,12.15012,0,0,0,2.424626,21.00586,19.95557,0,0,0,318.7582,0,18.58124,-18.58124,400.4145,95.33659,0.1343067,21.95113,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,85.67429,68.7,0,-1,0,68.7,0,0,16.97429,25.54172,0,72.31579,68.7,0,0,20.64582,300.177,0,72.31579,-72.31579,324.187,77.18722,0.1343067,94.24172,0,0,300.177
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,22.85839,22.85839,0,-1,0,22.85839,0,0,3.552714E-15,0,0,24.06146,22.85839,0,0,100.9967,227.8612,0,24.06146,-24.06146,298.8239,71.14842,0.1343067,25.14423,0,0,227.8612
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7317,203.7997,0,0,0,298.8239,71.14842,0.1343067,0,0,0,203.7997
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,5.624691,5.624691,0,-1,0,5.624691,0,0,8.881784E-16,0,0,5.920727,5.624691,0,0,127.7317,203.7997,0,5.920727,-5.920727,292.583,69.66247,0.1343067,6.18716,0,0,203.7997
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,1.038539,1.038539,0,-1,0,1.038539,0,0,2.220446E-16,0,0,1.093198,1.038539,0,0,134.3102,197.879,0,1.093198,-1.093198,291.4306,69.38811,0.1343067,1.142392,0,0,197.879
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,76.35924,68.7,0,-1,0,68.7,0,0,7.659237,15.29516,0,72.31579,68.7,0,0,135.5249,196.7858,0,72.31579,-72.31579,215.2031,51.23873,0.1343067,83.99516,0,0,196.7858
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,35.12015,35.12015,0,-1,0,35.12015,0,0,7.105427E-15,0,0,36.96858,35.12015,0,0,215.8758,124.47,0,36.96858,-36.96858,176.2348,41.96058,0.1343067,38.63217,0,0,124.47
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,16.32778,16.32778,0,-1,0,16.32778,0,0,3.552714E-15,0,0,17.18714,16.32778,0,0,256.952,87.50144,0,17.18714,-17.18714,158.118,37.64706,0.1343067,17.96056,0,0,87.50144
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,35.91459,35.91459,0,-1,0,35.91459,0,0,7.105427E-15,0,0,37.80483,35.91459,0,0,276.0488,70.31431,0,37.80483,-37.80483,118.2682,28.15903,0.1343067,39.50605,0,0,70.31431
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,33.67276,30.884,0,-1,0,30.884,0,0,2.788758,6.156034,0,32.50947,30.884,0,0,318.0542,32.50947,0,32.50947,-32.50947,84.00017,20,0.1343067,37.04003,0,0,32.50947
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,69.10526,69.10526,81,0,22.761,69.10526,0,-1.776357E-15,0,0,0,0,0,11.89474,11.3,354.1758,0,11.3,0,11.3,94.72029,22.55241,0.1343275,76.01579,0,81,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,81.00985,81.00985,81,0,22.761,81.00985,1.885498,0,0,0,1.527439,0.01036623,0.009847923,0,0,342.8758,10.17,1.517072,0,1.517072,96.15952,22.89508,0.1343298,89.11083,1.221951,81,11.69744
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,341.3587,11.53537,87.49696,0,87.49696,179.1664,42.65858,0.1343626,0,15.03757,81,30.33233
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,34.38923,34.38923,81,0,22.761,34.38923,144.5303,0,0,0,49.70287,0,0,46.61077,44.28024,253.8618,90.28264,93.9831,0,93.9831,268.3266,63.88717,0.1344131,37.82815,39.76229,81,139.9855
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,163.8508,68.7,0,-1,0,68.7,122.2882,0,95.15082,111.5359,84.01198,72.31579,68.7,0,0,159.8787,174.8674,11.69619,0,11.69619,279.4226,66.52906,0.1343953,180.2359,67.20959,0,258.8794
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,86.49331,68.7,0,-1,0,68.7,143.6393,0,17.79331,26.44264,98.68022,72.31579,68.7,0,0,148.1825,185.394,26.36443,0,26.36443,304.4341,72.48416,0.134355,95.14264,78.94418,0,284.0742
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,111.222,68.7,0,-1,0,68.7,169.3667,0,42.52204,53.64424,116.3549,72.31579,68.7,0,0,121.818,209.122,44.03917,0,44.03917,346.2133,82.43158,0.1342879,122.3442,93.08396,0,325.4769
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,-1,0,0,0,24.35643,0,0,102.1353,0,0,0,0,77.77888,248.7572,77.77888,0,77.77888,420.0009,100,0.1341694,0,81.70825,0,350.8925
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,51.59485,51.59485,0,-1,0,51.59485,155.3084,25.82079,0,0,80.13115,54.31036,51.59485,0,0,0,318.7582,0,0,0,420.0009,100,0.1341694,56.75433,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,53.33612,53.33612,0,-1,0,53.33612,150.4912,24.12287,0,0,80.26616,56.14329,53.33612,0,0,0,318.7582,0,0,0,420.0009,100,0.1341694,58.66974,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,18.68987,18.68987,0,0,0,18.68987,250.4764,27.14017,0,0,46.81372,19.67355,18.68987,0,0,0,318.7582,0,0,0,420.0009,100,0.1341694,20.55886,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,37.34632,37.34632,0,0,0,37.34632,109.5869,1.614761,0,0,40.92668,39.31192,37.34632,0,0,0,318.7582,0,0,0,420.0009,100,0.1341694,41.08096,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01472199,0.01472199,0,0,0,0.01472199,112239.5,16.5084,0,0,16.5239,0.01549683,0.01472199,0,0,0,318.7582,0,0,0,420.0009,100,0.1341694,0.01619419,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,51.33297,51.33297,0,0,0,51.33297,4.407161,0,7.105427E-15,0,2.262327,54.03471,51.33297,0,0,0,318.7582,0,51.77238,-51.77238,365.4279,87.00648,0.1341694,56.46627,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,61.67944,61.67944,0,-1,0,61.67944,0,0,1.421085E-14,0,0,64.92573,61.67944,0,0,57.52487,266.9858,0,64.92573,-64.92573,296.9902,70.71181,0.1341694,67.84739,0,0,266.9858
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,49.76329,49.76329,0,-1,0,49.76329,0,0,7.105427E-15,0,0,52.38241,49.76329,0,0,129.6646,202.0601,0,52.38241,-52.38241,241.7743,57.5652,0.1341694,54.73962,0,0,202.0601
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,14.56408,14.56408,0,-1,0,14.56408,0,0,1.776357E-15,0,0,15.33061,14.56408,0,0,187.8672,149.6777,0,15.33061,-15.33061,225.6144,53.71761,0.1341694,16.02049,0,0,149.6777
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.9013,134.3471,0,0,0,225.6144,53.71761,0.1341694,0,0,0,134.3471
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,30.18255,30.18255,0,-1,0,30.18255,0,0,3.552714E-15,0,0,31.77111,30.18255,0,0,204.9013,134.3471,0,31.77111,-31.77111,192.1247,45.7439,0.1341694,33.20081,0,0,134.3471
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.7495,2.7495,0,-1,0,2.7495,0,0,4.440892E-16,0,0,2.894211,2.7495,0,0,240.2025,102.576,0,2.894211,-2.894211,189.074,45.01752,0.1341694,3.024451,0,0,102.576
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,100.6121,68.7,0,-1,0,68.7,0,0,31.91212,41.97334,0,72.31579,68.7,0,0,243.4183,99.68177,0,72.31579,-72.31579,112.8464,26.86815,0.1341694,110.6733,0,0,99.68177
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,57.42511,25.99768,0,-1,0,25.99768,0,0,31.42743,37.16994,0,27.36598,25.99768,0,0,323.7692,27.36598,0,27.36598,-27.36598,84.00017,20,0.1341694,63.16763,0,0,27.36598
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,45.93164,0,0,-1,0,0,0,0,45.93164,50.5248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341694,50.5248,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,25.52259,0,0,-1,0,0,0,0,25.52259,28.07485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341694,28.07485,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,7.143943,7.143943,79.45973,0,22.37131,7.143943,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1342536,7.858337,0,81,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,16.61519,16.61519,81,0,22.761,16.61519,8.610329,0,0,0,1.430623,0,0,64.3848,61.16557,285.4758,61.83,62.59619,0,62.59619,208.5587,49.65673,0.1343518,18.27671,1.144498,81,63.26062
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,122.1955,122.1955,81,0,22.761,122.1955,18.11472,0,0,0,22.13537,43.36369,41.19551,0,0,222.8796,118.1666,0,21.22832,-21.22832,186.1821,44.32897,0.1343518,134.4151,17.7083,81,140.3019
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,85.98705,85.98705,81,0,22.761,85.98705,50.67672,0,0,0,43.57542,5.249524,4.987048,0,0,246.4666,96.93825,38.3259,0,38.3259,222.5412,52.98589,0.1344094,94.58575,34.86034,81,140.5137
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,208.1407,131.4315,78.40181,0,78.40181,296.9197,70.69502,0.1342902,0,62.72145,0,209.8334
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,48.43156,48.43156,0,-1,0,48.43156,177.9551,0,0,0,86.18644,50.98059,48.43156,0,0,129.7389,201.9932,35.20585,0,35.20585,330.3189,78.64719,0.1342368,53.27472,68.94915,0,288.1796
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,115.1149,68.7,0,-1,0,68.7,166.6088,0,46.41495,57.92644,114.4602,72.31579,68.7,0,0,94.53308,233.6785,42.14443,0,42.14443,370.3006,88.16663,0.1341729,126.6264,91.56818,0,348.1387
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,11.36551,11.36551,0,-1,0,11.36551,1104.856,61.22012,0,0,125.5725,11.96369,11.36551,0,0,52.38865,271.6084,52.38865,0,52.38865,420.0009,100,0.1340935,12.50206,100.458,0,397.1809
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,25.70155,25.70155,0,-1,0,25.70155,437.7718,85.45989,0,0,112.5142,27.05427,25.70155,0,0,0,318.7582,0,0,0,420.0009,100,0.1340935,28.27171,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,102.937,68.7,0,-1,0,68.7,148.021,29.37467,34.23702,44.53072,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1340935,113.2307,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,89.47456,89.47456,37.71754,0,11.81054,89.47456,60.89002,0,1.421085E-14,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.1340935,98.42202,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,56.84004,56.84004,0,0,0,56.84004,80.46677,0,0,0,45.73734,59.83162,56.84004,0,0,0,318.7582,0,14.09428,-14.09428,405.1442,96.46271,0.1340935,62.52404,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,90.13194,90.13194,81,0,22.761,90.13194,24.34849,0,0,0,21.94577,9.612568,9.131939,0,0,15.66031,304.6639,12.3332,0,12.3332,416.8445,99.24848,0.134112,99.14513,17.55661,81,326.6097
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,11.28579,11.28579,0,0,0,11.28579,18.37029,0,1.776357E-15,0,2.073233,11.87978,11.28579,0,0,3.327111,315.7638,0,9.806546,-9.806546,406.5074,96.7873,0.134112,12.41437,1.658586,0,317.8371
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1698513,0.1698513,0,-1,0,0.1698513,0,0,0,0,0,0.1787909,0.1698513,0,0,14.22327,305.9573,0,0.1787909,-0.1787909,406.319,96.74242,0.134112,0.1868365,0,0,305.9573
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,85.80997,68.7,0,-1,0,68.7,0,0,17.10997,25.69097,0,72.31579,68.7,0,0,14.42193,305.7785,0,72.31579,-72.31579,330.0915,78.59305,0.134112,94.39097,0,0,305.7785
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,44.36566,44.36566,0,-1,0,44.36566,0,0,0,0,0,46.70069,44.36566,0,0,94.7728,233.4627,0,46.70069,-46.70069,280.8646,66.87239,0.134112,48.80222,0,0,233.4627
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,36.79195,36.79195,0,-1,0,36.79195,0,0,0,0,0,38.72837,36.79195,0,0,146.6625,186.762,0,38.72837,-38.72837,240.0413,57.15258,0.134112,40.47115,0,0,186.762
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,71.60289,68.7,0,-1,0,68.7,0,0,2.902893,10.06318,0,72.31579,68.7,0,0,189.694,148.0336,0,72.31579,-72.31579,163.8138,39.0032,0.134112,78.76318,0,0,148.0336
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,42.09673,42.09673,0,-1,0,42.09673,0,0,0,0,0,44.31234,42.09673,0,0,270.0449,75.71785,0,44.31234,-44.31234,117.1045,27.88196,0.134112,46.3064,0,0,75.71785
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,69.33074,29.83523,0,-1,0,29.83523,0,0,39.49551,46.42859,0,31.40551,29.83523,0,0,319.2808,31.40551,0,31.40551,-31.40551,84.00017,20,0.134112,76.26382,0,0,31.40551
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,72.3633,0,0,-1,0,0,0,0,72.3633,79.59963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134112,79.59963,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,71.70909,0,0,-1,0,0,0,0,71.70909,78.88,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134112,78.88,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,42.87989,0,0,-1,0,0,0,0,42.87989,47.16787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134112,47.16787,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,27.34071,27.34071,81,0,22.761,27.34071,0,0,0,0,0,0,0,53.65929,50.97632,354.1758,0,50.97632,0,50.97632,132.3605,31.51435,0.1342051,30.07478,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,68.96485,68.96485,81,0,22.761,68.96485,2.030737,0,0,0,1.400495,0,0,12.03515,11.43339,303.1995,45.87869,12.83388,0,12.83388,144.5358,34.41323,0.134228,75.86134,1.120396,81,47.27919
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,12.04631,12.04631,81,0,22.761,12.04631,183.1852,0,0,0,22.06706,0,0,68.95369,65.506,290.3656,57.42919,87.57306,0,87.57306,227.6149,54.19393,0.134288,13.25095,17.65365,81,79.49625
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,89.68916,89.68916,81,0,22.761,89.68916,42.99746,0,0,0,38.56406,9.146482,8.689157,0,0,202.7925,136.2449,29.41758,0,29.41758,255.5229,60.83867,0.134332,98.65807,30.85125,81,174.809
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,107.9058,68.7,0,-1,0,68.7,91.36629,0,39.20582,49.99641,62.76864,72.31579,68.7,0,0,173.375,162.7208,0,9.547151,-9.547151,245.4593,58.44258,0.134332,118.6964,50.21491,0,225.4894
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,100.3313,68.7,0,-1,0,68.7,118.0993,0,31.63131,41.66444,81.13425,72.31579,68.7,0,0,183.9829,153.1736,8.818465,0,8.818465,253.8253,60.43446,0.1343187,110.3644,64.9074,0,234.3079
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,200.2334,68.7,0,-1,0,68.7,155.3911,0,131.5334,151.5567,106.7537,72.31579,68.7,0,0,175.1644,161.1102,34.43792,0,34.43792,286.4959,68.21318,0.1342666,220.2567,85.40296,0,267.8639
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,104.5659,68.7,0,-1,0,68.7,149.6745,0,35.86593,46.32253,102.8264,72.31579,68.7,0,0,140.7265,192.1044,30.51057,0,30.51057,315.4408,75.1048,0.1342205,115.0225,82.26109,0,294.9307
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,52.40244,52.40244,0,-1,0,52.40244,144.2521,0,0,0,75.59161,55.16046,52.40244,0,0,110.216,219.5639,20.43115,0,20.43115,334.8235,79.71972,0.1341896,57.64268,60.47328,0,295.1555
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,57.60591,57.60591,0,-1,0,57.60591,149.2031,0,0,0,85.94978,60.6378,57.60591,0,0,89.78481,237.9519,25.31199,0,25.31199,358.8365,85.4371,0.1341514,63.3665,68.75983,0,323.9017
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,16.79819,16.79819,0,0,0,16.79819,507.6423,3.119583,0,0,85.27471,17.6823,16.79819,0,0,64.47282,260.7327,64.47282,0,64.47282,420.0009,100,0.1340541,18.47801,68.21976,0,346.0074
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,11.93974,11.93974,0,0,0,11.93974,465.3949,42.9988,0,0,55.56695,12.56815,11.93974,0,0,0,318.7582,0,0,0,420.0009,100,0.1340541,13.13372,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,100.6916,100.6916,79.93736,0,22.49215,100.6916,21.69649,7.105427E-15,0,0,21.84654,21.84654,20.75421,0,0,0,318.7582,0,0,0,420.0009,100,0.1340541,110.7607,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,93.61655,93.61655,81,0,22.761,93.61655,2.215763,5.329071E-15,0,0,2.074321,13.28057,12.61655,0,0,0,318.7582,0,11.20625,-11.20625,408.1884,97.18752,0.1340541,102.9782,1.659457,81,320.8326
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,129.9214,68.7,0,-1,0,68.7,0,0,61.22145,74.21359,0,72.31579,68.7,0,0,12.45139,307.552,0,72.31579,-72.31579,331.9609,79.03815,0.1340541,142.9136,0,0,307.552
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,101.5439,68.7,0,-1,0,68.7,0,0,32.84386,42.99825,0,72.31579,68.7,0,0,92.80227,235.2362,0,72.31579,-72.31579,255.7333,60.88877,0.1340541,111.6982,0,0,235.2362
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,157.5712,68.7,0,-1,0,68.7,0,0,88.87123,104.6283,0,72.31579,68.7,0,0,173.1532,162.9204,0,72.31579,-72.31579,179.5058,42.73939,0.1340541,173.3284,0,0,162.9204
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,70.20583,68.7,0,-1,0,68.7,0,0,1.505825,8.526407,0,72.31579,68.7,0,0,253.504,90.60461,0,72.31579,-72.31579,103.2783,24.59002,0.1340541,77.22641,0,0,90.60461
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,105.6974,17.37437,0,-1,0,17.37437,0,0,88.32298,98.89272,0,18.28881,17.37437,0,0,333.8549,18.28881,0,18.28881,-18.28881,84.00017,20,0.1340541,116.2671,0,0,18.28881
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340541,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,61.93976,0,0,-1,0,0,0,0,61.93976,68.13374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340541,68.13374,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,55.77096,0,0,-1,0,0,0,0,55.77096,61.34805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340541,61.34805,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,19.06308,0,0,-1,0,0,0,0,19.06308,20.96939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340541,20.96939,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,115.8215,0,0,-1,0,0,0,0,115.8215,127.4036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340541,127.4036,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,57.65029,57.65029,81,0,22.761,57.65029,0,0,0,0,0,0,0,23.34971,22.18222,354.1758,0,22.18222,0,22.18222,105.0441,25.01044,0.1340945,63.41532,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,331.9936,19.964,69.56233,0,69.56233,171.0367,40.72294,0.1341541,0,0.6898648,81,20.82633
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,149.1006,149.1006,81,0,22.761,149.1006,16.78947,0,0,14.31065,25.0332,71.68484,68.10059,0,0,262.4312,82.5701,0,46.65164,-46.65164,121.8615,29.0146,0.1341541,164.0107,20.02656,81,107.6033
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,3.872883,3.872883,76.18867,0,21.54373,3.872883,1347.141,0,0,0,52.17318,0,0,72.31579,68.7,314.2664,35.91846,120.8732,0,120.8732,236.5319,56.31701,0.1341486,4.260171,41.73854,81,88.09164
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,135.5731,68.7,0,-1,0,68.7,115.7133,0,66.8731,80.4304,79.49506,72.31579,68.7,0,0,193.3932,144.7043,7.179277,0,7.179277,243.3428,57.93864,0.1341378,149.1304,63.59605,0,224.1994
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,-1,0,0,0,0,0,0,98.17541,0,0,0,0,186.2139,151.1657,98.17541,0,98.17541,336.4801,80.11416,0.1339903,0,78.54033,0,249.3411
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,39.55878,39.55878,0,-1,0,39.55878,300.9592,0,0,0,119.0558,41.64083,39.55878,0,0,88.03854,239.5235,77.41496,0,77.41496,409.9224,97.60039,0.1338741,43.51466,95.24464,0,358.5793
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,-1,0,0,0,94.26755,0,0,104.8911,0,0,0,0,10.62357,309.197,10.62357,0,10.62357,420.0009,100,0.1338582,0,83.9129,0,414.0881
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,114.8434,68.7,0,-1,0,68.7,145.4409,27.60208,46.14343,57.62778,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1338582,126.3278,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,22.99982,22.99982,0,-1,0,22.99982,302.9616,45.47029,0,0,69.68063,24.21033,22.99982,0,0,0,318.7582,0,0,0,420.0009,100,0.1338582,25.2998,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,49.9001,49.9001,0,0,0,49.9001,112.9776,3.849537,0,0,56.37596,52.52642,49.9001,0,0,0,318.7582,0,0,0,420.0009,100,0.1338582,54.89011,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,46.72118,46.72118,0,0,0,46.72118,86.90598,0,0,0,40.6035,49.18019,46.72118,0,0,0,318.7582,0,8.576692,-8.576692,410.9602,97.84747,0.1338582,51.3933,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,11.42967,0,0,20.95933,0,0,0,0,9.529658,310.1815,9.529658,0,9.529658,420.0009,100,0.133844,0,16.76747,0,331.1409
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.133844,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,84.55876,68.7,0,-1,0,68.7,0,0,15.85876,24.31464,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.133844,93.01464,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,120.8776,68.7,0,-1,0,68.7,0,0,52.17762,64.26538,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.133844,132.9654,0,0,246.4424
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,154.0302,68.7,0,-1,0,68.7,0,0,85.33023,100.7333,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.133844,169.4333,0,0,174.1266
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,72.4511,68.7,0,-1,0,68.7,0,0,3.751101,10.99621,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.133844,79.69621,0,0,101.8109
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,35.88387,28.02032,0,-1,0,28.02032,0,0,7.863557,11.45194,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.133844,39.47226,0,0,29.49507
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,5.488853,0,0,-1,0,0,0,0,5.488853,6.037738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133844,6.037738,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,55.73146,0,0,-1,0,0,0,0,55.73146,61.3046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133844,61.3046,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,80.90988,0,0,-1,0,0,0,0,80.90988,89.00087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133844,89.00087,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,23.7974,0,0,-1,0,0,0,0,23.7974,26.17714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133844,26.17714,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,98.87812,0,0,-1,0,0,0,0,98.87812,108.7659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133844,108.7659,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,64.12246,64.12246,81,0,22.761,64.12246,0,0,0,0,0,0,0,16.87754,16.03366,354.1758,0,16.03366,0,16.03366,99.21104,23.62163,0.133873,70.53471,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,129.9406,95.9796,81,0,22.761,95.9796,1.393741,0,33.96103,47.97175,1.337707,15.768,14.9796,0,0,338.1422,14.4303,0,14.4303,-14.4303,84.00017,20,0.133873,142.9347,1.070165,81,15.768
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,143.2012,99.39468,81,0,22.761,99.39468,19.48075,0,43.80652,72.84239,19.36283,19.36283,18.39468,0,0,354.1758,0,0,0,0,84.00017,20,0.133873,157.5213,15.49026,81,19.36283
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,121.5972,121.5972,81,0,22.761,121.5972,42.64369,0,0,42.90472,51.85352,42.73386,40.59717,0,0,354.1758,0,9.119658,0,9.119658,92.65183,22.05992,0.1338866,133.7569,41.48282,81,51.85352
