Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,61.96509,61.96509,0,-1,0,61.96509,126.2726,0,0,45.49776,78.24491,65.22641,61.96509,0,0,345.0562,8.207692,13.0185,0,13.0185,105.0023,25.00049,0.1338671,68.16161,62.59593,0,86.45261
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,125.7126,68.7,0,-1,0,68.7,145.0367,0,57.01264,100.4241,99.64019,72.31579,68.7,0,0,332.0377,19.92434,27.3244,0,27.3244,130.9245,31.17243,0.1338262,138.2839,79.71215,0,119.5645
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,87.63528,68.7,0,-1,0,68.7,174.6044,0,18.93528,31.31721,119.9532,72.31579,68.7,0,0,304.7133,44.5163,47.63742,0,47.63742,176.1173,41.93261,0.133755,96.3988,95.96257,0,164.4695
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,54.11322,54.11322,0,-1,0,54.11322,233.456,0,0,0,126.3306,56.96129,54.11322,0,0,257.0758,87.38998,69.36929,0,69.36929,241.9268,57.6015,0.1336513,59.52455,101.0645,0,213.7206
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,117.8248,68.7,0,-1,0,68.7,156.4436,0,49.12478,60.90726,107.4768,72.31579,68.7,0,0,187.7065,149.8224,35.16099,0,35.16099,275.2834,65.54354,0.1335989,129.6073,85.98142,0,257.2991
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,75.9727,68.7,0,-1,0,68.7,110.6453,0,7.2727,14.86997,76.01334,72.31579,68.7,0,0,152.5455,181.4672,3.697547,0,3.697547,278.7912,66.37873,0.1335934,83.56997,60.81067,0,257.4806
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,16.50141,16.50141,0,0,0,16.50141,296.273,0,0,0,48.88922,17.3699,16.50141,0,0,148.848,184.795,31.51931,0,31.51931,308.6931,73.49821,0.1335464,18.15155,39.11137,0,233.6842
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,134.8402,134.8402,81,0,22.761,134.8402,26.99715,0,0,0,36.40302,56.67394,53.84024,0,0,117.3287,213.1624,0,20.27092,-20.27092,287.3257,68.41074,0.1335464,148.3243,29.12242,81,249.5654
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,124.8277,124.8277,81,0,22.761,124.8277,13.63729,0,0,0,17.02311,46.13441,43.82769,0,0,139.8519,192.8915,0,29.1113,-29.1113,256.6396,61.10456,0.1335464,137.3105,13.61849,81,209.9146
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,39.9431,39.9431,81,0,22.761,39.9431,4.534722,0,0,0,1.811309,0,0,41.0569,39.00406,172.1978,163.7802,40.81536,0,40.81536,295.3605,70.32379,0.1336197,43.93741,1.449047,81,165.5915
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,89.93993,68.7,0,-1,0,68.7,0,0,21.23993,30.23392,0,72.31579,68.7,0,0,131.3824,200.514,0,72.31579,-72.31579,219.133,52.17441,0.1336197,98.93392,0,0,200.514
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,11.7542,11.7542,0,-1,0,11.7542,0,0,0,0,0,12.37284,11.7542,0,0,211.7333,128.1982,0,12.37284,-12.37284,206.0909,49.06915,0.1336197,12.92962,0,0,128.1982
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.357266,3.357266,0,-1,0,3.357266,0,0,4.440892E-16,0,0,3.533964,3.357266,0,0,225.4809,115.8254,0,3.533964,-3.533964,202.3657,48.18222,0.1336197,3.692992,0,0,115.8254
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,60.09829,60.09829,0,-1,0,60.09829,0,0,7.105427E-15,0,0,63.26136,60.09829,0,0,229.4076,112.2914,0,63.26136,-63.26136,135.6824,32.30527,0.1336197,66.10812,0,0,112.2914
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,106.5416,46.57856,0,-1,0,46.57856,0,0,59.96303,70.6172,0,49.03007,46.57856,0,0,299.698,49.03007,0,49.03007,-49.03007,84.00017,20,0.1336197,117.1958,0,0,49.03007
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,49.71191,0,0,-1,0,0,0,0,49.71191,54.6831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336197,54.6831,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336197,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,51.48965,0,0,-1,0,0,0,0,51.48965,56.63861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336197,56.63861,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,82.30924,0,0,-1,0,0,0,0,82.30924,90.54016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336197,90.54016,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,62.72782,0,0,-1,0,0,0,0,62.72782,69.0006,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336197,69.0006,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336197,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,72.66315,72.66315,81,0,22.761,72.66315,0.8380029,0,0,0,0.6089193,0,0,8.336849,7.920007,354.1758,0,8.528926,0,8.528926,92.09142,21.92649,0.1336349,79.92947,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,345.6469,7.676033,76.67877,0,76.67877,164.8353,39.24642,0.1336839,0,6.383018,81,15.65481
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,26.87963,26.87963,81,0,22.761,26.87963,26.85421,0,0,0,7.218311,0,0,54.12037,51.41435,268.9681,76.68693,58.63266,0,58.63266,220.4591,52.49016,0.1337868,29.56759,5.774649,81,83.90524
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,66.83581,66.83581,0,-1,0,66.83581,36.52419,0,0,4.819386,24.41124,70.35348,66.83581,0,0,210.3354,129.4563,0,45.94224,-45.94224,172.0317,40.95985,0.1337868,73.51939,19.52899,0,153.8676
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,70.85549,68.7,0,-1,0,68.7,17.97441,0,2.155494,9.241044,12.34842,72.31579,68.7,0,0,261.3824,83.51408,0,59.96737,-59.96737,108.8206,25.90961,0.1337868,77.94104,9.878736,0,95.8625
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,149.8584,28.7094,0,-1,0,28.7094,23.24574,0,121.149,141.2068,6.673711,30.22042,28.7094,0,0,328.0128,23.54671,0,23.54671,-23.54671,84.00017,20,0.1337868,164.8442,5.338969,0,30.22042
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,129.2873,7.951509,0,-1,0,7.951509,105.2632,0,121.3358,140.6257,8.370008,8.370008,7.951509,0,0,354.1758,0,0,0,0,84.00017,20,0.1337868,142.216,6.696007,0,8.370008
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,77.39363,8.703915,0,-1,0,8.703915,105.2632,0,68.68972,83.39221,9.162016,9.162016,8.703915,0,0,354.1758,0,0,0,0,84.00017,20,0.1337868,85.133,7.329613,0,9.162016
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,134.4279,8.839803,0,-1,0,8.839803,105.2632,0,125.5881,146.1027,9.305056,9.305056,8.839803,0,0,354.1758,0,0,0,0,84.00017,20,0.1337868,147.8707,7.444045,0,9.305056
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,49.50149,49.50149,81,0,22.761,49.50149,31.36459,-3.552714E-15,0,0,15.52594,0,0,31.49851,29.92358,354.1758,0,45.44952,0,45.44952,127.1174,30.26598,0.1338638,54.45164,12.42075,81,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,65.81593,65.81593,81,0,22.761,65.81593,7.328588,0,0,0,4.823378,0,0,15.18407,14.42487,308.7263,40.90457,19.24825,0,19.24825,145.3779,34.61371,0.1338969,72.39751,3.858702,81,45.72795
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,138.298,138.298,81,0,22.761,138.298,1.905146,0,0,15.31065,2.63478,60.31373,57.29805,0,0,289.478,58.22799,0,57.67895,-57.67895,84.57891,20.13779,0.1338969,152.1279,2.107824,81,60.86277
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,353.5658,0.5490415,69.96335,0,69.96335,150.952,35.94087,0.1339555,0,1.01068,81,1.812392
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,63.07278,60.34025,0,-1,0,60.34025,0,0,2.732526,9.039804,0,63.51606,60.34025,0,0,283.6024,63.51606,0,63.51606,-63.51606,84.00017,20,0.1339555,69.38006,0,0,63.51606
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,83.03703,0,0,-1,0,0,0,0,83.03703,91.34073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339555,91.34073,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,102.7687,0,0,-1,0,0,0,0,102.7687,113.0455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339555,113.0455,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,80.42382,0,0,-1,0,0,0,0,80.42382,88.4662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339555,88.4662,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339555,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,4.805309,0,0,-1,0,0,0,0,4.805309,5.28584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339555,5.28584,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,86.33636,0,0,-1,0,0,0,0,86.33636,94.96999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339555,94.96999,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,39.4743,0,0,-1,0,0,0,0,39.4743,43.42174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339555,43.42174,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,16.28307,0,0,-1,0,0,0,0,16.28307,17.91137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339555,17.91137,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,38.8836,0,0,-1,0,0,0,0,38.8836,42.77196,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339555,42.77196,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,117.6673,81,81,0,22.761,81,0,0,36.66733,48.43406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339555,129.4341,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,354.1758,0,69.56572,0,69.56572,149.996,35.71326,0.1340146,0,0.6925744,81,0.8657181
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,44.61671,44.61671,81,0,22.761,44.61671,17.1101,0,0,0,7.633962,0,0,36.38329,34.56413,284.6101,62.60915,42.19809,0,42.19809,190.0286,45.24482,0.134088,49.07838,6.10717,81,70.24311
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,242.412,100.5874,88.79203,0,88.79203,274.2641,65.30086,0.1341183,0,16.07362,81,120.6795
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,32.93193,32.93193,0,-1,0,32.93193,84.32044,0,0,0,27.76834,34.66518,32.93193,0,0,153.62,180.5003,0,6.896839,-6.896839,266.9942,63.56993,0.1341183,36.22512,22.21468,0,208.2686
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,35.30589,35.30589,0,-1,0,35.30589,100.5837,0,0,0,35.51198,37.16409,35.30589,0,0,161.2831,173.6034,0,1.652112,-1.652112,265.2527,63.15529,0.1341183,38.83648,28.40958,0,209.1154
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,42.12338,42.12338,0,-1,0,42.12338,20.73272,0,0,0,8.733322,44.3404,42.12338,0,0,163.1188,171.9513,0,35.60708,-35.60708,227.7196,54.21885,0.1341183,46.33572,6.986658,0,180.6846
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,42.81082,42.81082,0,-1,0,42.81082,28.99986,0,0,0,12.41508,45.06402,42.81082,0,0,202.6822,136.3442,0,32.64894,-32.64894,193.3046,46.02481,0.1341183,47.0919,9.932062,0,148.7593
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,181.2812,68.7,0,-1,0,68.7,33.24311,0,112.5813,130.7094,22.83801,72.31579,68.7,0,0,238.9588,103.6953,0,49.47778,-49.47778,141.1504,33.60718,0.1341183,199.4094,18.27041,0,126.5333
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,42.95536,42.95536,0,-1,0,42.95536,49.01846,0,0,0,21.05606,45.21616,42.95536,0,0,293.9341,54.21751,0,24.16011,-24.16011,115.6834,27.54362,0.1341183,47.25089,16.84484,0,75.27356
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,32.53955,32.53955,81,0,22.761,32.53955,46.51667,0,0,0,15.13632,0,0,48.46045,46.03742,320.7787,30.0574,61.17374,0,61.17374,173.718,41.36134,0.1342167,35.79351,12.10905,81,45.19371
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,91.79867,91.79867,81,0,22.761,91.79867,16.16193,0,0,0,14.83644,11.36702,10.79867,0,0,259.6049,85.11376,3.469418,0,3.469418,177.0093,42.14499,0.1342218,100.9785,11.86915,81,99.9502
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,24.00443,24.00443,81,0,22.761,24.00443,36.46748,0,0,0,8.753811,0,0,56.99557,54.14579,256.1355,88.23624,62.8996,0,62.8996,236.6811,56.35254,0.1343175,26.40487,7.003048,81,96.99005
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,56.66814,56.66814,81,0,22.761,56.66814,1.707921,3.552714E-15,0,0,0.9678468,0,0,24.33186,23.11527,193.2359,144.8459,24.08311,0,24.08311,259.5284,61.79235,0.1343603,62.33495,0.7742774,81,145.8137
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,56.33351,56.33351,0,-1,0,56.33351,0,0,0,0,0,59.29844,56.33351,0,0,169.1528,166.5207,0,59.29844,-59.29844,197.0223,46.90999,0.1343603,61.96686,0,0,166.5207
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,48.77817,48.77817,0,-1,0,48.77817,0,0,7.105427E-15,0,0,51.34544,48.77817,0,0,235.04,107.2223,0,51.34544,-51.34544,142.8995,34.02362,0.1343603,53.65598,0,0,107.2223
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,144.1603,53.08297,0,-1,0,53.08297,0,0,91.0773,105.4933,0,55.87682,53.08297,0,0,292.0905,55.87682,0,55.87682,-55.87682,84.00017,20,0.1343603,158.5763,0,0,55.87682
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,21.85568,0,0,-1,0,0,0,0,21.85568,24.04125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343603,24.04125,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,52.30894,0,0,-1,0,0,0,0,52.30894,57.53983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343603,57.53983,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,58.03495,0,0,-1,0,0,0,0,58.03495,63.83845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343603,63.83845,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,47.69154,0,0,-1,0,0,0,0,47.69154,52.4607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343603,52.4607,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,107.9576,0,0,-1,0,0,0,0,107.9576,118.7533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343603,118.7533,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,10.5973,0,0,-1,0,0,0,0,10.5973,11.65703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343603,11.65703,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,104.8928,0,0,-1,0,0,0,0,104.8928,115.3821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343603,115.3821,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,124.5689,81,81,0,22.761,81,0,0,43.56887,56.02575,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343603,137.0258,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,46.05325,46.05325,81,0,22.761,46.05325,4.073314,0,0,0,1.875893,0,0,34.94675,33.19942,354.1758,0,35.07531,0,35.07531,117.2755,27.92269,0.1344225,50.65857,1.500715,81,1.875893
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,38.97206,38.97206,81,0,22.761,38.97206,31.171,0,0,0,12.14798,0,0,42.02794,39.92655,319.1005,31.56778,52.07453,0,52.07453,166.6778,39.6851,0.1345116,42.86926,9.718385,81,43.71576
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,27.61561,27.61561,81,0,22.761,27.61561,138.5119,0,0,0,38.2509,0,0,53.38439,50.71517,267.026,78.43485,88.96607,0,88.96607,251.0784,59.78045,0.1345681,30.37717,30.60072,81,116.6858
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,42.28323,42.28323,0,-1,0,42.28323,128.5401,0,0,0,54.3509,44.50866,42.28323,0,0,178.0599,158.5043,9.842242,0,9.842242,260.4156,62.00358,0.1345535,46.51155,43.48072,0,212.8552
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,-1,0,0,0,0,0,0,65.49471,0,0,0,0,168.2177,167.3623,65.49471,0,65.49471,322.5493,76.7973,0.1344561,0,52.39577,0,232.8571
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,58.8569,58.8569,0,-1,0,58.8569,131.1968,0,0,0,77.21838,61.95463,58.8569,0,0,102.7229,226.3076,15.26376,0,15.26376,337.0298,80.24503,0.1344335,64.74258,61.77471,0,303.526
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,-1,0,0,0,8.294193,0,0,95.75337,0,0,0,0,87.45918,240.045,87.45918,0,87.45918,420.0009,100,0.1343037,0,76.6027,0,335.7983
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,-1,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343037,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343037,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,69.51093,69.51093,30.97465,0,10.10459,69.51093,58.35701,0,0,0,40.56449,40.56449,38.53627,0,0,0,318.7582,0,0,0,420.0009,100,0.1343037,76.46201,32.4516,81,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,58.02325,58.02325,0,0,0,58.02325,55.55507,0,7.105427E-15,0,32.23486,61.07711,58.02325,0,0,0,318.7582,0,28.84225,-28.84225,389.5984,92.76134,0.1343037,63.82558,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,115.2613,115.2613,81,0,22.761,115.2613,21.11592,0,0,0,24.33849,36.06457,34.26134,0,0,32.04694,289.916,0,11.72608,-11.72608,377.2381,89.81841,0.1343037,126.7875,19.47079,81,314.2545
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,45.07593,278.1899,1.381552,0,1.381552,378.5487,90.13046,0.1343017,0,1.105242,0,279.5714
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,13.86422,13.86422,0,-1,0,13.86422,0,0,1.776357E-15,0,0,14.59391,13.86422,0,0,43.69437,279.4333,0,14.59391,-14.59391,363.1654,86.46777,0.1343017,15.25064,0,0,279.4333
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,74.81789,68.7,0,-1,0,68.7,0,0,6.117888,13.59968,0,72.31579,68.7,0,0,59.90984,264.8394,0,72.31579,-72.31579,286.9378,68.3184,0.1343017,82.29967,0,0,264.8394
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,136.7636,68.7,0,-1,0,68.7,0,0,68.06361,81.73998,0,72.31579,68.7,0,0,140.2607,192.5236,0,72.31579,-72.31579,210.7103,50.16902,0.1343017,150.44,0,0,192.5236
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,62.09919,62.09919,0,-1,0,62.09919,0,0,7.105427E-15,0,0,65.36757,62.09919,0,0,220.6116,120.2078,0,65.36757,-65.36757,141.8068,33.76347,0.1343017,68.30911,0,0,120.2078
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,68.07681,52.09821,0,-1,0,52.09821,0,0,15.97859,22.78627,0,54.84023,52.09821,0,0,293.2422,54.84023,0,54.84023,-54.84023,84.00017,20,0.1343017,74.88448,0,0,54.84023
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,67.54613,0,0,-1,0,0,0,0,67.54613,74.30074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343017,74.30074,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,72.19293,0,0,-1,0,0,0,0,72.19293,79.41222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343017,79.41222,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343017,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343017,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,21.31257,0,0,-1,0,0,0,0,21.31257,23.44383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343017,23.44383,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,81.96722,81,81,0,22.761,81,0,0,0.9672169,9.163939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343017,90.16394,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,26.62633,26.62633,81,0,22.761,26.62633,3.39002,0,0,0,0.9026381,0,0,54.37366,51.65498,354.1758,0,52.55762,0,52.55762,133.8607,31.87153,0.1343951,29.28897,0.7221105,81,0.9026381
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,44.59061,44.59061,81,0,22.761,44.59061,43.46531,0,0,0,19.38145,0,0,36.40939,34.58892,301.6182,47.30186,53.97037,0,53.97037,185.0615,44.06217,0.134485,49.04967,15.50516,81,66.6833
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,81.51892,81.51892,81,0,22.761,81.51892,39.70016,0,0,0,32.36314,0.5462348,0.518923,0,0,247.6478,95.87519,31.81691,0,31.81691,215.2457,51.24886,0.1345314,89.67081,25.89052,81,128.2383
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,215.8309,124.5104,25.57681,0,25.57681,239.5099,57.02607,0.1344935,0,20.46145,0,150.0872
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,63.08078,63.08078,0,-1,0,63.08078,82.0568,0,0,0.6888571,51.76207,66.40082,63.08078,0,0,190.2541,147.5295,0,14.63875,-14.63875,224.0794,53.35212,0.1344935,69.38885,41.40966,0,199.2916
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,-1,0,0,0,0,0,0,58.94262,0,0,0,0,206.5194,132.8908,58.94262,0,58.94262,279.9973,66.66588,0.1344063,0,47.1541,0,191.8334
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,31.21359,31.21359,0,-1,0,31.21359,198.6716,0,0,0,62.01255,32.85641,31.21359,0,0,147.5768,185.9391,29.15614,0,29.15614,307.6572,73.25156,0.1343632,34.33495,49.61004,0,247.9517
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,47.63871,47.63871,0,-1,0,47.63871,107.1904,0,0,0,51.06411,50.14601,47.63871,0,0,118.4206,212.1797,0.9180998,0,0.9180998,308.5282,73.45894,0.1343618,52.40258,40.85128,0,263.2438
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,74.43801,68.7,0,-1,0,68.7,30.93043,0,5.738014,13.18182,21.2492,72.31579,68.7,0,0,117.5025,213.006,0,51.06659,-51.06659,254.6993,60.64256,0.1343618,81.88181,16.99936,0,234.2552
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,31.65666,31.65666,0,0,0,31.65666,61.91204,0,0,0,19.59928,33.3228,31.65666,0,0,174.2432,161.9394,0,13.72351,-13.72351,240.2334,57.19831,0.1343618,34.82232,15.67943,0,181.5387
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,103.3002,103.3002,81,0,22.761,103.3002,23.51974,0,0,0,24.29594,23.47391,22.30021,0,0,189.4915,148.2159,0.8220292,0,0.8220292,241.0132,57.38399,0.134363,113.6302,19.43675,81,172.5118
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,103.4478,103.4478,81,0,22.761,103.4478,5.2146,0,0,0,5.39439,23.62928,22.44782,0,0,188.6695,148.9557,0,18.23489,-18.23489,221.792,52.80751,0.134363,113.7926,4.315512,81,154.3501
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,15.55916,15.55916,81,0,22.761,15.55916,0,0,0,0,0,0,0,65.44083,62.16879,208.9305,130.7208,62.16879,0,62.16879,280.7705,66.84998,0.1344589,17.11508,0,81,130.7208
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,43.41958,43.41958,0,-1,0,43.41958,0,0,0,0,0,45.70483,43.41958,0,0,146.7617,186.6727,0,45.70483,-45.70483,232.5934,55.37926,0.1344589,47.76154,0,0,186.6727
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,33.39469,33.39469,0,-1,0,33.39469,0,0,7.105427E-15,0,0,35.1523,33.39469,0,0,197.5448,140.9679,0,35.1523,-35.1523,195.5396,46.55695,0.1344589,36.73416,0,0,140.9679
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,59.61721,59.61721,0,-1,0,59.61721,0,0,7.105427E-15,0,0,62.75496,59.61721,0,0,236.6029,105.8156,0,62.75496,-62.75496,129.39,30.80709,0.1344589,65.57893,0,0,105.8156
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,58.71953,40.90759,0,-1,0,40.90759,0,0,17.81194,23.6839,0,43.06062,40.90759,0,0,306.3307,43.06062,0,43.06062,-43.06062,84.00017,20,0.1344589,64.59148,0,0,43.06062
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,73.38132,0,0,-1,0,0,0,0,73.38132,80.71945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344589,80.71945,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,56.61097,0,0,-1,0,0,0,0,56.61097,62.27206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344589,62.27206,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,19.45033,0,0,-1,0,0,0,0,19.45033,21.39536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344589,21.39536,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344589,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,58.22469,0,0,-1,0,0,0,0,58.22469,64.04716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344589,64.04716,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344589,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,53.1608,53.1608,81,0,22.761,53.1608,0,0,0,0,0,0,0,27.8392,26.44724,354.1758,0,26.44724,0,26.44724,109.0902,25.97381,0.1345059,58.47688,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,27.87041,27.87041,81,0,22.761,27.87041,9.357335,0,0,0,2.607928,0,0,53.12959,50.47311,327.7286,23.80252,53.08104,0,53.08104,159.4473,37.96357,0.1345992,30.65745,2.086342,81,26.41045
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,44.2901,44.2901,81,0,22.761,44.2901,62.76593,0,0,0,27.7991,0,0,36.7099,34.8744,274.6475,71.57545,62.6735,0,62.6735,218.9046,52.12004,0.134694,48.71911,22.23928,81,99.37455
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,211.974,127.9816,129.6369,0,129.6369,341.8889,81.40197,0.1346631,0,48.74949,81,188.9185
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,64.98011,64.98011,0,-1,0,64.98011,115.1221,0,0,2.77812,74.80648,68.40012,64.98011,0,0,82.33716,244.6548,6.406369,0,6.406369,347.9666,82.84901,0.1346536,71.47812,59.84519,0,319.4613
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,100.9194,68.7,0,-1,0,68.7,145.2262,0,32.21942,42.31136,99.7704,72.31579,68.7,0,0,75.93079,250.4205,27.45461,0,27.45461,374.0123,89.05037,0.1346131,111.0114,79.81632,0,350.1909
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,93.93589,68.7,0,-1,0,68.7,170.3206,0,25.23589,34.62947,117.0102,72.31579,68.7,0,0,48.47618,275.1297,44.69444,0,44.69444,416.4132,99.1458,0.1345472,103.3295,93.60818,0,392.1399
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,54.68624,54.68624,0,-1,0,54.68624,215.0887,56.27771,0,0,117.6239,57.56446,54.68624,0,0,3.781734,315.3547,3.781734,0,3.781734,420.0009,100,0.1345416,60.15487,94.09913,0,432.9786
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,-1,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345416,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,70.97072,68.7,0,-1,0,68.7,120.1818,10.24911,2.270716,9.367787,82.5649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1345416,78.06779,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,61.91764,61.91764,0,0,0,61.91764,119.0684,8.547866,0,0,73.72433,65.17646,61.91764,0,0,0,318.7582,0,0,0,420.0009,100,0.1345416,68.1094,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,22.55762,22.55762,0,0,0,22.55762,200.7941,21.54951,0,0,45.29437,23.74486,22.55762,0,0,0,318.7582,0,0,0,420.0009,100,0.1345416,24.81338,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,8.176014,8.176014,0,0,0,8.176014,182.5205,6.316571,0,0,14.9229,8.60633,8.176014,0,0,0,318.7582,0,0,0,420.0009,100,0.1345416,8.993615,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345416,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,47.86617,47.86617,0,-1,0,47.86617,0,0,0,0,0,50.38544,47.86617,0,0,0,318.7582,0,50.38544,-50.38544,366.8899,87.35457,0.1345416,52.65279,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,91.75506,68.7,0,-1,0,68.7,0,0,23.05506,32.23056,0,72.31579,68.7,0,0,55.98383,268.3728,0,72.31579,-72.31579,290.6624,69.20519,0.1345416,100.9306,0,0,268.3728
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,122.5525,68.7,0,-1,0,68.7,0,0,53.85246,66.1077,0,72.31579,68.7,0,0,136.3347,196.057,0,72.31579,-72.31579,214.4348,51.05581,0.1345416,134.8077,0,0,196.057
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.02123711,0.02123711,0,-1,0,0.02123711,0,0,3.469447E-18,0,0,0.02235485,0.02123711,0,0,216.6856,123.7412,0,0.02235485,-0.02235485,214.4113,51.05021,0.1345416,0.02336082,0,0,123.7412
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.7104,123.7188,0,0,0,214.4113,51.05021,0.1345416,0,0,0,123.7188
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,25.16777,25.16777,0,-1,0,25.16777,0,0,3.552714E-15,0,0,26.49239,25.16777,0,0,216.7104,123.7188,0,26.49239,-26.49239,186.4859,44.40131,0.1345416,27.68455,0,0,123.7188
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,51.33591,51.33591,0,-1,0,51.33591,0,0,7.105427E-15,0,0,54.0378,51.33591,0,0,246.1464,97.22646,0,54.0378,-54.0378,129.525,30.83923,0.1345416,56.46951,0,0,97.22646
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.1884,43.18866,0,0,0,129.525,30.83923,0.1345416,0,0,0,43.18866
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,38.53485,38.53485,0,-1,0,38.53485,0,0,0,1.359114,0,40.563,38.53485,0,0,306.1884,43.18866,0,40.563,-40.563,86.76785,20.65897,0.1345416,42.38834,0,0,43.18866
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,112.5099,2.494372,0,-1,0,2.494372,0,0,110.0155,121.2665,0,2.625654,2.494372,0,0,351.2584,2.625654,0,2.625654,-2.625654,84.00017,20,0.1345416,123.7609,0,0,2.625654
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,36.90708,36.90708,81,0,22.761,36.90708,0,-7.105427E-15,0,0,0,0,0,44.09292,41.88828,354.1758,0,41.88828,0,41.88828,123.7389,29.46158,0.1346156,40.59779,0,81,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,83.37134,83.37134,81,0,22.761,83.37134,3.942578,0,0,0,3.28698,2.496145,2.371338,0,0,312.2875,37.69945,0.790835,0,0.790835,124.4891,29.64021,0.1346168,91.70847,2.629584,81,40.98643
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,12.64429,12.64429,81,0,22.761,12.64429,192.0685,0,0,0,24.28568,0,0,68.35571,64.93793,311.4967,38.4112,89.22361,0,89.22361,209.1341,49.79373,0.1346722,13.90871,19.42855,81,62.69688
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,61.88319,61.88319,81,0,22.761,61.88319,69.02909,0,0,0,42.7174,0,0,19.11682,18.16097,222.2731,118.7124,60.87837,0,60.87837,266.8884,63.54472,0.134766,68.0715,34.17392,81,161.4299
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,107.677,68.7,0,-1,0,68.7,85.59966,0,38.97697,49.74467,58.80696,72.31579,68.7,0,0,161.3947,173.503,0,13.50883,-13.50883,252.6488,60.15436,0.134766,118.4447,47.04557,0,232.31
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,55.95731,55.95731,0,-1,0,55.95731,132.5675,0,0,0,74.18124,58.90244,55.95731,0,0,176.4045,159.9942,15.2788,0,15.2788,267.1436,63.60548,0.1347435,61.55305,59.34499,0,234.1754
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,58.87082,58.87082,0,-1,0,58.87082,135.3658,0,0,0,79.69095,61.96928,58.87082,0,0,161.1257,173.7451,17.72166,0,17.72166,283.9558,67.60839,0.1347174,64.7579,63.75276,0,253.436
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,21.906,21.906,0,-1,0,21.906,429.9932,0,0,0,94.19429,23.05894,21.906,0,0,143.4041,189.6946,71.13535,0,71.13535,351.4407,83.67619,0.1346128,24.0966,75.35544,0,283.8889
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,30.07687,30.07687,0,-1,0,30.07687,298.4665,0,0,0,89.76936,31.65986,30.07687,0,0,72.26871,253.7164,58.1095,0,58.1095,406.5682,96.80177,0.1345274,33.08456,71.81549,0,343.4857
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,80.49989,68.7,0,-1,0,68.7,133.9321,5.536333,11.79989,19.84988,92.01132,72.31579,68.7,0,0,14.1592,306.015,14.1592,0,14.1592,420.0009,100,0.1345067,88.54988,73.60906,0,398.0263
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,128.1473,128.1473,59.44725,0,17.30816,128.1473,58.09524,2.131663,0,0,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1345067,140.962,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345067,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,74.95468,74.95468,54.8143,0,16.13602,74.95468,28.28429,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.1345067,82.45015,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,83.31492,83.31492,81,0,22.761,83.31492,0,0,0,0,0,2.43676,2.314922,0,0,0,318.7582,0,2.43676,-2.43676,417.4323,99.38844,0.1345067,91.64642,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,38.72807,38.72807,0,-1,0,38.72807,0,0,0,0,0,40.76639,38.72807,0,0,2.707511,316.3215,0,40.76639,-40.76639,374.4607,89.15714,0.1345067,42.60088,0,0,316.3215
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,52.36834,52.36834,0,-1,0,52.36834,0,0,7.105427E-15,0,0,55.12457,52.36834,0,0,48.00351,275.5551,0,55.12457,-55.12457,316.3543,75.3223,0.1345067,57.60517,0,0,275.5551
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.253,220.4305,0,0,0,316.3543,75.3223,0.1345067,0,0,0,220.4305
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,24.22764,24.22764,0,-1,0,24.22764,0,0,3.552714E-15,0,0,25.50277,24.22764,0,0,109.253,220.4305,0,25.50277,-25.50277,289.472,68.92178,0.1345067,26.6504,0,0,220.4305
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,47.90623,47.90623,0,-1,0,47.90623,0,0,7.105427E-15,0,0,50.42762,47.90623,0,0,137.5894,194.9277,0,50.42762,-50.42762,236.3167,56.26576,0.1345067,52.69686,0,0,194.9277
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.6201,144.5001,0,0,0,236.3167,56.26576,0.1345067,0,0,0,144.5001
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,41.8508,41.8508,0,-1,0,41.8508,0,0,0,0,0,44.05348,41.8508,0,0,193.6201,144.5001,0,44.05348,-44.05348,189.8802,45.20948,0.1345067,46.03588,0,0,144.5001
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,16.85352,16.85352,0,-1,0,16.85352,0,0,3.552714E-15,0,0,17.74055,16.85352,0,0,242.5684,100.4466,0,17.74055,-17.74055,171.18,40.75707,0.1345067,18.53887,0,0,100.4466
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,14.15123,14.15123,0,-1,0,14.15123,0,0,1.776357E-15,0,0,14.89603,14.15123,0,0,262.2802,82.70609,0,14.89603,-14.89603,155.4783,37.01856,0.1345067,15.56635,0,0,82.70609
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,43.846,43.846,0,-1,0,43.846,0,0,7.105427E-15,0,0,46.15369,43.846,0,0,278.8313,67.81007,0,46.15369,-46.15369,106.828,25.43518,0.1345067,48.2306,0,0,67.81007
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,36.69301,36.69301,81,0,22.761,36.69301,0,0,0,0,0,0,0,44.30699,42.09164,330.1132,21.65638,42.09164,0,42.09164,146.7596,34.9427,0.1345807,40.36231,0,81,21.65638
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,36.47157,36.47157,81,0,22.761,36.47157,6.419298,-7.105427E-15,0,0,2.341219,0,0,44.52843,42.30201,288.0215,59.53885,44.64323,0,44.64323,189.1119,45.02655,0.1346585,40.11873,1.872975,81,61.88007
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,81.07324,81.07324,81,0,22.761,81.07324,7.903307,0,0,0,6.407467,0.07709317,0.07323851,0,0,243.3783,99.71776,6.330374,0,6.330374,195.1174,46.45644,0.1346676,89.18056,5.125974,81,106.1252
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,28.83341,28.83341,81,0,22.761,28.83341,61.54668,0,0,0,17.74601,0,0,52.16659,49.55826,237.0479,105.4151,67.30427,0,67.30427,258.9679,61.65889,0.1347549,31.71675,14.1968,81,123.1611
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,71.74791,68.7,0,-1,0,68.7,17.03946,0,3.047912,10.2227,11.70611,72.31579,68.7,0,0,169.7437,165.9889,0,60.60968,-60.60968,195.0797,46.44744,0.1347549,78.9227,9.364888,0,177.695
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,129.3942,68.7,0,-1,0,68.7,38.34236,0,60.69422,73.63364,26.3412,72.31579,68.7,0,0,237.0878,105.3792,0,45.97459,-45.97459,146.6182,34.90902,0.1347549,142.3336,21.07296,0,131.7205
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,83.61071,68.7,0,-1,0,68.7,46.04587,0,14.91071,29.52698,31.63351,72.31579,68.7,0,0,288.1706,59.40467,0,40.68228,-40.68228,103.7353,24.69883,0.1347549,91.97178,25.30681,0,91.03818
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,28.25664,28.25664,0,-1,0,28.25664,306.1015,0,0,0,86.494,29.74383,28.25664,0,0,333.3731,18.72239,56.75017,0,56.75017,157.5732,37.51736,0.1346717,31.0823,69.19521,0,105.2164
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,146.4622,68.7,0,-1,0,68.7,104.8363,0,77.76218,92.4084,72.02257,72.31579,68.7,0,0,276.623,69.79755,0,0.2932221,-0.2932221,157.2642,37.44377,0.1346717,161.1084,57.61805,0,141.8201
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,80.49201,68.7,0,-1,0,68.7,63.59184,0,11.79201,19.84121,43.68759,72.31579,68.7,0,0,276.9488,69.50432,0,28.6282,-28.6282,127.0874,30.25884,0.1346717,88.54121,34.95007,0,113.1919
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,34.63473,34.63473,0,0,0,34.63473,76.92848,0,0,0,26.64397,36.45761,34.63473,0,0,308.7579,40.87612,0,9.813639,-9.813639,116.7429,27.79587,0.1346717,38.0982,21.31518,0,67.5201
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,108.7744,108.7744,81,0,22.761,108.7744,28.35132,0,0,3.283046,30.83897,29.23618,27.77437,0,0,319.6619,31.06248,1.602786,0,1.602786,118.2634,28.15791,0.134674,119.6518,24.67117,81,61.90145
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,81.87715,81.87715,81,0,22.761,81.87715,23.62793,0,0,0,19.34588,0.9233196,0.8771536,0,0,318.0591,32.50499,18.42256,0,18.42256,135.7406,32.31913,0.1347005,90.06487,15.4767,81,51.85086
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,82.81396,82.81396,81,0,22.761,82.81396,0,0,0,0,0,1.909433,1.813962,0,0,299.6366,49.08529,0,1.909433,-1.909433,133.7279,31.83991,0.1347005,91.09536,0,81,49.08529
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,57.3277,44.81707,0,-1,0,44.81707,0,0,12.51063,18.2434,0,47.17586,44.81707,0,0,301.7582,47.17586,0,47.17586,-47.17586,84.00017,20,0.1347005,63.06047,0,0,47.17586
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,35.82921,0,0,-1,0,0,0,0,35.82921,39.41214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347005,39.41214,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,17.54009,0,0,-1,0,0,0,0,17.54009,19.2941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347005,19.2941,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,21.57564,0,0,-1,0,0,0,0,21.57564,23.7332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347005,23.7332,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,127.9409,0,0,-1,0,0,0,0,127.9409,140.735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347005,140.735,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,81.63674,0,0,-1,0,0,0,0,81.63674,89.80042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347005,89.80042,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,72.56474,0,0,-1,0,0,0,0,72.56474,79.82121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347005,79.82121,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,32.99373,0,0,-1,0,0,0,0,32.99373,36.29311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347005,36.29311,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,58.69711,0,0,-1,0,0,0,0,58.69711,64.56683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347005,64.56683,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,45.1366,0,0,-1,0,0,0,0,45.1366,49.65026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347005,49.65026,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,25.43539,25.43539,81,0,22.761,25.43539,0,0,0,0,0,0,0,55.56461,52.78638,354.1758,0,52.78638,0,52.78638,134.0777,31.9232,0.134793,27.97893,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,51.07421,51.07421,81,0,22.761,51.07421,7.873719,0,0,0,4.02144,0,0,29.92579,28.4295,301.3894,47.50774,32.45094,0,32.45094,164.8634,39.25311,0.1348486,56.18163,3.217152,81,51.52918
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,117.6313,117.6313,81,0,22.761,117.6313,22.15162,1.421085E-14,0,0,26.05725,38.55929,36.63132,0,0,268.9385,76.71358,0,12.50204,-12.50204,151.6851,36.11543,0.1348486,129.3945,20.8458,81,102.7708
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,28.08194,28.08194,81,0,22.761,28.08194,202.9929,0,0,0,57.00435,0,0,52.91806,50.27216,282.8297,64.21155,107.2765,0,107.2765,253.4565,60.34667,0.134877,30.89013,45.60349,81,121.2159
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,8.312745,8.312745,0,-1,0,8.312745,996.014,0,0,0,82.7961,8.750257,8.312745,0,0,175.5531,160.7604,74.04585,0,74.04585,323.7026,77.07188,0.1347686,9.144019,66.23689,0,243.5565
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,61.55898,61.55898,0,-1,0,61.55898,144.1359,0,0,0,88.72861,64.79893,61.55898,0,0,101.5073,227.4017,23.92968,0,23.92968,346.4043,82.47704,0.1347336,67.71487,70.98289,0,316.1303
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,4.525938,4.525938,0,-1,0,4.525938,2409.27,26.70031,0,0,109.0421,4.764145,4.525938,0,0,77.5776,248.9384,77.5776,0,77.5776,420.0009,100,0.1346204,4.978531,87.23365,0,357.9804
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,9.034609,9.034609,0,-1,0,9.034609,1170.791,96.26627,0,0,105.7764,9.510114,9.034609,0,0,0,318.7582,0,0,0,420.0009,100,0.1346204,9.938069,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,38.5522,38.5522,0,-1,0,38.5522,268.8033,63.04831,0,0,103.6296,40.58126,38.5522,0,0,0,318.7582,0,0,0,420.0009,100,0.1346204,42.40741,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,55.46269,55.46269,0,-1,0,55.46269,158.3068,29.41942,0,0,87.8012,58.38178,55.46269,0,0,0,318.7582,0,0,0,420.0009,100,0.1346204,61.00896,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1346204,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,70.34862,70.34862,20.25,0,7.39125,70.34862,76.60432,1.154695,0,0,53.89008,52.73539,50.09862,0,0,0,318.7582,0,0,0,420.0009,100,0.1346204,77.38348,43.11206,81,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1346204,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1346204,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.151695,2.151695,0,-1,0,2.151695,0,0,4.440892E-16,0,0,2.264942,2.151695,0,0,0,318.7582,0,2.264942,-2.264942,417.6134,99.43156,0.1346204,2.366864,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,100.8501,68.7,0,-1,0,68.7,0,0,32.15012,42.23514,0,72.31579,68.7,0,0,2.516602,316.4933,0,72.31579,-72.31579,341.3858,81.28218,0.1346204,110.9351,0,0,316.4933
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.86748,244.1775,0,0,0,341.3858,81.28218,0.1346204,0,0,0,244.1775
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,30.49801,30.49801,0,-1,0,30.49801,0,0,7.105427E-15,0,0,32.10316,30.49801,0,0,82.86748,244.1775,0,32.10316,-32.10316,307.5461,73.22513,0.1346204,33.54781,0,0,244.1775
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,51.85682,51.85682,0,-1,0,51.85682,0,0,0,0,0,54.58612,51.85682,0,0,118.5377,212.0743,0,54.58612,-54.58612,250.0073,59.52543,0.1346204,57.0425,0,0,212.0743
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1889,157.4882,0,0,0,250.0073,59.52543,0.1346204,0,0,0,157.4882
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,75.72935,68.7,0,-1,0,68.7,0,0,7.029354,14.60229,0,72.31579,68.7,0,0,179.1889,157.4882,0,72.31579,-72.31579,173.7798,41.37605,0.1346204,83.30229,0,0,157.4882
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.5398,85.17242,0,0,0,173.7798,41.37605,0.1346204,0,0,0,85.17242
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,48.49649,48.49649,0,-1,0,48.49649,0,0,0,0,0,51.04894,48.49649,0,0,259.5398,85.17242,0,51.04894,-51.04894,119.9695,28.5641,0.1346204,53.34614,0,0,85.17242
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,85.24281,32.4173,0,-1,0,32.4173,0,0,52.8255,61.34978,0,34.12347,32.4173,0,0,316.2608,34.12347,0,34.12347,-34.12347,84.00017,20,0.1346204,93.76708,0,0,34.12347
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,53.60355,53.60355,81,0,22.761,53.60355,0,0,0,0,0,0,0,27.39645,26.02662,354.1758,0,26.02662,0,26.02662,108.6912,25.8788,0.1346658,58.96391,0,81,0
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,29.83373,29.83373,81,0,22.761,29.83373,10.61089,7.105427E-15,0,0,3.165624,0,0,51.16627,48.60795,328.1492,23.42396,51.77357,0,51.77357,157.8079,37.57324,0.1347552,32.81711,2.532499,81,26.58959
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,170.447,149.7,81,0,22.761,149.7,13.0399,0,20.74696,37.79166,19.52073,72.31579,68.7,0,0,276.3756,70.02018,0,52.79506,-52.79506,102.157,24.32306,0.1347552,187.4917,15.61658,81,89.54091
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,94.3779,94.3779,81,0,22.761,94.3779,47.03802,0,0,0,44.3935,14.082,13.3779,0,0,335.0368,17.22512,30.3115,0,30.3115,130.9131,31.16971,0.1347986,103.8157,35.5148,81,61.61863
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,22.64834,22.64834,0,-1,0,22.64834,349.548,0,0,0,79.16683,23.84036,22.64834,0,0,304.7253,44.50547,55.32647,0,55.32647,183.4004,43.66666,0.134718,24.91318,63.33347,0,123.6723
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,91.93351,68.7,0,-1,0,68.7,149.2148,0,23.23351,32.42686,102.5106,72.31579,68.7,0,0,249.3988,94.2993,30.19477,0,30.19477,212.0456,50.48695,0.134674,101.1269,82.00845,0,196.8099
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,49.65924,49.65924,0,-1,0,49.65924,182.6616,0,0,0,90.70834,52.27288,49.65924,0,0,219.204,121.4746,38.43546,0,38.43546,248.5087,59.16862,0.134618,54.62516,72.56667,0,212.1829
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,29.95364,29.95364,0,-1,0,29.95364,295.4824,0,0,0,88.50772,31.53014,29.95364,0,0,180.7686,156.0665,56.97758,0,56.97758,302.5624,72.03852,0.1345352,32.949,70.80618,0,244.5742
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,85.97919,68.7,0,-1,0,68.7,153.6169,0,17.2792,25.87712,105.5348,72.31579,68.7,0,0,123.791,207.3463,33.21899,0,33.21899,334.0767,79.54191,0.1344869,94.57712,84.42783,0,312.8811
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,156.1478,68.7,0,-1,0,68.7,152.5766,0,87.44775,103.0625,104.8201,72.31579,68.7,0,0,90.57201,237.2434,32.50436,0,32.50436,364.913,86.88388,0.1344397,171.7625,83.85612,0,342.0636
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,91.55099,91.55099,70.80927,0,20.18274,91.55099,87.27491,0,0,0,79.90105,21.8334,20.74173,0,0,58.06765,266.4973,58.06765,0,58.06765,420.0009,100,0.1345009,100.7061,63.92084,81,346.3984
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,96.30142,96.30142,51.14806,0,15.20846,96.30142,49.3553,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.1345009,105.9316,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,25.62243,25.62243,0,0,0,25.62243,103.1212,0,0,0,26.42217,26.97098,25.62243,0,0,0,318.7582,0,0.5488107,-0.5488107,419.4223,99.86227,0.1345009,28.18468,21.13774,0,345.1804
