Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,113.2476,113.2476,81,0,22.761,113.2476,0,0,1.421085E-14,0,0,33.94485,32.24761,0,0,0.6097897,318.2094,0,33.94485,-33.94485,383.6413,91.34299,0.1345009,124.5724,0,81,318.2094
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,32.61486,32.61486,0,-1,0,32.61486,0,0,7.105427E-15,0,0,34.33143,32.61486,0,0,38.32629,284.2646,0,34.33143,-34.33143,347.4528,82.7267,0.1345009,35.87634,0,0,284.2646
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,14.39199,14.39199,0,-1,0,14.39199,0,0,1.776357E-15,0,0,15.14947,14.39199,0,0,76.47232,249.9331,0,15.14947,-15.14947,331.4839,78.92458,0.1345009,15.83119,0,0,249.9331
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,37.42342,37.42342,0,-1,0,37.42342,0,0,7.105427E-15,0,0,39.39307,37.42342,0,0,93.30506,234.7837,0,39.39307,-39.39307,289.9599,69.03794,0.1345009,41.16576,0,0,234.7837
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,88.04684,68.7,0,-1,0,68.7,0,0,19.34684,28.15153,0,72.31579,68.7,0,0,137.0751,195.3906,0,72.31579,-72.31579,213.7324,50.88857,0.1345009,96.85152,0,0,195.3906
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,71.3205,68.7,0,-1,0,68.7,0,0,2.620504,9.752555,0,72.31579,68.7,0,0,217.426,123.0748,0,72.31579,-72.31579,137.5049,32.73919,0.1345009,78.45255,0,0,123.0748
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,22.79422,22.79422,0,-1,0,22.79422,0,0,3.552714E-15,0,0,23.99392,22.79422,0,0,297.7769,50.75902,0,23.99392,-23.99392,112.2131,26.71734,0.1345009,25.07365,0,0,50.75902
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,41.76279,25.42684,0,-1,0,25.42684,0,0,16.33594,20.51222,0,26.7651,25.42684,0,0,324.4368,26.7651,0,26.7651,-26.7651,84.00017,20,0.1345009,45.93906,0,0,26.7651
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,39.7448,0,0,-1,0,0,0,0,39.7448,43.71928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345009,43.71928,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,18.49997,0,0,-1,0,0,0,0,18.49997,20.34997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345009,20.34997,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,77.78586,0,0,-1,0,0,0,0,77.78586,85.56445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345009,85.56445,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,34.73441,34.73441,81,0,22.761,34.73441,0,0,0,0,0,0,0,46.26559,43.95231,354.1758,0,43.95231,0,43.95231,125.697,29.9278,0.1345774,38.20785,0,81,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,57.24541,57.24541,81,0,22.761,57.24541,5.824701,0,0,0,3.334373,0,0,23.75459,22.56686,310.2235,39.55708,25.90124,0,25.90124,150.2691,35.77828,0.1346215,62.96995,2.667499,81,42.89145
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,107.2845,107.2845,81,0,22.761,107.2845,14.44615,3.552714E-15,0,0,15.49849,27.66793,26.28454,0,0,284.3223,62.86819,0,12.16945,-12.16945,137.4413,32.72406,0.1346215,118.013,12.39879,81,78.36668
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,22.92849,22.92849,81,0,22.761,22.92849,208.7594,0,0,0,47.86538,0,0,58.07151,55.16793,297.8439,50.69875,103.0333,0,103.0333,235.1873,55.99687,0.134656,25.22134,38.2923,81,98.56413
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,36.99267,36.99267,0,-1,0,36.99267,129.5066,0,0,0,47.90796,38.93965,36.99267,0,0,194.8105,143.4287,8.968302,0,8.968302,243.6954,58.0226,0.134643,40.69194,38.32636,0,191.3367
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,63.87107,63.87107,0,-1,0,63.87107,130.9809,0,0,1.558179,83.65891,67.2327,63.87107,0,0,185.8423,151.5002,16.4262,0,16.4262,259.2787,61.73289,0.1346192,70.25818,66.92712,0,235.1591
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,104.4726,68.7,0,-1,0,68.7,131.243,0,35.77261,46.21987,90.16394,72.31579,68.7,0,0,169.416,166.2838,17.84815,0,17.84815,276.2109,65.76437,0.1345933,114.9199,72.13116,0,256.4477
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,92.63799,68.7,0,-1,0,68.7,153.0442,0,23.93798,33.20178,105.1414,72.31579,68.7,0,0,151.5679,182.3471,32.82558,0,32.82558,307.352,73.17889,0.1345458,101.9018,84.11309,0,287.4885
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,37.22008,37.22008,0,-1,0,37.22008,224.8786,0,0,0,83.69998,39.17903,37.22008,0,0,118.7423,211.8901,44.52095,0,44.52095,349.5883,83.23514,0.1344814,40.94209,66.95998,0,295.5901
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,33.21649,33.21649,0,-1,0,33.21649,159.2742,0,0,0,52.90529,34.96473,33.21649,0,0,74.22137,251.959,17.94056,0,17.94056,366.6082,87.28748,0.1344554,36.53814,42.32423,0,304.8643
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,59.16346,59.16346,0,0,0,59.16346,71.12122,7.105427E-15,0,0,42.07778,62.27732,59.16346,0,0,56.28081,268.1055,0,20.19955,-20.19955,345.316,82.21793,0.1344554,65.0798,33.66222,0,310.1833
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,109.0645,109.0645,81,0,22.761,109.0645,10.63964,0,0,0,11.60407,29.54159,28.06451,0,0,78.72475,247.9059,0,17.93751,-17.93751,326.4082,77.71608,0.1344554,119.971,9.283257,81,259.51
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,78.41882,78.41882,81,0,22.761,78.41882,6.647567,0,0,0,5.212944,0,0,2.581176,2.452117,98.65532,229.9684,7.665061,0,7.665061,333.6799,79.44743,0.1344671,86.2607,4.170355,81,235.1814
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,17.70459,17.70459,81,0,22.761,17.70459,0,0,0,0,0,0,0,63.29541,60.13064,90.99026,236.867,60.13064,0,60.13064,390.7248,93.02953,0.1345637,19.47505,0,81,236.867
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,106.8062,68.7,0,-1,0,68.7,0,0,38.10619,48.7868,0,72.31579,68.7,0,0,30.85962,290.9846,0,72.31579,-72.31579,314.4973,74.88016,0.1345637,117.4868,0,0,290.9846
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,132.0096,68.7,0,-1,0,68.7,0,0,63.30963,76.5106,0,72.31579,68.7,0,0,111.2105,218.6688,0,72.31579,-72.31579,238.2698,56.73078,0.1345637,145.2106,0,0,218.6688
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,185.4847,68.7,0,-1,0,68.7,0,0,116.7847,135.3332,0,72.31579,68.7,0,0,191.5614,146.353,0,72.31579,-72.31579,162.0422,38.58141,0.1345637,204.0332,0,0,146.353
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,99.91969,68.7,0,-1,0,68.7,0,0,31.21968,41.21165,0,72.31579,68.7,0,0,271.9123,74.0372,0,72.31579,-72.31579,85.81469,20.43203,0.1345637,109.9117,0,0,74.0372
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,78.19536,1.635338,0,-1,0,1.635338,0,0,76.56002,84.37955,0,1.721409,1.635338,0,0,352.2631,1.721409,0,1.721409,-1.721409,84.00017,20,0.1345637,86.01489,0,0,1.721409
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,71.0566,0,0,-1,0,0,0,0,71.0566,78.16226,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345637,78.16226,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,40.46549,0,0,-1,0,0,0,0,40.46549,44.51204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345637,44.51204,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,68.78671,0,0,-1,0,0,0,0,68.78671,75.66538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345637,75.66538,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,19.4135,0,0,-1,0,0,0,0,19.4135,21.35485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345637,21.35485,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,6.907096,0,0,-1,0,0,0,0,6.907096,7.597806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345637,7.597806,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,75.41005,75.41005,81,0,22.761,75.41005,0,-8.881784E-16,0,1.951055,0,0,0,5.58995,5.310452,354.1758,0,5.310452,0,5.310452,89.03811,21.19951,0.1345729,82.95106,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,348.8654,4.779407,71.77457,0,71.77457,157.1294,37.41169,0.1346264,0,2.459651,81,7.853971
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,277.0908,69.37651,84.43734,0,84.43734,237.2337,56.48411,0.1346614,0,12.58987,81,85.11385
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,192.6535,145.3701,104.2944,0,104.2944,336.1761,80.04176,0.1346678,0,28.47552,81,180.9645
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,26.91557,26.91557,0,-1,0,26.91557,226.6637,0,0,0,61.00782,28.33218,26.91557,0,0,88.35905,239.2351,32.67564,0,32.67564,367.1749,87.42242,0.1346206,29.60713,48.80625,0,300.2429
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,17.061,17.061,0,-1,0,17.061,456.6566,4.26783,0,0,77.91019,17.95895,17.061,0,0,55.68341,268.6432,55.68341,0,55.68341,420.0009,100,0.1345404,18.7671,62.32815,0,346.5533
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,115.284,68.7,0,-1,0,68.7,150.9691,31.39999,46.58403,58.11243,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1345404,126.8124,82.97263,0,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,119.5327,68.7,0,-1,0,68.7,118.6701,9.21055,50.83273,62.786,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1345404,131.486,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,154.1087,68.7,0,-1,0,68.7,50.69519,0,85.40865,100.8195,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.1345404,169.5195,27.86208,0,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,60.05846,60.05846,0,-1,0,60.05846,94.17558,0,0,0,56.5604,63.21944,60.05846,0,0,41.65355,281.2701,0,6.659033,-6.659033,373.4656,88.9202,0.1345404,66.06431,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,30.09412,30.09412,0,0,0,30.09412,205.3044,0,0,0,61.78457,31.67802,30.09412,0,0,49.05247,274.611,30.10655,0,30.10655,402.0272,95.72056,0.134497,33.10353,49.42765,0,336.3956
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,47.54397,47.54397,0,0,0,47.54397,117.4703,0,0,0,55.85004,50.04628,47.54397,0,0,18.94592,301.7069,5.803757,0,5.803757,407.5331,97.03149,0.1344887,52.29837,44.68003,0,357.5569
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,76.21037,76.21037,67.72601,0,19.40268,76.21037,28.96335,7.105427E-15,0,0,22.07307,8.930908,8.484363,0,0,13.14217,306.9303,13.14217,0,13.14217,420.0009,100,0.1345073,83.83141,17.65846,81,329.0034
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,18.15193,18.15193,0,0,0,18.15193,0,0,3.552714E-15,0,0,19.10729,18.15193,0,0,0,318.7582,0,19.10729,-19.10729,399.86,95.20457,0.1345073,19.96712,0,0,318.7582
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,63.31472,63.31472,0,-1,0,63.31472,0,0,0,0.9461867,0,66.64707,63.31472,0,0,21.23032,299.6509,0,66.64707,-66.64707,329.6078,78.47789,0.1345073,69.64619,0,0,299.6509
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,6.871105,6.871105,0,-1,0,6.871105,0,0,8.881784E-16,0,0,7.232742,6.871105,0,0,95.28262,233.0039,0,7.232742,-7.232742,321.9838,76.66267,0.1345073,7.558215,0,0,233.0039
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.319,225.7711,0,0,0,321.9838,76.66267,0.1345073,0,0,0,225.7711
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,19.16703,19.16703,0,-1,0,19.16703,0,0,3.552714E-15,0,0,20.17582,19.16703,0,0,103.319,225.7711,0,20.17582,-20.17582,300.7166,71.59906,0.1345073,21.08373,0,0,225.7711
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,47.37329,47.37329,0,-1,0,47.37329,0,0,7.105427E-15,0,0,49.86662,47.37329,0,0,125.7366,205.5953,0,49.86662,-49.86662,248.1526,59.08384,0.1345073,52.11062,0,0,205.5953
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.1439,155.7287,0,0,0,248.1526,59.08384,0.1345073,0,0,0,155.7287
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,91.64404,68.7,0,-1,0,68.7,0,0,22.94403,32.10844,0,72.31579,68.7,0,0,181.1439,155.7287,0,72.31579,-72.31579,171.9251,40.93446,0.1345073,100.8084,0,0,155.7287
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,69.77048,68.7,0,-1,0,68.7,0,0,1.070474,8.047521,0,72.31579,68.7,0,0,261.4948,83.4129,0,72.31579,-72.31579,95.69754,22.78508,0.1345073,76.74752,0,0,83.4129
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,122.05,10.54225,0,-1,0,10.54225,0,0,111.5077,123.7127,0,11.0971,10.54225,0,0,341.8457,11.0971,0,11.0971,-11.0971,84.00017,20,0.1345073,134.255,0,0,11.0971
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,45.82637,0,0,-1,0,0,0,0,45.82637,50.40901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345073,50.40901,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,87.89964,81,81,0,22.761,81,0,0,6.89964,15.6896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345073,96.68961,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,84.68748,84.68748,81,0,22.761,84.68748,4.584963,0,0,11.41848,3.88289,3.881558,3.68748,0,0,354.1758,0,0.001331867,0,0.001331867,84.00143,20.0003,0.1345073,93.15623,3.106312,81,3.88289
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,354.1745,0.00119868,93.90177,0,93.90177,173.0845,41.21051,0.1345288,0,20.16142,81,25.20297
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,97.46656,97.46656,81,0,22.761,97.46656,50.68396,0,0,0,49.39991,17.33322,16.46656,0,0,260.2727,84.51279,32.06668,0,32.06668,203.5056,48.45362,0.1345742,107.2132,39.51992,81,133.9127
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,77.57081,68.7,0,-1,0,68.7,73.80811,0,8.87081,16.62789,50.70618,72.31579,68.7,0,0,228.206,113.3728,0,21.60961,-21.60961,180.7271,43.03017,0.1345742,85.32789,40.56494,0,164.079
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,-1,0,0,0,0,0,0,82.61021,0,0,0,0,252.2167,91.7632,82.61021,0,82.61021,259.098,61.68987,0.1344555,0,66.08817,0,174.3734
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,69.16254,68.7,0,-1,0,68.7,99.98867,0,0.4625422,7.378797,68.69221,72.31579,68.7,0,0,169.6065,166.1124,0,3.623573,-3.623573,255.2784,60.78045,0.1344555,76.0788,54.95377,0,234.8046
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,35.12341,35.12341,0,-1,0,35.12341,311.7592,0,0,0,109.5005,36.97201,35.12341,0,0,173.6327,162.4888,72.52847,0,72.52847,324.085,77.16293,0.1343515,38.63575,87.60038,0,271.9893
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,-1,0,0,0,7.121125,0,0,108.2253,0,0,0,0,101.1042,227.7644,101.1042,0,101.1042,420.0009,100,0.1342068,0,86.58028,0,335.9898
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342068,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,71.06946,71.06946,20.25,0,7.39125,71.06946,99.38474,17.13803,0,0,70.6322,53.49417,50.81946,0,0,0,318.7582,0,0,0,420.0009,100,0.1342068,78.17641,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,66.18166,66.18166,33.75652,0,10.8084,66.18166,51.57278,0,0,0,34.13172,34.13172,32.42513,0,0,0,318.7582,0,0,0,420.0009,100,0.1342068,72.79982,27.30537,81,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342068,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342068,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342068,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,105.5916,68.7,0,-1,0,68.7,0,0,36.8916,47.45076,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1342068,116.1508,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,22.29928,22.29928,0,-1,0,22.29928,0,0,3.552714E-15,0,0,23.47292,22.29928,0,0,80.35088,246.4424,0,23.47292,-23.47292,319.0307,75.95953,0.1342068,24.52921,0,0,246.4424
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,31.26524,31.26524,0,-1,0,31.26524,0,0,3.552714E-15,0,0,32.91078,31.26524,0,0,106.4319,222.9695,0,32.91078,-32.91078,284.3397,67.69978,0.1342068,34.39176,0,0,222.9695
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,13.14019,13.14019,0,-1,0,13.14019,0,0,0,0,0,13.83178,13.14019,0,0,142.9994,190.0587,0,13.83178,-13.83178,269.7597,64.22837,0.1342068,14.45421,0,0,190.0587
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.3681,176.227,0,0,0,269.7597,64.22837,0.1342068,0,0,0,176.227
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,75.73367,68.7,0,-1,0,68.7,0,0,7.033668,14.60703,0,72.31579,68.7,0,0,158.3681,176.227,0,72.31579,-72.31579,193.5322,46.07899,0.1342068,83.30704,0,0,176.227
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,29.17245,29.17245,0,-1,0,29.17245,0,0,3.552714E-15,0,0,30.70784,29.17245,0,0,238.719,103.9112,0,30.70784,-30.70784,161.1633,38.37213,0.1342068,32.08969,0,0,103.9112
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,22.67224,22.67224,0,-1,0,22.67224,0,0,3.552714E-15,0,0,23.86551,22.67224,0,0,272.8388,73.20333,0,23.86551,-23.86551,136.0068,32.3825,0.1342068,24.93946,0,0,73.20333
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,40.62393,40.62393,0,-1,0,40.62393,0,0,7.105427E-15,0,0,42.76204,40.62393,0,0,299.356,49.33782,0,42.76204,-42.76204,90.93166,21.65035,0.1342068,44.68633,0,0,49.33782
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,61.15089,61.15089,81,0,22.761,61.15089,0,0,0,0,0,0,0,19.84911,18.85666,346.8694,6.575784,18.85666,0,18.85666,108.8206,25.90963,0.1342392,67.26598,0,81,6.575784
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,65.14536,65.14536,81,0,22.761,65.14536,0.4611876,0,0,0,0.3004423,0,0,15.85464,15.06191,328.0127,23.54678,15.36235,0,15.36235,123.3947,29.37962,0.1342656,71.6599,0.2403539,81,23.84722
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,131.8324,118.917,81,0,22.761,118.917,2.135764,0,12.9153,28.02878,2.539788,39.91268,37.91705,0,0,312.6504,37.37289,0,37.37289,-37.37289,84.00017,20,0.1342656,145.0156,2.03183,81,39.91268
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,118.4396,81.54118,81,0,22.761,81.54118,0.6986189,0,36.89838,49.17528,0.5696621,0.5696621,0.541179,0,0,354.1758,0,0,0,0,84.00017,20,0.1342656,130.2835,0.4557297,81,0.5696621
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,101.4175,4.43882,0,-1,0,4.43882,105.2632,0,96.97867,110.6715,4.672442,4.672442,4.43882,0,0,354.1758,0,0,0,0,84.00017,20,0.1342656,111.5592,3.737954,0,4.672442
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,-1,0,0,0,0,0,0,17.64563,0,0,0,0,354.1758,0,17.64563,0,17.64563,100.7403,23.98573,0.1342404,0,14.1165,0,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,41.97343,27.22956,0,-1,0,27.22956,46.94027,0,14.74387,28.65525,12.78163,28.66269,27.22956,0,0,336.5302,15.88107,0,15.88107,-15.88107,84.00017,20,0.1342404,46.17077,10.2253,0,28.66269
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,66.12845,19.08809,0,-1,0,19.08809,105.2632,0,47.04035,68.92368,20.09273,20.09273,19.08809,0,0,354.1758,0,0,0,0,84.00017,20,0.1342404,72.74129,16.07419,0,20.09273
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,46.725,10.15701,0,-1,0,10.15701,105.2632,0,36.56799,49.3661,10.69159,10.69159,10.15701,0,0,354.1758,0,0,0,0,84.00017,20,0.1342404,51.3975,8.553269,0,10.69159
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.318619,4.318619,0,-1,0,4.318619,105.3015,0,0,3.886442,4.54757,4.545915,4.318619,0,0,354.1758,0,0.001655648,0,0.001655648,84.00174,20.00037,0.1342404,4.750481,3.638056,0,4.54757
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,66.87781,66.87781,81,0,22.761,66.87781,26.10025,0,0,0,17.45528,0,0,14.12219,13.41608,354.1742,0.001490084,30.87136,0,30.87136,113.2889,26.97349,0.1342881,73.56559,13.96422,81,17.45677
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,65.49177,65.49177,81,0,22.761,65.49177,14.35786,0,0,0,9.403215,0,0,15.50823,14.73282,323.3028,27.78572,24.13604,0,24.13604,136.1863,32.42525,0.1343268,72.04094,7.522572,81,37.18893
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,72.31579,0,20.56389,0,0,0,0,0,5.924233,0,0,72.31579,68.7,299.1667,49.50815,74.62424,0,74.62424,206.9811,49.28112,0.1343758,0,4.739387,81,55.43238
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,115.9909,115.9909,81,0,22.761,115.9909,0,0,0,0,0,36.83254,34.99092,0,0,224.5425,116.67,0,36.83254,-36.83254,168.1562,40.03711,0.1343758,127.59,0,81,116.67
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,165.535,68.7,0,-1,0,68.7,0,0,96.83497,113.3885,0,72.31579,68.7,0,0,265.4676,79.83742,0,72.31579,-72.31579,91.92866,21.88773,0.1343758,182.0885,0,0,79.83742
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,59.89463,7.145545,0,-1,0,7.145545,0,0,52.74908,58.73854,0,7.521627,7.145545,0,0,345.8185,7.521627,0,7.521627,-7.521627,84.00017,20,0.1343758,65.88409,0,0,7.521627
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343758,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,57.68063,0,0,-1,0,0,0,0,57.68063,63.44869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343758,63.44869,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,68.85174,0,0,-1,0,0,0,0,68.85174,75.73692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343758,75.73692,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,10.80082,0,0,-1,0,0,0,0,10.80082,11.8809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343758,11.8809,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,11.49433,0,0,-1,0,0,0,0,11.49433,12.64377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343758,12.64377,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343758,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343758,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,26.6071,0,0,-1,0,0,0,0,26.6071,29.26781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343758,29.26781,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,17.58632,17.58632,81,0,22.761,17.58632,0,0,0,0,0,0,0,63.41368,60.243,354.1758,0,60.243,0,60.243,141.1517,33.60748,0.1344713,19.34495,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,105.0699,105.0699,81,0,22.761,105.0699,1.188941,3.552714E-15,0,0,1.24922,25.33676,24.06992,0,0,293.9328,54.2187,0,24.08754,-24.08754,115.7612,27.56214,0.1344713,115.5769,0.9993758,81,55.46792
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,80.23451,80.23451,81,0,22.761,80.23451,15.49948,0,0,0,12.43594,0,0,0.7654854,0.7272111,320.6967,30.13116,13.16315,0,13.16315,128.2489,30.53538,0.13449,88.25797,9.948749,81,42.5671
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,307.5336,41.978,99.748,0,99.748,222.8781,53.06611,0.134503,0,24.8384,81,73.026
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,64.26637,64.26637,0,-1,0,64.26637,59.33822,0,1.421085E-14,1.993014,38.13453,67.64882,64.26637,0,0,207.7856,131.7512,0,29.51429,-29.51429,191.7673,45.6588,0.134503,70.69302,30.50762,0,169.8857
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,58.26937,58.26937,0,-1,0,58.26937,109.6697,0,0,0,63.90385,61.33617,58.26937,0,0,240.5792,102.2369,2.567673,0,2.567673,194.2032,46.23877,0.1344993,64.09631,51.12308,0,166.1408
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,98.20848,68.7,0,-1,0,68.7,54.54979,0,29.50848,39.32933,37.4757,72.31579,68.7,0,0,238.0116,104.5478,0,34.84009,-34.84009,157.4786,37.49482,0.1344993,108.0293,29.98056,0,142.0235
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,139.6289,68.7,0,-1,0,68.7,105.691,0,70.92889,84.89178,72.60974,72.31579,68.7,0,0,276.7228,69.70773,0.2939505,0,0.2939505,157.7574,37.56122,0.1344989,153.5918,58.08779,0,142.3175
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,115.556,68.7,0,-1,0,68.7,91.87231,0,46.856,58.41159,63.11628,72.31579,68.7,0,0,276.4288,69.97228,0,9.199513,-9.199513,148.0603,35.25238,0.1344989,127.1116,50.49302,0,133.0886
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,10.26412,10.26412,0,-1,0,10.26412,441.2035,0,0,0,45.28567,10.80434,10.26412,0,0,286.6505,60.77277,34.48133,0,34.48133,180.7722,43.0409,0.1344497,11.29054,36.22854,0,106.0584
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,48.72467,48.72467,0,0,0,48.72467,48.0628,0,7.105427E-15,0,23.41844,51.28912,48.72467,0,0,252.1692,91.80597,0,27.87068,-27.87068,151.3939,36.04609,0.1344497,53.59713,18.73475,0,115.2244
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,65.22114,65.22114,81,0,22.761,65.22114,32.66325,0,0,0,21.30334,0,0,15.77886,14.98992,283.1366,63.93528,36.29326,0,36.29326,185.8247,44.24389,0.1345053,71.74325,17.04267,81,85.23862
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,47.3493,47.3493,81,0,22.761,47.3493,22.16162,0,0,0,10.49337,0,0,33.6507,31.96816,246.8433,96.59922,42.46154,0,42.46154,226.1072,53.83495,0.1345748,52.08423,8.394697,81,107.0926
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,72.65726,72.65726,81,0,22.761,72.65726,0,0,0,0,0,0,0,8.342734,7.925598,204.3818,134.8146,7.925598,0,7.925598,233.6261,55.62516,0.1345883,79.92299,0,81,134.8146
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,116.5378,68.7,0,-1,0,68.7,0,0,47.83783,59.49162,0,72.31579,68.7,0,0,196.4562,141.9476,0,72.31579,-72.31579,157.3986,37.47578,0.1345883,128.1916,0,0,141.9476
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,78.25794,66.15026,0,-1,0,66.15026,0,0,12.10768,19.93348,0,69.63185,66.15026,0,0,276.8071,69.63185,0,69.63185,-69.63185,84.00017,20,0.1345883,86.08373,0,0,69.63185
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,56.40069,0,0,-1,0,0,0,0,56.40069,62.04076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345883,62.04076,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,122.4753,0,0,-1,0,0,0,0,122.4753,134.7228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345883,134.7228,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,48.94009,0,0,-1,0,0,0,0,48.94009,53.8341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345883,53.8341,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,51.0601,0,0,-1,0,0,0,0,51.0601,56.16611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345883,56.16611,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,8.146401,0,0,-1,0,0,0,0,8.146401,8.961042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345883,8.961042,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,28.30315,0,0,-1,0,0,0,0,28.30315,31.13346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345883,31.13346,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,26.04998,0,0,-1,0,0,0,0,26.04998,28.65498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345883,28.65498,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,56.05236,0,0,-1,0,0,0,0,56.05236,61.65759,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345883,61.65759,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,73.88837,73.88837,81,0,22.761,73.88837,0,0,0,0.2772109,0,0,0,7.111627,6.756045,354.1758,0,6.756045,0,6.756045,90.40952,21.52603,0.1345999,81.27721,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,24.48421,24.48421,81,0,22.761,24.48421,0.9037575,0,0,0,0.2212779,0,0,56.51579,53.69,347.4198,6.080441,53.91127,0,53.91127,141.5542,33.70332,0.134692,26.93263,0.1770223,81,6.301719
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,5.005651,5.005651,77.32144,0,21.83032,5.005651,45.81502,0,0,0,2.29334,0,0,72.31579,68.7,293.5085,54.60059,70.99334,0,70.99334,208.9044,49.73905,0.1347606,5.506216,1.834672,81,56.89393
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,222.5152,118.4946,73.52277,0,73.52277,278.6543,66.34612,0.1348106,0,3.858219,81,123.3174
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,108.1671,68.7,0,-1,0,68.7,15.07533,0,39.4671,50.28381,10.35675,72.31579,68.7,0,0,148.9924,184.6651,0,61.95904,-61.95904,213.3437,50.79602,0.1348106,118.9838,8.285401,0,195.0218
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,54.62675,54.62675,0,-1,0,54.62675,14.91765,0,7.105427E-15,0,8.149026,57.50185,54.62675,0,0,217.8358,122.7061,0,49.35282,-49.35282,161.3213,38.40975,0.1348106,60.08943,6.51922,0,130.8551
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,-1,0,0,0,0,0,0,13.24484,0,0,0,0,272.6722,73.35323,13.24484,0,13.24484,173.8864,41.40145,0.1347917,0,10.59587,0,86.59807
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,92.76899,68.7,0,-1,0,68.7,9.489626,0,24.06899,33.34589,6.519373,72.31579,68.7,0,0,259.4274,85.27359,0,65.79642,-65.79642,104.5309,24.88826,0.1347917,102.0459,5.215498,0,91.79296
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,83.88059,30.43298,0,-1,0,30.43298,41.26295,0,53.44761,71.37941,12.55755,32.03472,30.43298,0,0,332.5345,19.47717,0,19.47717,-19.47717,84.00017,20,0.1347917,92.26865,10.04604,0,32.03472
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,29.24552,22.98586,0,-1,0,22.98586,105.2632,0,6.259656,27.5729,24.19565,24.19565,22.98586,0,0,354.1758,0,0,0,0,84.00017,20,0.1347917,32.17007,19.35652,0,24.19565
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,354.1758,0,13.62853,0,13.62853,96.92932,23.07836,0.1347723,0,10.90282,0,13.62853
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,340.5473,12.26567,8.626897,0,8.626897,105.1135,25.02698,0.13476,0,6.901517,0,20.89257
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,95.71365,95.71365,81,0,22.761,95.71365,3.952379,0,1.421085E-14,4.537859,3.782966,15.48805,14.71364,0,0,331.9204,20.02988,0,11.70508,-11.70508,92.77528,22.08931,0.13476,105.285,3.026372,81,23.81285
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,133.6962,88.90856,81,0,22.761,88.90856,0,0,44.7876,58.15722,0,8.3248,7.908559,0,0,344.926,8.3248,0,8.3248,-8.3248,84.00017,20,0.13476,147.0658,0,81,8.3248
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,18.76564,0,0,-1,0,0,0,0,18.76564,20.6422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13476,20.6422,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.135958,0,0,-1,0,0,0,0,1.135958,1.249554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13476,1.249554,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,21.40546,0,0,-1,0,0,0,0,21.40546,23.54601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13476,23.54601,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,83.07998,0,0,-1,0,0,0,0,83.07998,91.38798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13476,91.38798,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13476,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,33.69331,0,0,-1,0,0,0,0,33.69331,37.06264,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13476,37.06264,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13476,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,110.6185,0,0,-1,0,0,0,0,110.6185,121.6804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13476,121.6804,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,16.32904,0,0,-1,0,0,0,0,16.32904,17.96195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13476,17.96195,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,70.96262,0,0,-1,0,0,0,0,70.96262,78.05888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13476,78.05888,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,68.575,68.575,81,0,22.761,68.575,0,1.776357E-15,0,0,0,0,0,12.425,11.80375,354.1758,0,11.80375,0,11.80375,95.1982,22.66619,0.1347801,75.4325,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,81.10035,81.10035,81,0,22.761,81.10035,5.759264,0,0,0,4.670783,0.1056316,0.10035,0,0,342.372,10.62338,4.565152,0,4.565152,99.52908,23.69735,0.1347865,89.21039,3.736627,81,15.29416
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,119.0666,119.0666,81,0,22.761,119.0666,24.0487,0,1.421085E-14,30.53735,28.63396,40.07007,38.06656,0,0,337.8069,14.73202,0,11.43611,-11.43611,87.47436,20.82719,0.1347865,130.9732,22.90717,81,43.36597
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,83.71324,83.71324,81,0,22.761,83.71324,64.49813,0,0,0,53.99347,2.856041,2.713239,0,0,350.5137,3.295908,51.13743,0,51.13743,135.9876,32.37793,0.1348579,92.08456,43.19478,81,57.28938
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,117.6302,68.7,0,-1,0,68.7,94.18377,0,48.93025,70.24586,64.70425,72.31579,68.7,0,0,299.3763,49.3196,0,7.611543,-7.611543,127.9643,30.46763,0.1348579,129.3933,51.7634,0,114.0238
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,94.42653,68.7,0,-1,0,68.7,106.8112,0,25.72653,50.30447,73.37929,72.31579,68.7,0,0,307.8335,41.70805,1.0635,0,1.0635,128.9732,30.70785,0.1348564,103.8692,58.70343,0,115.0873
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,125.467,68.7,0,-1,0,68.7,133.1793,0,56.76704,80.09792,91.49416,72.31579,68.7,0,0,306.77,42.6652,19.17837,0,19.17837,147.1674,35.03979,0.1348291,138.0137,73.19533,0,134.1594
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,104.8767,68.7,0,-1,0,68.7,142.8436,0,36.17675,46.66442,98.13352,72.31579,68.7,0,0,287.5916,59.92574,25.81773,0,25.81773,171.6603,40.87141,0.1347923,115.3644,78.50682,0,158.0592
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,32.59845,32.59845,0,-1,0,32.59845,320.0999,0,0,0,104.3476,34.31416,32.59845,0,0,261.7739,83.1617,70.03346,0,70.03346,238.0999,56.69033,0.1346927,35.8583,83.4781,0,187.5093
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,103.8419,68.7,0,-1,0,68.7,132.0201,0,35.14186,45.52605,90.69784,72.31579,68.7,0,0,191.7405,146.1918,18.38205,0,18.38205,255.5386,60.8424,0.1346666,114.2261,72.55827,0,236.8896
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,27.94634,27.94634,0,0,0,27.94634,246.5356,0,0,0,68.89766,29.4172,27.94634,0,0,173.3584,162.7357,39.48046,0,39.48046,292.9931,69.76012,0.1346105,30.74097,55.11813,0,231.6333
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,80.9044,80.9044,81,0,22.761,80.9044,50.17455,0,0,0,40.59342,0,0,0.0956073,0.09082693,133.8779,198.2681,40.68424,0,40.68424,331.5895,78.94973,0.1346674,88.99483,32.47473,81,238.8615
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,115.5325,115.5325,81,0,22.761,115.5325,16.45779,0,1.421085E-14,0,19.0141,36.35004,34.53254,0,0,93.1937,234.8839,0,17.33594,-17.33594,313.3159,74.59886,0.1346674,127.0858,15.21128,81,253.898
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,194.3039,149.7,81,0,22.761,149.7,0,0,44.60386,64.03425,0,72.31579,68.7,0,0,112.4559,217.548,0,72.31579,-72.31579,237.0883,56.44949,0.1346674,213.7343,0,81,217.548
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,47.18414,47.18414,0,-1,0,47.18414,0,0,0,0,0,49.66751,47.18414,0,0,192.8067,145.2322,0,49.66751,-49.66751,184.7341,43.98423,0.1346674,51.90255,0,0,145.2322
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,11.89406,11.89406,0,-1,0,11.89406,0,0,0,0,0,12.52006,11.89406,0,0,247.9929,95.56465,0,12.52006,-12.52006,171.5368,40.84203,0.1346674,13.08346,0,0,95.56465
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.9041,83.04459,0,0,0,171.5368,40.84203,0.1346674,0,0,0,83.04459
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,13.049,13.049,0,-1,0,13.049,0,0,0,0,0,13.73579,13.049,0,0,261.9041,83.04459,0,13.73579,-13.73579,157.0581,37.3947,0.1346674,14.3539,0,0,83.04459
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,88.14694,65.84336,0,-1,0,65.84336,0,0,22.30359,31.11828,0,69.3088,65.84336,0,0,277.166,69.3088,0,69.3088,-69.3088,84.00017,20,0.1346674,96.96164,0,0,69.3088
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.757441,0,0,-1,0,0,0,0,2.757441,3.033185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346674,3.033185,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,42.50244,0,0,-1,0,0,0,0,42.50244,46.75268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346674,46.75268,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,40.35452,0,0,-1,0,0,0,0,40.35452,44.38997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346674,44.38997,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,27.32902,0,0,-1,0,0,0,0,27.32902,30.06192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346674,30.06192,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,12.60561,0,0,-1,0,0,0,0,12.60561,13.86618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346674,13.86618,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,16.77485,16.77485,81,0,22.761,16.77485,0,0,0,0,0,0,0,64.22515,61.01389,354.1758,0,61.01389,0,61.01389,141.883,33.7816,0.1347607,18.45233,0,81,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,15.87347,15.87347,81,0,22.761,15.87347,17.52917,0,0,0,2.782488,0,0,65.12653,61.8702,293.1619,54.91251,64.65269,0,64.65269,203.218,48.38513,0.1348488,17.46082,2.22599,81,57.69499
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,94.00321,94.00321,81,0,22.761,94.00321,29.06528,0,0,0,27.3223,13.68759,13.00321,0,0,228.5092,113.0999,13.63471,0,13.63471,216.153,51.46489,0.1348677,103.4035,21.85784,81,140.4222
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,52.68382,52.68382,81,0,22.761,52.68382,101.5339,0,0,0,53.49192,0,0,28.31618,26.90037,214.8745,125.3712,80.39229,0,80.39229,292.4198,69.62363,0.1349333,57.9522,42.79353,81,178.8631
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,46.03959,46.03959,0,-1,0,46.03959,173.0381,0,0,0,79.66604,48.46273,46.03959,0,0,134.4822,197.7242,31.20331,0,31.20331,322.0219,76.67171,0.1348891,50.64355,63.73283,0,277.3903
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,18.57495,18.57495,0,-1,0,18.57495,403.7576,0,0,0,74.99777,19.55258,18.57495,0,0,103.2789,225.8072,55.44519,0,55.44519,374.6218,89.19549,0.1348105,20.43244,59.99822,0,300.805
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,63.18629,63.18629,0,-1,0,63.18629,140.7314,0,0,0.8049214,88.92297,66.51189,63.18629,0,0,47.83372,275.7079,22.41108,0,22.41108,395.8828,94.25762,0.1347787,69.50492,71.13837,0,364.6309
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,21.83028,21.83028,0,-1,0,21.83028,532.8988,67.93143,0,0,116.3333,22.97924,21.83028,0,0,25.42264,295.8778,25.42264,0,25.42264,420.0009,100,0.1347427,24.01331,93.06664,0,412.2112
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,98.62885,68.7,0,-1,0,68.7,116.7696,7.904905,29.92885,39.79174,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1347427,108.4917,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,151.5472,68.7,0,-1,0,68.7,132.7498,18.88334,82.84719,98.00191,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1347427,166.7019,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,44.39309,44.39309,0,0,0,44.39309,152.9968,21.19042,0,0,67.91999,46.72956,44.39309,0,0,0,318.7582,0,0,0,420.0009,100,0.1347427,48.8324,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,50.25398,50.25398,0,0,0,50.25398,87.71477,0,0,0,44.08016,52.89893,50.25398,0,0,0,318.7582,0,8.818764,-8.818764,410.705,97.78672,0.1347427,55.27938,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,49.3682,49.3682,0,0,0,49.3682,32.77271,0,0,0,16.1793,51.96653,49.3682,0,0,9.798627,309.9395,0,35.78723,-35.78723,372.982,88.80506,0.1347427,54.30502,12.94344,0,326.1188
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.56222,274.1522,0,0,0,372.982,88.80506,0.1347427,0,0,0,274.1522
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,26.74952,26.74952,0,-1,0,26.74952,0,0,3.552714E-15,0,0,28.15739,26.74952,0,0,49.56222,274.1522,0,28.15739,-28.15739,343.3015,81.73829,0.1347427,29.42447,0,0,274.1522
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,145.2642,68.7,0,-1,0,68.7,0,0,76.56423,91.09065,0,72.31579,68.7,0,0,80.84821,245.9948,0,72.31579,-72.31579,267.074,63.58891,0.1347427,159.7906,0,0,245.9948
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,63.28443,63.28443,0,-1,0,63.28443,0,0,7.105427E-15,0.9128685,0,66.61519,63.28443,0,0,161.1991,173.679,0,66.61519,-66.61519,196.8554,46.87024,0.1347427,69.61287,0,0,173.679
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.216,107.0639,0,0,0,196.8554,46.87024,0.1347427,0,0,0,107.0639
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.216,107.0639,0,0,0,196.8554,46.87024,0.1347427,0,0,0,107.0639
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,87.70584,68.7,0,-1,0,68.7,0,0,19.00584,27.77643,0,72.31579,68.7,0,0,235.216,107.0639,0,72.31579,-72.31579,120.6279,28.72086,0.1347427,96.47643,0,0,107.0639
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,25.3508,25.3508,0,-1,0,25.3508,0,0,0,0,0,26.68505,25.3508,0,0,315.5668,34.74808,0,26.68505,-26.68505,92.49934,22.02361,0.1347427,27.88588,0,0,34.74808
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,31.50502,7.659878,0,-1,0,7.659878,0,0,23.84514,26.99564,0,8.063029,7.659878,0,0,345.2169,8.063029,0,8.063029,-8.063029,84.00017,20,0.1347427,34.65552,0,0,8.063029
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,72.6771,0,0,-1,0,0,0,0,72.6771,79.94481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347427,79.94481,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,7.841373,0,0,-1,0,0,0,0,7.841373,8.625511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347427,8.625511,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,56.02454,56.02454,81,0,22.761,56.02454,0,0,0,0,0,0,0,24.97546,23.72668,354.1758,0,23.72668,0,23.72668,106.5093,25.3593,0.1347829,61.627,0,81,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,117.9145,106.6185,81,0,22.761,106.6185,5.264399,0,11.29601,27.3532,5.612823,26.96684,25.6185,0,0,330.4491,21.35402,0,21.35402,-21.35402,84.00017,20,0.1347829,129.7059,4.490258,81,26.96684
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,94.09576,94.09576,81,0,22.761,94.09576,29.64287,0,0,17.20573,27.89268,13.78501,13.09576,0,0,354.1758,0,14.10767,0,14.10767,97.38387,23.18659,0.1348025,103.5053,22.31414,81,27.89268
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,50.43216,50.43216,81,0,22.761,50.43216,112.3755,0,0,0,56.67342,0,0,30.56783,29.03944,340.0681,12.6969,85.71287,0,85.71287,178.6982,42.54712,0.1348604,55.47538,45.33874,81,69.37032
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,88.96352,68.7,0,-1,0,68.7,99.69609,0,20.26352,29.15987,68.49122,72.31579,68.7,0,0,254.3553,89.83848,0,3.824574,-3.824574,174.6668,41.58725,0.1348604,97.85987,54.79297,0,158.3297
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,-1,0,0,0,0,0,0,69.71226,0,0,0,0,258.6048,86.01391,69.71226,0,69.71226,240.8016,57.33361,0.1347619,0,55.76981,0,155.7262
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,-1,0,0,0,0,0,0,59.96366,0,0,0,0,188.8925,148.7549,59.96366,0,59.96366,297.6882,70.87799,0.1346772,0,47.97093,0,208.7186
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,28.23405,28.23405,0,-1,0,28.23405,275.904,0,0,0,77.89887,29.72005,28.23405,0,0,128.9289,202.7222,48.17882,0,48.17882,343.3946,81.76046,0.1346093,31.05745,62.3191,0,280.6211
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,163.6372,68.7,0,-1,0,68.7,116.8612,0,94.93721,111.3009,80.28364,72.31579,68.7,0,0,80.75006,246.0832,7.967852,0,7.967852,350.9536,83.56021,0.1345981,180.0009,64.22691,0,326.3668
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,52.1311,52.1311,0,-1,0,52.1311,149.8481,0,0,0,78.11749,54.87485,52.1311,0,0,72.78221,253.2542,23.24264,0,23.24264,373.0035,88.81017,0.1345653,57.34422,62.49399,0,331.3717
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,10.492,10.492,0,0,0,10.492,567.7815,0,0,0,59.57165,11.04421,10.492,0,0,49.53957,274.1726,48.52744,0,48.52744,419.0406,99.77139,0.134497,11.5412,47.65732,0,333.7443
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,88.30164,88.30164,52.16005,0,15.46449,88.30164,44.23011,0,0,0,39.05592,38.04378,36.14159,0,0,1.012131,317.8473,1.012131,0,1.012131,420.0009,100,0.1344984,97.13181,31.24473,81,356.9032
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,62.79064,62.79064,50.7086,0,15.09727,62.79064,20.25452,0,0,0,12.71794,12.71794,12.08205,0,0,0,318.7582,0,0,0,420.0009,100,0.1344984,69.0697,10.17436,81,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,35.9035,35.9035,0,0,0,35.9035,0,0,7.105427E-15,0,0,37.79316,35.9035,0,0,0,318.7582,0,37.79316,-37.79316,380.1634,90.5149,0.1344984,39.49385,0,0,318.7582
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,70.35233,68.7,0,-1,0,68.7,0,0,1.652332,8.687565,0,72.31579,68.7,0,0,41.9924,280.9651,0,72.31579,-72.31579,303.9358,72.36552,0.1344984,77.38757,0,0,280.9651
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.3433,208.6493,0,0,0,303.9358,72.36552,0.1344984,0,0,0,208.6493
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.3433,208.6493,0,0,0,303.9358,72.36552,0.1344984,0,0,0,208.6493
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.3433,208.6493,0,0,0,303.9358,72.36552,0.1344984,0,0,0,208.6493
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,65.43484,65.43484,0,-1,0,65.43484,0,0,1.421085E-14,3.278325,0,68.87878,65.43484,0,0,122.3433,208.6493,0,68.87878,-68.87878,231.3312,55.07875,0.1344984,71.97832,0,0,208.6493
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,49.61028,49.61028,0,-1,0,49.61028,0,0,0,0,0,52.22135,49.61028,0,0,198.8753,139.7705,0,52.22135,-52.22135,176.2851,41.97255,0.1344984,54.57131,0,0,139.7705
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,42.22762,42.22762,0,-1,0,42.22762,0,0,7.105427E-15,0,0,44.45012,42.22762,0,0,256.899,87.54915,0,44.45012,-44.45012,129.4305,30.81673,0.1344984,46.45038,0,0,87.54915
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.288,43.09903,0,0,0,129.4305,30.81673,0.1344984,0,0,0,43.09903
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,65.23534,40.94408,0,-1,0,40.94408,0,0,24.29127,30.81481,0,43.09903,40.94408,0,0,306.288,43.09903,0,43.09903,-43.09903,84.00017,20,0.1344984,71.75888,0,0,43.09903
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,114.1517,0,0,-1,0,0,0,0,114.1517,125.5668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344984,125.5668,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344984,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,7.470022,7.470022,79.78581,0,22.45381,7.470022,47.54747,0,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.1345718,8.217024,2.841445,81,3.551806
