Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,31.88937,31.88937,81,0,22.761,31.88937,74.44513,0,0,0,23.74008,0,0,49.11063,46.6551,281.924,65.02663,70.39518,0,70.39518,219.327,52.2206,0.1346512,35.07831,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,211.5288,128.3823,117.1406,0,117.1406,330.4563,78.67992,0.1346394,0,38.75248,81,176.8229
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,74.11118,68.7,0,-1,0,68.7,101.9494,0,5.41118,12.8223,70.03926,72.31579,68.7,0,0,94.38821,233.8088,0,2.276531,-2.276531,328.0566,78.10857,0.1346394,81.5223,56.03141,0,303.8481
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,-1,0,0,0,0,0,0,81.0801,0,0,0,0,96.91769,231.5323,81.0801,0,81.0801,404.976,96.42266,0.1345256,0,64.86408,0,312.6124
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,15.79526,15.79526,0,-1,0,15.79526,728.7466,82.64325,0,0,115.1074,16.62659,15.79526,0,0,15.83759,304.5044,15.83759,0,15.83759,420.0009,100,0.1345033,17.37479,92.08595,0,419.6118
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,-1,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345033,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,116.4684,68.7,0,-1,0,68.7,172.7453,46.36026,47.7684,59.41524,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1345033,128.1152,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345033,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,64.52086,64.52086,20.25,0,7.39125,64.52086,125.7368,34.52554,0,0,81.12644,46.60091,44.27086,0,0,0,318.7582,0,0,0,420.0009,100,0.1345033,70.97295,64.90115,81,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,68.92368,68.92368,22.39858,0,7.93484,68.92368,71.0551,0,0,0,48.97379,48.97379,46.5251,0,0,0,318.7582,0,0,0,420.0009,100,0.1345033,75.81605,39.17903,81,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,9.875991,9.875991,0,0,0,9.875991,187.8953,8.160739,0,0,18.55652,10.39578,9.875991,0,0,0,318.7582,0,0,0,420.0009,100,0.1345033,10.86359,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,88.01312,88.01312,81,0,22.761,88.01312,0,0,0,0,0,7.382237,7.013126,0,0,0,318.7582,0,7.382237,-7.382237,412.2193,98.14725,0.1345033,96.81444,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,27.28528,27.28528,0,-1,0,27.28528,0,0,3.552714E-15,0,0,28.72134,27.28528,0,0,8.202486,311.376,0,28.72134,-28.72134,381.9443,90.93894,0.1345033,30.01381,0,0,311.376
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,18.46186,18.46186,0,-1,0,18.46186,0,0,0,0,0,19.43354,18.46186,0,0,40.11509,282.6546,0,19.43354,-19.43354,361.4596,86.06163,0.1345033,20.30805,0,0,282.6546
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.70791,263.2211,0,0,0,361.4596,86.06163,0.1345033,0,0,0,263.2211
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,66.82642,66.82642,0,-1,0,66.82642,0,0,1.421085E-14,4.809054,0,70.34359,66.82642,0,0,61.70791,263.2211,0,70.34359,-70.34359,287.3109,68.40723,0.1345033,73.50906,0,0,263.2211
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,30.05966,30.05966,0,-1,0,30.05966,0,0,3.552714E-15,0,0,31.64175,30.05966,0,0,139.8675,192.8775,0,31.64175,-31.64175,253.9576,60.46597,0.1345033,33.06562,0,0,192.8775
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,24.29411,24.29411,0,-1,0,24.29411,0,0,3.552714E-15,0,0,25.57274,24.29411,0,0,175.025,161.2358,0,25.57274,-25.57274,227.0016,54.04788,0.1345033,26.72351,0,0,161.2358
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.4391,135.663,0,0,0,227.0016,54.04788,0.1345033,0,0,0,135.663
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,122.5985,68.7,0,-1,0,68.7,0,0,53.89854,66.1584,0,72.31579,68.7,0,0,203.4391,135.663,0,72.31579,-72.31579,150.774,35.8985,0.1345033,134.8584,0,0,135.663
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,48.2021,48.2021,0,-1,0,48.2021,0,0,0,0,0,50.73905,48.2021,0,0,283.79,63.34723,0,50.73905,-50.73905,97.29036,23.16433,0.1345033,53.0223,0,0,63.34723
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,56.57799,11.97778,0,-1,0,11.97778,0,0,44.60021,50.25801,0,12.60819,11.97778,0,0,340.1667,12.60819,0,12.60819,-12.60819,84.00017,20,0.1345033,62.23579,0,0,12.60819
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,52.0117,52.0117,81,0,22.761,52.0117,0,0,0,0,0,0,0,28.9883,27.53889,354.1758,0,27.53889,0,27.53889,110.1259,26.22039,0.1345497,57.21286,0,81,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,74.67056,74.67056,81,0,22.761,74.67056,1.692647,0,0,0,1.263909,0,0,6.329441,6.012969,326.6369,24.785,7.276878,0,7.276878,117.0293,27.86407,0.1345615,82.13761,1.011127,81,26.04891
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,84.33095,84.33095,81,0,22.761,84.33095,24.58393,0,0,0,20.73186,3.506262,3.330949,0,0,319.36,31.33419,17.2256,0,17.2256,133.3709,31.75492,0.1345853,92.76405,16.58549,81,52.06605
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,302.1344,46.83723,114.3205,0,114.3205,241.8249,57.57725,0.1345775,0,36.49642,81,92.45776
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,187.8139,149.7257,81.34233,0,81.34233,318.993,75.95057,0.1344637,0,65.07387,0,231.068
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,55.8898,55.8898,0,-1,0,55.8898,142.1923,0,0,0,79.47099,58.83137,55.8898,0,0,106.4716,222.9338,20.63961,0,20.63961,338.5735,80.61257,0.1344348,61.47878,63.57679,0,302.4048
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,77.60028,68.7,0,-1,0,68.7,160.722,0,8.90028,16.66031,110.416,72.31579,68.7,0,0,85.83197,241.5094,38.10024,0,38.10024,374.7185,89.21852,0.1343816,85.36031,88.33282,0,351.9255
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,90.60603,68.7,0,-1,0,68.7,165.2643,0,21.90603,30.96663,113.5366,72.31579,68.7,0,0,47.73173,275.7997,41.22077,0,41.22077,413.824,98.52933,0.1343241,99.66663,90.82925,0,389.3362
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,51.96377,51.96377,0,-1,0,51.96377,179.8382,32.24103,0,0,93.4507,54.69871,51.96377,0,0,6.51096,312.8984,6.51096,0,6.51096,420.0009,100,0.134315,57.16015,74.76056,0,406.3491
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.134315,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,113.7435,113.7435,64.89294,0,18.68591,113.7435,45.20842,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.134315,125.1178,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.134315,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,56.43336,56.43336,0,0,0,56.43336,26.15305,0,7.105427E-15,0,14.75904,59.40353,56.43336,0,0,0,318.7582,0,44.64449,-44.64449,372.9414,88.79539,0.134315,62.07669,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,135.2077,135.2077,81,0,22.761,135.2077,0,0,0,0,0,57.0607,54.20766,0,0,49.60499,274.1137,0,57.0607,-57.0607,312.7942,74.47465,0.134315,148.7284,0,81,274.1137
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,111.9283,68.7,0,-1,0,68.7,0,0,43.22833,54.42117,0,72.31579,68.7,0,0,113.0058,217.053,0,72.31579,-72.31579,236.5666,56.32527,0.134315,123.1212,0,0,217.053
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,126.6531,68.7,0,-1,0,68.7,0,0,57.95308,70.61839,0,72.31579,68.7,0,0,193.3566,144.7372,0,72.31579,-72.31579,160.3391,38.1759,0.134315,139.3184,0,0,144.7372
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,105.5189,68.7,0,-1,0,68.7,0,0,36.81887,47.37075,0,72.31579,68.7,0,0,273.7075,72.42146,0,72.31579,-72.31579,84.11155,20.02652,0.134315,116.0708,0,0,72.42146
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,34.3069,0.1003838,0,-1,0,0.1003838,0,0,34.20652,37.63721,0,0.1056671,0.1003838,0,0,354.0584,0.1056671,0,0.1056671,-0.1056671,84.00017,20,0.134315,37.73759,0,0,0.1056671
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,20.03681,0,0,-1,0,0,0,0,20.03681,22.0405,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134315,22.0405,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,45.50638,0,0,-1,0,0,0,0,45.50638,50.05702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134315,50.05702,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,25.45435,0,0,-1,0,0,0,0,25.45435,27.99978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134315,27.99978,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,53.95866,0,0,-1,0,0,0,0,53.95866,59.35453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134315,59.35453,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,41.48088,0,0,-1,0,0,0,0,41.48088,45.62897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134315,45.62897,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,55.49477,0,0,-1,0,0,0,0,55.49477,61.04425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134315,61.04425,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,20.15188,20.15188,81,0,22.761,20.15188,0,0,0,0,0,0,0,60.84811,57.80571,354.1758,0,57.80571,0,57.80571,138.8395,33.05695,0.1344117,22.16707,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,55.5972,55.5972,81,0,22.761,55.5972,3.255745,0,0,0,1.810103,0,0,25.4028,24.13266,296.3701,52.02514,25.94276,0,25.94276,163.4509,38.91681,0.1344546,61.15693,1.448083,81,53.83524
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,69.05824,69.05824,81,0,22.761,69.05824,17.23694,0,0,0,11.90353,0,0,11.94177,11.34468,270.4273,75.37362,23.24821,0,23.24821,185.5061,44.16804,0.13449,75.96406,9.522821,81,87.27715
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,64.31332,64.31332,81,0,22.761,64.31332,55.36998,0,0,0,35.61027,0,0,16.68668,15.85234,247.1791,96.297,51.46262,0,51.46262,234.3279,55.79223,0.1345654,70.74466,28.48822,81,131.9073
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,50.72824,50.72824,0,-1,0,50.72824,162.0173,0,0,0,82.18851,53.39815,50.72824,0,0,195.7165,142.6134,28.79036,0,28.79036,261.6408,62.2953,0.1345253,55.80107,65.7508,0,224.8019
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,70.61771,68.7,0,-1,0,68.7,110.225,0,1.917712,8.979483,75.7246,72.31579,68.7,0,0,166.9262,168.5247,3.40881,0,3.40881,264.8747,63.06527,0.1345205,77.67948,60.57968,0,244.2493
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,62.46383,62.46383,0,-1,0,62.46383,138.4678,0,0,0.01020927,86.49228,65.7514,62.46383,0,0,163.5173,171.5926,20.74088,0,20.74088,284.5512,67.75014,0.1344916,68.71021,69.19382,0,258.0849
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,55.64342,55.64342,0,-1,0,55.64342,165.1399,0,0,0,91.88948,58.57202,55.64342,0,0,142.7765,190.2594,33.31746,0,33.31746,316.1589,75.27578,0.1344452,61.20776,73.51158,0,282.1489
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,33.87939,33.87939,0,-1,0,33.87939,319.1748,0,0,0,108.1345,35.66251,33.87939,0,0,109.459,220.2451,72.47195,0,72.47195,384.9118,91.64549,0.1343444,37.26733,86.50757,0,328.3796
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,64.21764,64.21764,0,-1,0,64.21764,80.62725,0,0,1.939404,51.77692,67.59752,64.21764,0,0,36.98706,285.4699,0,15.8206,-15.8206,368.2355,87.67493,0.1343444,70.6394,41.42154,0,337.2468
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,25.39858,25.39858,0,0,0,25.39858,206.946,0,0,0,52.56133,26.73535,25.39858,0,0,54.5655,269.6493,25.82598,0,25.82598,392.7361,93.50842,0.1343085,27.93844,42.04906,0,322.2106
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,35.1169,35.1169,0,0,0,35.1169,62.20156,0,7.105427E-15,0,21.84326,36.96515,35.1169,0,0,28.73952,292.8927,0,15.1219,-15.1219,376.7963,89.71322,0.1343085,38.62859,17.47461,0,314.7359
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,45.54163,277.7708,10.46078,0,10.46078,386.7202,92.07607,0.1342939,0,8.368628,0,288.2315
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,15.61408,15.61408,0,0,0,15.61408,0,0,1.776357E-15,0,0,16.43588,15.61408,0,0,35.08084,287.1855,0,16.43588,-16.43588,369.3953,87.95109,0.1342939,17.17549,0,0,287.1855
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,58.87474,58.87474,0,-1,0,58.87474,0,0,7.105427E-15,0,0,61.9734,58.87474,0,0,53.34293,270.7496,0,61.9734,-61.9734,304.0696,72.39738,0.1342939,64.76221,0,0,270.7496
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.2023,208.7762,0,0,0,304.0696,72.39738,0.1342939,0,0,0,208.7762
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,91.31495,68.7,0,-1,0,68.7,0,0,22.61495,31.74645,0,72.31579,68.7,0,0,122.2023,208.7762,0,72.31579,-72.31579,227.8421,54.248,0.1342939,100.4464,0,0,208.7762
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.5531,136.4604,0,0,0,227.8421,54.248,0.1342939,0,0,0,136.4604
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,39.23242,39.23242,0,-1,0,39.23242,0,0,0,0,0,41.29729,39.23242,0,0,202.5531,136.4604,0,41.29729,-41.29729,184.3109,43.88346,0.1342939,43.15567,0,0,136.4604
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,20.44909,20.44909,0,-1,0,20.44909,0,0,3.552714E-15,0,0,21.52536,20.44909,0,0,248.439,95.16311,0,21.52536,-21.52536,161.6212,38.48116,0.1342939,22.494,0,0,95.16311
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,43.74316,43.74316,0,-1,0,43.74316,0,0,7.105427E-15,0,0,46.04543,43.74316,0,0,272.3561,73.63776,0,46.04543,-46.04543,113.085,26.92495,0.1342939,48.11747,0,0,73.63776
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,88.6034,26.21271,0,-1,0,26.21271,0,0,62.39069,71.25104,0,27.59232,26.21271,0,0,323.5177,27.59232,0,27.59232,-27.59232,84.00017,20,0.1342939,97.46375,0,0,27.59232
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,46.2242,0,0,-1,0,0,0,0,46.2242,50.84662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342939,50.84662,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.175736,0,0,-1,0,0,0,0,1.175736,1.29331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342939,1.29331,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,109.6371,81,81,0,22.761,81,0,0,28.63705,39.60076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342939,120.6008,0,81,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,354.1758,0,71.42081,0,71.42081,151.7559,36.13228,0.1343461,0,2.176647,81,2.720808
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,72.21442,72.21442,81,0,22.761,72.21442,24.0645,0,0,0,17.37804,0,0,8.785574,8.346295,282.755,64.27872,25.72434,0,25.72434,176.1601,41.94281,0.1343839,79.43587,13.90243,81,81.65677
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,257.0307,87.43063,97.57415,0,97.57415,268.7271,63.98252,0.1343996,0,23.09932,81,116.3048
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,135.3971,68.7,0,-1,0,68.7,96.3555,0,66.69713,80.23684,66.19623,72.31579,68.7,0,0,159.4565,175.2474,0,6.119562,-6.119562,262.2765,62.44667,0.1343996,148.9368,52.95698,0,241.4436
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,35.10617,35.10617,0,-1,0,35.10617,220.0446,0,0,0,77.24921,36.95386,35.10617,0,0,166.256,169.1278,40.29535,0,40.29535,300.5041,71.54844,0.1343437,38.61678,61.79937,0,246.377
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,121.4758,68.7,0,-1,0,68.7,49.73115,0,52.77584,64.92342,34.1653,72.31579,68.7,0,0,125.9607,205.3936,0,38.15049,-38.15049,260.2899,61.97366,0.1343437,133.6234,27.33224,0,239.5589
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,177.1693,68.7,0,-1,0,68.7,98.86079,0,108.4693,126.1863,67.91737,72.31579,68.7,0,0,168.3501,167.2431,0,4.398425,-4.398425,255.6536,60.86977,0.1343437,194.8863,54.33389,0,235.1605
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,86.84704,68.7,0,-1,0,68.7,109.9136,0,18.14704,26.83174,75.51067,72.31579,68.7,0,0,173.2372,162.8447,3.194879,0,3.194879,258.6845,61.59142,0.1343393,95.53175,60.40854,0,238.3554
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,103.832,68.7,0,-1,0,68.7,68.09734,0,35.13196,45.51515,46.78287,72.31579,68.7,0,0,170.0424,165.7201,0,25.53292,-25.53292,231.7704,55.18333,0.1343393,114.2151,37.4263,0,212.503
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,60.03101,60.03101,0,0,0,60.03101,63.07642,0,7.105427E-15,0,37.86541,63.19054,60.03101,0,0,198.4123,140.1872,0,25.32512,-25.32512,205.0754,48.82738,0.1343393,66.03411,30.29233,0,178.0526
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,90.29916,90.29916,81,0,22.761,90.29916,41.80351,0,0,0,37.74822,9.788589,9.29916,0,0,226.5513,114.8621,27.95963,0,27.95963,231.6002,55.1428,0.1343776,99.32908,30.19858,81,152.6103
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,72.31579,0,20.56389,0,0,0,0,0,19.64289,0,0,72.31579,68.7,198.5917,140.0257,88.34289,0,88.34289,315.4097,75.09739,0.1344061,0,15.71431,81,159.6686
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,77.36708,77.36708,81,0,22.761,77.36708,0,0,0,0,0,0,0,3.63292,3.451274,110.2488,219.5343,3.451274,0,3.451274,318.6838,75.87695,0.1344118,85.10379,0,81,219.5343
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,70.53648,68.7,0,-1,0,68.7,0,0,1.836479,8.890126,0,72.31579,68.7,0,0,106.7975,222.6405,0,72.31579,-72.31579,242.4563,57.72757,0.1344118,77.59013,0,0,222.6405
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,67.35023,67.35023,0,-1,0,67.35023,0,0,1.421085E-14,5.385249,0,70.89497,67.35023,0,0,187.1484,150.3247,0,70.89497,-70.89497,167.7264,39.93478,0.1344118,74.08525,0,0,150.3247
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,113.3451,68.7,0,-1,0,68.7,0,0,44.64514,55.97965,0,72.31579,68.7,0,0,265.9206,79.4297,0,72.31579,-72.31579,91.49889,21.78541,0.1344118,124.6796,0,0,79.4297
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,31.18025,6.75822,0,-1,0,6.75822,0,0,24.42203,27.54005,0,7.113915,6.75822,0,0,346.2715,7.113915,0,7.113915,-7.113915,84.00017,20,0.1344118,34.29827,0,0,7.113915
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,29.62729,0,0,-1,0,0,0,0,29.62729,32.59002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344118,32.59002,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,135.098,0,0,-1,0,0,0,0,135.098,148.6078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344118,148.6078,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344118,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344118,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,8.619835,0,0,-1,0,0,0,0,8.619835,9.481818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344118,9.481818,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,78.3824,0,0,-1,0,0,0,0,78.3824,86.22063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344118,86.22063,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344118,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1344028,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1343633,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,75.361,75.361,81,0,22.761,75.361,60.30095,0,0,0,45.4434,0,0,5.638997,5.357047,319.1472,31.52575,50.80045,0,50.80045,165.4248,39.38677,0.1344343,82.8971,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,87.65717,68.7,0,-1,0,68.7,112.0757,0,18.95716,27.72288,76.99603,72.31579,68.7,0,0,268.3467,77.24615,4.680238,0,4.680238,169.8648,40.44393,0.1344278,96.42288,61.59682,0,154.2422
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,122.2467,68.7,0,-1,0,68.7,86.52337,0,53.54667,65.77133,59.44156,72.31579,68.7,0,0,263.6665,81.45837,0,12.87423,-12.87423,156.2942,37.21283,0.1344278,134.4713,47.55325,0,140.8999
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,119.3112,68.7,0,-1,0,68.7,105.7766,0,50.61122,62.54234,72.66852,72.31579,68.7,0,0,277.9712,68.58414,0.3527277,0,0.3527277,156.6288,37.2925,0.1344273,131.2423,58.13482,0,141.2527
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,72.66621,68.7,0,-1,0,68.7,140.9501,0,3.966211,11.23283,96.83275,72.31579,68.7,0,0,277.6185,68.9016,24.51696,0,24.51696,179.8876,42.83031,0.1343934,79.93283,77.46619,0,165.7343
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,80.13542,68.7,0,-1,0,68.7,132.1385,0,11.43542,19.44896,90.77916,72.31579,68.7,0,0,253.1015,90.96686,18.46337,0,18.46337,197.4035,47.00075,0.1343679,88.14896,72.62332,0,181.746
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,35.3216,35.3216,0,-1,0,35.3216,282.0855,0,0,0,99.63712,37.18063,35.3216,0,0,234.6382,107.5839,62.45649,0,62.45649,256.655,61.1082,0.1342815,38.85376,79.7097,0,207.221
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,0,0,0,78.99822,0,0,0,0,172.1817,163.7947,78.99822,0,78.99822,331.5993,78.95205,0.1341725,0,63.19858,0,242.7929
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,102.198,102.198,81,0,22.761,102.198,49.74325,0,0,0,50.83663,22.31373,21.19804,0,0,93.18345,234.8931,28.5229,0,28.5229,358.6584,85.3947,0.1342115,112.4178,40.6693,81,285.7298
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,56.0483,56.0483,0,0,0,56.0483,36.92817,0,0,0,20.69761,58.99821,56.0483,0,0,64.66055,260.5637,0,38.3006,-38.3006,318.2861,75.78225,0.1342115,61.65313,16.55809,0,281.2614
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.2168,222.2631,0,0,0,318.2861,75.78225,0.1342115,0,0,0,222.2631
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,19.53993,19.53993,0,-1,0,19.53993,0,0,3.552714E-15,0,0,20.56835,19.53993,0,0,107.2168,222.2631,0,20.56835,-20.56835,296.6051,70.62013,0.1342115,21.49393,0,0,222.2631
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,25.72792,25.72792,0,-1,0,25.72792,0,0,0,0,0,27.08202,25.72792,0,0,130.0705,201.6948,0,27.08202,-27.08202,268.0582,63.82325,0.1342115,28.30071,0,0,201.6948
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,96.29483,68.7,0,-1,0,68.7,0,0,27.59483,37.22431,0,72.31579,68.7,0,0,160.1616,174.6128,0,72.31579,-72.31579,191.8306,45.67387,0.1342115,105.9243,0,0,174.6128
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,88.3649,68.7,0,-1,0,68.7,0,0,19.66489,28.50138,0,72.31579,68.7,0,0,240.5125,102.297,0,72.31579,-72.31579,115.6031,27.5245,0.1342115,97.20139,0,0,102.297
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,44.95718,28.48213,0,-1,0,28.48213,0,0,16.47505,20.97077,0,29.98119,28.48213,0,0,320.8634,29.98119,0,29.98119,-29.98119,84.00017,20,0.1342115,49.4529,0,0,29.98119
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,58.21575,0,0,-1,0,0,0,0,58.21575,64.03733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342115,64.03733,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,43.30589,0,0,-1,0,0,0,0,43.30589,47.63647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342115,47.63647,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,11.42435,0,0,-1,0,0,0,0,11.42435,12.56678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342115,12.56678,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,30.77459,0,0,-1,0,0,0,0,30.77459,33.85205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342115,33.85205,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,32.73608,0,0,-1,0,0,0,0,32.73608,36.00968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342115,36.00968,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,31.25672,31.25672,81,0,22.761,31.25672,0,0,0,0,0,0,0,49.74328,47.25612,354.1758,0,47.25612,0,47.25612,128.8313,30.67405,0.1342899,34.38239,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,21.11425,21.11425,81,0,22.761,21.11425,8.771298,0,0,0,1.851994,0,0,59.88575,56.89146,306.9197,42.53051,58.74346,0,58.74346,184.5602,43.94281,0.1343842,23.22567,1.481595,81,44.3825
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,14.18475,14.18475,81,0,22.761,14.18475,116.4769,0,0,0,16.52196,0,0,66.81525,63.47449,248.1762,95.39962,79.99644,0,79.99644,260.4515,62.01213,0.1344491,15.60323,13.21757,81,111.9216
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,107.7821,107.7821,81,0,22.761,107.7821,41.33227,0,0,0,44.54879,28.19169,26.7821,0,0,168.1798,167.3964,16.3571,0,16.3571,275.9692,65.70682,0.1344714,118.5603,35.63903,81,211.9452
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,69.75974,68.7,0,-1,0,68.7,106.115,0,1.059745,8.035719,72.90099,72.31579,68.7,0,0,151.8227,182.1178,0.585204,0,0.585204,276.5244,65.839,0.1344706,76.73572,58.32079,0,255.0188
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,88.68786,68.7,0,-1,0,68.7,128.2534,0,19.98786,28.85665,88.1101,72.31579,68.7,0,0,151.2375,182.6445,15.79431,0,15.79431,291.5082,69.40657,0.1344488,97.55665,70.48808,0,270.7546
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,32.3813,32.3813,0,-1,0,32.3813,324.5677,0,0,0,105.0993,34.08558,32.3813,0,0,135.4432,196.8594,71.01367,0,71.01367,358.8777,85.44688,0.134351,35.61943,84.0794,0,301.9586
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,32.87176,32.87176,0,-1,0,32.87176,307.4931,2.047032,0,0,101.0784,34.60185,32.87176,0,0,64.4295,260.7717,64.4295,0,64.4295,420.0009,100,0.1342624,36.15894,80.86271,0,361.8501
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,-1,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342624,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,11.3989,11.3989,0,-1,0,11.3989,712.2957,69.19501,0,0,81.19386,11.99884,11.3989,0,0,0,318.7582,0,0,0,420.0009,100,0.1342624,12.53879,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,79.6545,79.6545,28.01865,0,9.356719,79.6545,68.2366,0,0,0,54.35352,54.35352,51.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.1342624,87.61995,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,37.07877,37.07877,0,0,0,37.07877,59.71249,0,0,0,22.14066,39.03028,37.07877,0,0,0,318.7582,0,16.88962,-16.88962,402.1976,95.76115,0.1342624,40.78664,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,40.85622,40.85622,0,0,0,40.85622,37.58661,0,0,0,15.35646,43.00654,40.85622,0,0,18.76625,301.8686,0,27.65008,-27.65008,373.0519,88.82169,0.1342624,44.94184,12.28517,0,317.2251
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,22.73357,22.73357,0,0,0,22.73357,0,0,0,0,0,23.93007,22.73357,0,0,49.48856,274.2185,0,23.93007,-23.93007,347.8274,82.81587,0.1342624,25.00692,0,0,274.2185
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,12.38328,12.38328,0,-1,0,12.38328,0,0,0,0,0,13.03503,12.38328,0,0,76.07752,250.2885,0,13.03503,-13.03503,334.0872,79.54442,0.1342624,13.6216,0,0,250.2885
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.56089,237.2534,0,0,0,334.0872,79.54442,0.1342624,0,0,0,237.2534
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,19.1144,19.1144,0,-1,0,19.1144,0,0,3.552714E-15,0,0,20.12042,19.1144,0,0,90.56089,237.2534,0,20.12042,-20.12042,312.8784,74.49472,0.1342624,21.02584,0,0,237.2534
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,38.46718,38.46718,0,-1,0,38.46718,0,0,7.105427E-15,0,0,40.49176,38.46718,0,0,112.9169,217.133,0,40.49176,-40.49176,270.1964,64.33234,0.1342624,42.3139,0,0,217.133
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,21.91209,21.91209,0,-1,0,21.91209,0,0,0,0,0,23.06536,21.91209,0,0,157.9078,176.6412,0,23.06536,-23.06536,245.8834,58.54354,0.1342624,24.1033,0,0,176.6412
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,65.02847,65.02847,0,-1,0,65.02847,0,0,0,2.831322,0,68.45103,65.02847,0,0,183.5359,153.5759,0,68.45103,-68.45103,173.7296,41.36412,0.1342624,71.53132,0,0,153.5759
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,23.57583,23.57583,0,-1,0,23.57583,0,0,0,0,0,24.81667,23.57583,0,0,259.5926,85.12486,0,24.81667,-24.81667,147.5706,35.13578,0.1342624,25.93341,0,0,85.12486
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,37.58646,37.58646,0,-1,0,37.58646,0,0,0,0,0,39.5647,37.58646,0,0,287.1667,60.30819,0,39.5647,-39.5647,105.8657,25.20608,0.1342624,41.34511,0,0,60.30819
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,9.607069,9.607069,0,-1,0,9.607069,0,0,0,0,0,10.1127,9.607069,0,0,331.1275,20.7435,0,10.1127,-10.1127,95.20601,22.66805,0.1342624,10.56778,0,0,20.7435
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,87.82549,10.09925,0,-1,0,10.09925,0,0,77.72623,86.50878,0,10.63079,10.09925,0,0,342.3638,10.63079,0,10.63079,-10.63079,84.00017,20,0.1342624,96.60803,0,0,10.63079
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,37.21602,37.21602,81,0,22.761,37.21602,0,0,0,0,0,0,0,43.78398,41.59478,354.1758,0,41.59478,0,41.59478,123.4604,29.39528,0.1343312,40.93763,0,81,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,28.30186,28.30186,81,0,22.761,28.30186,9.965467,0,0,0,2.820412,0,0,52.69815,50.06324,312.581,37.4353,52.88365,0,52.88365,173.6303,41.34046,0.1344177,31.13204,2.25633,81,40.25571
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,44.28505,44.28505,81,0,22.761,44.28505,51.19924,0,0,0,22.67361,0,0,36.71495,34.8792,259.6974,85.03059,57.55281,0,57.55281,228.2297,54.34029,0.134506,48.71356,18.13889,81,107.7042
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,86.24566,86.24566,81,0,22.761,86.24566,60.68137,0,0,0,52.33505,5.521747,5.245659,0,0,202.1446,136.8281,46.8133,0,46.8133,272.6407,64.91431,0.1345695,94.87022,41.86804,81,189.1632
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,84.33674,68.7,0,-1,0,68.7,105.7293,0,15.63674,24.07041,72.63604,72.31579,68.7,0,0,155.3313,178.9601,0.3202487,0,0.3202487,272.9445,64.98665,0.134569,92.77041,58.10883,0,251.5961
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,72.05759,68.7,0,-1,0,68.7,115.9274,0,3.357594,10.56335,79.64214,72.31579,68.7,0,0,155.011,179.2483,7.326344,0,7.326344,279.8949,66.6415,0.1345589,79.26335,63.71371,0,258.8904
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,162.8282,68.7,0,-1,0,68.7,119.2757,0,94.12823,110.4111,81.94241,72.31579,68.7,0,0,147.6847,185.842,9.626625,0,9.626625,289.0275,68.81593,0.1345457,179.1111,65.55393,0,267.7844
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,63.54959,63.54959,0,-1,0,63.54959,119.3474,0,0,1.204548,75.84475,66.8943,63.54959,0,0,138.058,194.506,8.950448,0,8.950448,297.5186,70.83762,0.1345334,69.90455,60.6758,0,270.3507
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,-1,0,0,0,0,0,0,63.47473,0,0,0,0,129.1076,202.5614,63.47473,0,63.47473,357.736,85.17508,0.1344462,0,50.77979,0,266.0361
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,0,0,0,54.58638,0,0,0,0,65.63287,259.6887,54.58638,0,54.58638,409.5212,97.50486,0.1343714,0,43.66911,0,314.275
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,38.79144,0,0,49.83792,0,0,0,0,11.04648,308.8164,11.04648,0,11.04648,420.0009,100,0.1343562,0,39.87033,0,358.6543
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,123.995,123.995,81,0,22.761,123.995,26.33723,0,0,0,32.65684,45.25786,42.99496,0,0,0,318.7582,0,12.60102,-12.60102,406.7182,96.83747,0.1343562,136.3945,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,82.70813,82.70813,78.81414,0,22.20798,82.70813,21.88427,0,0,0,18.10007,4.098938,3.893992,0,0,14.00113,306.1572,14.00113,0,14.00113,420.0009,100,0.1343752,90.97894,14.48006,81,324.2573
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343752,0,0,0,318.7582
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,21.34558,21.34558,0,-1,0,21.34558,0,0,3.552714E-15,0,0,22.46904,21.34558,0,0,0,318.7582,0,22.46904,-22.46904,396.3164,94.36086,0.1343752,23.48014,0,0,318.7582
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,90.57903,68.7,0,-1,0,68.7,0,0,21.87903,30.93693,0,72.31579,68.7,0,0,24.9656,296.2892,0,72.31579,-72.31579,320.0889,76.21148,0.1343752,99.63693,0,0,296.2892
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,59.44566,59.44566,0,-1,0,59.44566,0,0,7.105427E-15,0,0,62.57438,59.44566,0,0,105.3165,223.9734,0,62.57438,-62.57438,254.1297,60.50695,0.1343752,65.39022,0,0,223.9734
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,15.90561,15.90561,0,-1,0,15.90561,0,0,0,0,0,16.74275,15.90561,0,0,174.8436,161.399,0,16.74275,-16.74275,236.4813,56.30495,0.1343752,17.49617,0,0,161.399
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.656844,2.656844,0,-1,0,2.656844,0,0,4.440892E-16,0,0,2.796678,2.656844,0,0,193.4466,144.6563,0,2.796678,-2.796678,233.5333,55.60306,0.1343752,2.922529,0,0,144.6563
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,23.74739,23.74739,0,-1,0,23.74739,0,0,0,0,0,24.99725,23.74739,0,0,196.554,141.8596,0,24.99725,-24.99725,207.1839,49.3294,0.1343752,26.12212,0,0,141.8596
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,48.95208,48.95208,0,-1,0,48.95208,0,0,0,0,0,51.52851,48.95208,0,0,224.3288,116.8624,0,51.52851,-51.52851,152.8681,36.39709,0.1343752,53.84729,0,0,116.8624
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,56.80926,56.80926,0,-1,0,56.80926,0,0,0,0.4230353,0,59.79922,56.80926,0,0,281.5826,65.33384,0,59.79922,-59.79922,89.83417,21.38905,0.1343752,62.49018,0,0,65.33384
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,94.27336,5.25789,0,-1,0,5.25789,0,0,89.01547,98.44281,0,5.534621,5.25789,0,0,348.0262,5.534621,0,5.534621,-5.534621,84.00017,20,0.1343752,103.7007,0,0,5.534621
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,35.51496,0,0,-1,0,0,0,0,35.51496,39.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343752,39.06645,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,111.8891,81,81,0,22.761,81,0,0,30.88913,42.07804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343752,123.078,0,81,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,34.43103,34.43103,81,0,22.761,34.43103,7.938178,0,0,0,2.733196,0,0,46.56897,44.24052,354.1758,0,46.97372,0,46.97372,128.5634,30.61026,0.1344517,37.87413,2.186557,81,2.733196
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,24.47118,24.47118,81,0,22.761,24.47118,111.408,0,0,0,27.26286,0,0,56.52882,53.70238,307.2021,42.27634,80.96524,0,80.96524,205.3737,48.89841,0.1345148,26.9183,21.81029,81,69.53921
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,69.36797,69.36797,81,0,22.761,69.36797,69.23814,0,0,0,48.02908,0,0,11.63204,11.05044,226.2368,115.1451,59.07952,0,59.07952,261.4215,62.24308,0.1345977,76.30476,38.42327,81,163.1741
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,167.1573,168.3166,48.14847,0,48.14847,307.0991,73.11869,0.1345318,0,38.51878,0,216.4651
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,-1,0,0,0,0,0,0,46.75745,0,0,0,0,119.0089,211.6503,46.75745,0,46.75745,351.4571,83.6801,0.1344678,0,37.40596,0,258.4077
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,60.35749,60.35749,0,-1,0,60.35749,121.2711,0,0,0,73.19617,63.5342,60.35749,0,0,72.25141,253.7319,9.661976,0,9.661976,360.6233,85.86252,0.1344546,66.39324,58.55694,0,326.9281
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,56.41168,56.41168,0,-1,0,56.41168,205.5213,0,0,0,115.938,59.38071,56.41168,0,0,62.58944,262.4277,56.55729,0,56.55729,414.2782,98.63748,0.1343773,62.05285,92.7504,0,378.3657
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,65.06367,65.06367,0,-1,0,65.06367,158.298,28.47423,0,2.870032,102.9945,68.48807,65.06367,0,0,6.032152,313.3293,6.032152,0,6.032152,420.0009,100,0.1343691,71.57003,82.39556,0,416.3237
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,65.19689,65.19689,0,-1,0,65.19689,155.7695,32.92857,0,3.01658,101.5569,68.6283,65.19689,0,0,0,318.7582,0,0,0,420.0009,100,0.1343691,71.71658,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343691,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,90.90376,90.90376,55.94106,0,16.42109,90.90376,40.4855,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.1343691,99.99414,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,7.006099,7.006099,0,0,0,7.006099,222.7499,8.231239,0,0,15.60608,7.374841,7.006099,0,0,0,318.7582,0,0,0,420.0009,100,0.1343691,7.706709,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,162.5948,149.7,81,0,22.761,149.7,0,0,12.89483,29.15431,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1343691,178.8543,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,81.85711,68.7,0,-1,0,68.7,0,0,13.15711,21.34282,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1343691,90.04282,0,0,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,153.0327,68.7,0,-1,0,68.7,0,0,84.33267,99.63593,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1343691,168.3359,0,0,174.1266
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,24.12418,24.12418,0,-1,0,24.12418,0,0,3.552714E-15,0,0,25.39387,24.12418,0,0,241.0526,101.8109,0,25.39387,-25.39387,164.5508,39.17867,0.1343691,26.53659,0,0,101.8109
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.268,76.41698,0,0,0,164.5508,39.17867,0.1343691,0,0,0,76.41698
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,86.33891,68.7,0,-1,0,68.7,0,0,17.63892,26.27281,0,72.31579,68.7,0,0,269.268,76.41698,0,72.31579,-72.31579,88.32321,21.02929,0.1343691,94.97281,0,0,76.41698
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,20.7036,3.896138,0,-1,0,3.896138,0,0,16.80746,18.87782,0,4.101198,3.896138,0,0,349.6189,4.101198,0,4.101198,-4.101198,84.00017,20,0.1343691,22.77396,0,0,4.101198
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,36.25653,0,0,-1,0,0,0,0,36.25653,39.88218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343691,39.88218,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,4.107179,0,0,-1,0,0,0,0,4.107179,4.517897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343691,4.517897,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,49.18936,0,0,-1,0,0,0,0,49.18936,54.1083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343691,54.1083,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,42.49834,0,0,-1,0,0,0,0,42.49834,46.74818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343691,46.74818,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,29.54904,29.54904,81,0,22.761,29.54904,0,0,0,0,0,0,0,51.45096,48.87841,354.1758,0,48.87841,0,48.87841,130.3703,31.04049,0.1344493,32.50394,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,65.70587,65.70587,81,0,22.761,65.70587,1.731641,0,0,0,1.13779,0,0,15.29413,14.52942,305.2974,43.99057,15.66721,0,15.66721,145.2335,34.57934,0.1344747,72.27646,0.9102318,81,45.12836
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.6170878,0.6170878,72.93288,0,20.72002,0.6170878,1539.001,0,0,0,9.496987,0,0,72.31579,68.7,289.6302,58.09106,78.19699,0,78.19699,219.4177,52.2422,0.1345182,0.6787966,7.59759,81,67.58804
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,138.5243,138.5243,81,0,22.761,138.5243,5.146605,0,0,2.67672,7.129298,60.55188,57.52429,0,0,211.4332,128.4684,0,53.42259,-53.42259,163.1053,38.83453,0.1345182,152.3767,5.703438,81,135.5976
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,12.25864,12.25864,0,-1,0,12.25864,205.9348,0,0,0,25.2448,12.90383,12.25864,0,0,270.7916,75.04576,12.34097,0,12.34097,174.813,41.62206,0.1345014,13.4845,20.19584,0,100.2906
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,-1,0,0,0,0,0,0,16.77671,0,0,0,0,258.4507,86.15263,16.77671,0,16.77671,190.7288,45.41153,0.1344785,0,13.42137,0,102.9293
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,74.32835,68.7,0,-1,0,68.7,42.12519,0,5.628344,13.06118,28.94001,72.31579,68.7,0,0,241.674,101.2517,0,43.37578,-43.37578,145.0067,34.52534,0.1344785,81.76118,23.152,0,130.1917
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,-1,0,0,0,0,0,0,12.77452,0,0,0,0,289.8693,57.87589,12.77452,0,12.77452,157.1257,37.4108,0.1344611,0,10.21961,0,70.65041
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,15.96619,15.96619,0,-1,0,15.96619,151.7695,0,0,0,24.23182,16.80652,15.96619,0,0,277.0948,69.37296,7.425298,0,7.425298,164.1699,39.088,0.1344509,17.56281,19.38545,0,93.60477
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,269.6694,76.05573,23.50245,0,23.50245,186.4663,44.39665,0.1344189,0,18.80196,0,99.55817
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,8.793245,8.793245,0,0,0,8.793245,180.0606,0,0,0,15.83317,9.256048,8.793245,0,0,246.167,97.20792,6.577125,0,6.577125,192.7059,45.88227,0.1344099,9.67257,12.66654,0,113.0411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,98.9425,98.9425,81,0,22.761,98.9425,19.04624,0,0,0,18.84482,18.88684,17.9425,0,0,239.5899,103.1273,0,0.04201499,-0.04201499,192.6616,45.87173,0.1344099,108.8367,15.07586,81,121.9722
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,71.97521,71.97521,81,0,22.761,71.97521,15.55192,0,0,0,11.19353,0,0,9.024785,8.573546,239.6366,103.0853,19.76707,0,19.76707,211.4143,50.33665,0.134439,79.17274,8.954822,81,114.2789
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,219.8695,120.8757,68.7,0,68.7,276.5889,65.85436,0.1344937,0,0,81,120.8757
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,30.26626,30.26626,0,-1,0,30.26626,0,0,3.552714E-15,0,0,31.85922,30.26626,0,0,151.1695,182.7057,0,31.85922,-31.85922,243.0063,57.85853,0.1344937,33.29288,0,0,182.7057
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,151.6937,68.7,0,-1,0,68.7,0,0,82.99369,98.16306,0,72.31579,68.7,0,0,186.5686,150.8465,0,72.31579,-72.31579,166.7788,39.70915,0.1344937,166.8631,0,0,150.8465
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,95.33708,68.7,0,-1,0,68.7,0,0,26.63708,36.17079,0,72.31579,68.7,0,0,266.9195,78.53068,0,72.31579,-72.31579,90.55124,21.55978,0.1344937,104.8708,0,0,78.53068
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,41.436,5.904146,0,-1,0,5.904146,0,0,35.53186,39.67546,0,6.21489,5.904146,0,0,347.2704,6.21489,0,6.21489,-6.21489,84.00017,20,0.1344937,45.5796,0,0,6.21489
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,52.86591,0,0,-1,0,0,0,0,52.86591,58.1525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344937,58.1525,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,110.5165,0,0,-1,0,0,0,0,110.5165,121.5682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344937,121.5682,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,61.7615,0,0,-1,0,0,0,0,61.7615,67.93765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344937,67.93765,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,74.93738,0,0,-1,0,0,0,0,74.93738,82.43111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344937,82.43111,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,86.90796,0,0,-1,0,0,0,0,86.90796,95.59875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344937,95.59875,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,69.18886,0,0,-1,0,0,0,0,69.18886,76.10774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344937,76.10774,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,83.37576,81,81,0,22.761,81,0,0,2.375753,10.71333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344937,91.71333,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,51.73357,51.73357,81,0,22.761,51.73357,2.985496,0,0,0,1.544503,0,0,29.26643,27.80311,354.1758,0,29.34762,0,29.34762,111.8418,26.62894,0.1345413,56.90692,1.235603,81,1.544503
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,64.00259,64.00259,81,0,22.761,64.00259,19.04849,0,0,0,12.19153,0,0,16.99741,16.14754,324.8282,26.41285,28.33907,0,28.33907,138.7266,33.03007,0.134584,70.40285,9.753221,81,38.60438
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.5093299,0.5093299,72.82512,0,20.69275,0.5093299,3881.328,0,0,0,19.76877,0,0,72.31579,68.7,296.4891,51.91801,88.46877,0,88.46877,222.6554,53.01308,0.1346131,0.5602629,15.81501,81,71.68678
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,73.23116,68.7,0,-1,0,68.7,64.1221,0,4.531152,11.85427,44.05188,72.31579,68.7,0,0,208.0204,131.5399,0,28.2639,-28.2639,192.8626,45.91958,0.1346131,80.55427,35.24151,0,175.5918
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,96.25122,68.7,0,-1,0,68.7,85.03939,0,27.55122,37.17634,58.42206,72.31579,68.7,0,0,239.4247,103.276,0,13.89373,-13.89373,178.2174,42.43262,0.1346131,105.8763,46.73765,0,161.6981
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,-1,0,0,0,0,0,0,63.72417,0,0,0,0,254.8622,89.38227,63.72417,0,63.72417,238.6714,56.82641,0.1345263,0,50.97934,0,153.1064
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,-1,0,0,0,0,0,0,100.3338,0,0,0,0,191.138,146.734,100.3338,0,100.3338,333.8564,79.48946,0.13439,0,80.26704,0,247.0678
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,127.8189,68.7,0,-1,0,68.7,112.204,0,59.11886,71.90075,77.08418,72.31579,68.7,0,0,90.8042,237.0344,4.76839,0,4.76839,338.3801,80.56653,0.1343836,140.6008,61.66734,0,314.1186
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,43.74261,43.74261,0,-1,0,43.74261,77.28557,0,7.105427E-15,0,33.80673,46.04486,43.74261,0,0,86.03581,241.326,0,12.23813,-12.23813,325.48,77.49508,0.1343836,48.11687,27.04538,0,275.1327
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,0,0,0,40.17488,0,0,0,0,99.63374,229.0879,40.17488,0,40.17488,363.5932,86.56964,0.1343291,0,32.13991,0,269.2628
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,0,0,0,26.45293,0,0,0,0,59.45885,265.2453,26.45293,0,26.45293,388.6887,92.54474,0.1342932,0,21.16234,0,291.6982
