Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,37.99191,37.99191,0,0,0,37.99191,50.69575,0,7.105427E-15,0,19.26028,39.99149,37.99191,0,0,33.00592,289.0529,0,20.7312,-20.7312,366.8361,87.34174,0.1342932,41.7911,15.40823,0,308.3132
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,43.77554,43.77554,0,0,0,43.77554,0,0,7.105427E-15,0,0,46.07951,43.77554,0,0,56.04059,268.3217,0,46.07951,-46.07951,318.264,75.77699,0.1342932,48.15309,0,0,268.3217
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,131.6532,68.7,0,-1,0,68.7,0,0,62.95319,76.11851,0,72.31579,68.7,0,0,107.2401,222.2422,0,72.31579,-72.31579,242.0365,57.62761,0.1342932,144.8185,0,0,222.2422
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,25.32647,25.32647,0,-1,0,25.32647,0,0,3.552714E-15,0,0,26.65944,25.32647,0,0,187.5909,149.9264,0,26.65944,-26.65944,213.9349,50.93679,0.1342932,27.85912,0,0,149.9264
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.2125,123.267,0,0,0,213.9349,50.93679,0.1342932,0,0,0,123.267
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,73.227,68.7,0,-1,0,68.7,0,0,4.526997,11.8497,0,72.31579,68.7,0,0,217.2125,123.267,0,72.31579,-72.31579,137.7074,32.78741,0.1342932,80.5497,0,0,123.267
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,37.83835,37.83835,0,-1,0,37.83835,0,0,7.105427E-15,0,0,39.82985,37.83835,0,0,297.5634,50.95116,0,39.82985,-39.82985,95.72306,22.79116,0.1342932,41.62219,0,0,50.95116
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,33.43708,10.56525,0,-1,0,10.56525,0,0,22.87183,26.21554,0,11.12132,10.56525,0,0,341.8188,11.12132,0,11.12132,-11.12132,84.00017,20,0.1342932,36.78078,0,0,11.12132
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,54.46426,0,0,-1,0,0,0,0,54.46426,59.91069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342932,59.91069,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,44.33312,0,0,-1,0,0,0,0,44.33312,48.76643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342932,48.76643,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,24.55161,0,0,-1,0,0,0,0,24.55161,27.00677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342932,27.00677,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342932,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,54.24937,54.24937,81,0,22.761,54.24937,0,0,0,0,0,0,0,26.75063,25.4131,354.1758,0,25.4131,0,25.4131,108.1091,25.74022,0.1343346,59.67431,0,81,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,11.7253,11.7253,81,0,22.761,11.7253,62.45171,0,0,0,7.32265,0,0,69.2747,65.81097,328.7627,22.87179,73.13361,0,73.13361,177.4898,42.25939,0.1344078,12.89783,5.85812,81,30.19444
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,50.2742,50.2742,81,0,22.761,50.2742,64.27132,0,0,0,32.31189,0,0,30.7258,29.18951,255.6291,88.69204,61.5014,0,61.5014,235.8351,56.15111,0.1344965,55.30162,25.84951,81,121.0039
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,63.34206,63.34206,81,0,22.761,63.34206,93.54411,0,0,0,59.25277,0,0,17.65794,16.77504,194.1277,144.0433,76.02781,0,76.02781,307.9615,73.32401,0.1345655,69.67627,47.40222,81,203.2961
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,86.36746,68.7,0,-1,0,68.7,131.4862,0,17.66746,26.3042,90.33101,72.31579,68.7,0,0,118.0999,212.4683,18.01522,0,18.01522,325.0522,77.39323,0.1345411,95.0042,72.26481,0,302.7993
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,-1,0,0,0,0,0,0,92.59407,0,0,0,0,100.0847,228.682,92.59407,0,92.59407,412.8947,98.30805,0.1344158,0,74.07526,0,321.2761
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,140.8495,68.7,0,-1,0,68.7,165.0867,33.60822,72.14951,86.23447,113.4146,72.31579,68.7,0,0,7.490586,312.0167,7.490586,0,7.490586,420.0009,100,0.1344057,154.9345,90.73167,0,425.4313
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,25.46757,25.46757,0,-1,0,25.46757,462.0261,90.85885,0,0,117.6668,26.80797,25.46757,0,0,0,318.7582,0,0,0,420.0009,100,0.1344057,28.01433,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,88.88816,68.7,0,-1,0,68.7,159.7032,37.40034,20.18816,29.07698,109.7161,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1344057,97.77698,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,115.4512,68.7,0,-1,0,68.7,120.6564,10.57515,46.75124,58.29636,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1344057,126.9964,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,56.60423,56.60423,0,0,0,56.60423,124.3986,10.8315,0,0,70.41489,59.5834,56.60423,0,0,0,318.7582,0,0,0,420.0009,100,0.1344057,62.26465,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,53.61684,53.61684,0,0,0,53.61684,91.32271,0,0,0,48.96436,56.43879,53.61684,0,0,0,318.7582,0,7.474428,-7.474428,412.1221,98.12411,0.1344057,58.97853,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,185.8201,149.7,81,0,22.761,149.7,11.95378,0,36.12014,54.70215,17.8948,72.31579,68.7,0,0,8.304919,311.2838,0,54.42099,-54.42099,354.7574,84.46587,0.1344057,204.4021,14.31584,81,329.1786
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,71.72289,71.72289,81,0,22.761,71.72289,0,0,0,0,0,0,0,9.277104,8.813249,68.77268,256.8628,8.813249,0,8.813249,363.1183,86.45657,0.13442,78.89519,0,81,256.8628
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,35.89509,35.89509,0,-1,0,35.89509,0,0,0,0,0,37.78431,35.89509,0,0,59.95943,264.7947,0,37.78431,-37.78431,323.2902,76.97369,0.13442,39.4846,0,0,264.7947
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,159.6041,68.7,0,-1,0,68.7,0,0,90.90406,106.8645,0,72.31579,68.7,0,0,101.942,227.0104,0,72.31579,-72.31579,247.0626,58.82432,0.13442,175.5645,0,0,227.0104
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.2929,154.6946,0,0,0,247.0626,58.82432,0.13442,0,0,0,154.6946
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,27.04574,27.04574,0,-1,0,27.04574,0,0,3.552714E-15,0,0,28.4692,27.04574,0,0,182.2929,154.6946,0,28.4692,-28.4692,217.0535,51.67929,0.13442,29.75031,0,0,154.6946
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,69.06284,68.7,0,-1,0,68.7,0,0,0.3628456,7.26913,0,72.31579,68.7,0,0,213.9253,126.2254,0,72.31579,-72.31579,140.8259,33.52992,0.13442,75.96913,0,0,126.2254
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,43.43713,43.43713,0,-1,0,43.43713,0,0,7.105427E-15,0,0,45.72329,43.43713,0,0,294.2762,53.90966,0,45.72329,-45.72329,92.62935,22.05456,0.13442,47.78084,0,0,53.90966
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,22.4145,7.777044,0,-1,0,7.777044,0,0,14.63746,16.87891,0,8.186362,7.777044,0,0,345.0798,8.186362,0,8.186362,-8.186362,84.00017,20,0.13442,24.65595,0,0,8.186362
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,54.78126,0,0,-1,0,0,0,0,54.78126,60.25939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13442,60.25939,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,71.76698,0,0,-1,0,0,0,0,71.76698,78.94369,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13442,78.94369,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,46.89643,0,0,-1,0,0,0,0,46.89643,51.58607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13442,51.58607,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,59.9376,59.9376,81,0,22.761,59.9376,0,0,0,0,0,0,0,21.0624,20.00928,354.1758,0,20.00928,0,20.00928,102.9826,24.51963,0.1344525,65.93137,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,57.6727,57.6727,81,0,22.761,57.6727,9.739095,0,0,0,5.616798,0,0,23.3273,22.16094,334.1665,18.00835,27.77774,0,27.77774,129.3349,30.79396,0.134496,63.43996,4.493439,81,23.62515
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,306.3888,43.00831,92.14769,0,92.14769,216.7539,51.60796,0.1345185,0,18.75815,81,66.45601
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,15.48799,15.48799,81,0,22.761,15.48799,191.3354,0,0,0,29.63402,0,0,65.51201,62.2364,214.2411,125.9412,91.87042,0,91.87042,303.9098,72.35934,0.1345658,17.03679,23.70722,81,155.5753
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,122.3707,208.6246,36.61211,0,36.61211,338.6431,80.62915,0.1345164,0,29.28969,0,245.2367
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,71.05645,68.7,0,-1,0,68.7,78.07521,0,2.356452,9.462097,53.63767,72.31579,68.7,0,0,85.75856,241.5755,0,18.67812,-18.67812,318.9547,75.94144,0.1345164,78.16209,42.91014,0,295.2132
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,95.22487,68.7,0,-1,0,68.7,53.73726,0,26.52487,36.04736,36.9175,72.31579,68.7,0,0,106.512,222.8974,0,35.39829,-35.39829,281.6416,67.05739,0.1345164,104.7474,29.534,0,259.8149
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,-1,0,0,0,0,0,0,37.13963,0,0,0,0,145.8435,187.4991,37.13963,0,37.13963,316.8753,75.44636,0.1344663,0,29.71171,0,224.6387
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,43.69174,43.69174,0,-1,0,43.69174,88.98137,0,0,0,38.87751,45.99131,43.69174,0,0,108.7038,220.9248,0,7.113798,-7.113798,309.3767,73.66098,0.1344663,48.06091,31.10201,0,259.8023
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,72.74301,68.7,0,-1,0,68.7,73.28925,0,4.043014,11.31732,50.34971,72.31579,68.7,0,0,116.608,213.811,0,21.96608,-21.96608,286.2224,68.14806,0.1344663,80.01732,40.27977,0,264.1607
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,26.63139,26.63139,0,0,0,26.63139,174.4016,0,0,0,46.44556,28.03304,26.63139,0,0,141.0148,191.8449,18.41252,0,18.41252,303.6901,72.30702,0.1344415,29.29453,37.15645,0,238.2905
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,0,0,0,18.38472,0,0,0,0,122.6023,208.4162,18.38472,0,18.38472,321.1314,76.4597,0.1344167,0,14.70778,0,226.8009
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,0,0,0,5.413418,0,0,0,0,104.2176,224.9624,5.413418,0,5.413418,326.267,77.68246,0.1344095,0,4.330734,0,230.3758
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,100.6548,100.6548,81,0,22.761,100.6548,0,0,0,0,0,20.68929,19.65483,0,0,98.80415,229.8345,0,20.68929,-20.68929,304.4586,72.48999,0.1344095,110.7203,0,81,229.8345
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,107.5207,68.7,0,-1,0,68.7,0,0,38.82066,49.57273,0,72.31579,68.7,0,0,121.7922,209.1452,0,72.31579,-72.31579,228.231,54.34061,0.1344095,118.2727,0,0,209.1452
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.1431,136.8294,0,0,0,228.231,54.34061,0.1344095,0,0,0,136.8294
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.1431,136.8294,0,0,0,228.231,54.34061,0.1344095,0,0,0,136.8294
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,83.43827,68.7,0,-1,0,68.7,0,0,14.73827,23.08209,0,72.31579,68.7,0,0,202.1431,136.8294,0,72.31579,-72.31579,152.0035,36.19124,0.1344095,91.7821,0,0,136.8294
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,78.61369,61.28794,0,-1,0,61.28794,0,0,17.32574,25.18711,0,64.51363,61.28794,0,0,282.494,64.51363,0,64.51363,-64.51363,84.00017,20,0.1344095,86.47505,0,0,64.51363
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,23.76418,0,0,-1,0,0,0,0,23.76418,26.14059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344095,26.14059,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,14.44322,0,0,-1,0,0,0,0,14.44322,15.88754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344095,15.88754,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,95.16428,0,0,-1,0,0,0,0,95.16428,104.6807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344095,104.6807,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.5460749,0,0,-1,0,0,0,0,0.5460749,0.6006824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344095,0.6006824,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,11.33289,0,0,-1,0,0,0,0,11.33289,12.46618,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344095,12.46618,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,36.45468,36.45468,81,0,22.761,36.45468,0,0,0,0,0,0,0,44.54532,42.31805,354.1758,0,42.31805,0,42.31805,124.1466,29.55865,0.1344779,40.10015,0,81,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,57.46911,57.46911,81,0,22.761,57.46911,4.525992,0,0,0,2.601047,0,0,23.53089,22.35435,311.8578,38.08625,24.95539,0,24.95539,147.8214,35.19549,0.1345175,63.21602,2.080838,81,40.68729
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,23.32413,23.32413,81,0,22.761,23.32413,57.16325,0,0,0,13.33283,0,0,57.67587,54.79208,286.9024,60.5461,68.12491,0,68.12491,212.4503,50.58331,0.1345967,25.65655,10.66627,81,73.87894
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,77.30436,77.30436,81,0,22.761,77.30436,33.64809,0,0,0,26.01144,0,0,3.695642,3.51086,218.7775,121.8585,29.5223,0,29.5223,240.4576,57.25171,0.1346368,85.0348,20.80915,81,147.8699
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,23.56364,23.56364,0,-1,0,23.56364,196.8005,0,0,0,46.37336,24.80383,23.56364,0,0,189.2552,148.4286,21.56953,0,21.56953,260.9203,62.12375,0.1346078,25.92001,37.09869,0,194.8019
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,92.91144,68.7,0,-1,0,68.7,78.08672,0,24.21144,33.50258,53.64557,72.31579,68.7,0,0,167.6856,167.8412,0,18.67022,-18.67022,241.2401,57.43801,0.1346078,102.2026,42.91646,0,221.4867
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,87.16821,68.7,0,-1,0,68.7,99.62008,0,18.46821,27.18503,68.439,72.31579,68.7,0,0,188.4303,149.1709,0,3.876794,-3.876794,237.1537,56.46504,0.1346078,95.88503,54.7512,0,217.6099
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,-1,0,0,0,0,0,0,51.60287,0,0,0,0,192.7379,145.2941,51.60287,0,51.60287,286.1084,68.12092,0.1345383,0,41.2823,0,196.897
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,104.1282,68.7,0,-1,0,68.7,97.38154,0,35.42821,45.84103,66.90112,72.31579,68.7,0,0,141.135,191.7367,0,5.414675,-5.414675,280.4009,66.76198,0.1345383,114.541,53.52089,0,258.6378
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,85.69437,68.7,0,-1,0,68.7,83.78098,0,16.99438,25.56381,57.55754,72.31579,68.7,0,0,147.1513,186.3221,0,14.75825,-14.75825,264.8443,63.05804,0.1345383,94.26382,46.04603,0,243.8796
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,78.1145,78.1145,81,0,22.761,78.1145,85.18312,0,0,0,66.54037,0,0,2.885498,2.741223,163.5493,171.5638,69.28159,0,69.28159,330.5706,78.70712,0.1346158,85.92595,53.2323,81,238.1042
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,46.43677,0,14.0165,0,0,0,0,0,50.15282,0,0,46.43677,44.11493,94.26776,233.9172,94.26776,0,94.26776,420.0009,100,0.1345626,0,40.12226,81,284.0701
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345626,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345626,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,51.65282,51.65282,0,-1,0,51.65282,0,0,7.105427E-15,0,0,54.37139,51.65282,0,0,0,318.7582,0,54.37139,-54.37139,362.6884,86.3542,0.1345626,56.8181,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,37.34153,37.34153,0,-1,0,37.34153,0,0,7.105427E-15,0,0,39.30687,37.34153,0,0,60.41265,264.3868,0,39.30687,-39.30687,321.2553,76.4892,0.1345626,41.07568,0,0,264.3868
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,52.01104,52.01104,0,-1,0,52.01104,0,0,7.105427E-15,0,0,54.74846,52.01104,0,0,104.087,225.08,0,54.74846,-54.74846,263.5453,62.74877,0.1345626,57.21214,0,0,225.08
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,59.62544,59.62544,0,-1,0,59.62544,0,0,7.105427E-15,0,0,62.76362,59.62544,0,0,164.9186,170.3315,0,62.76362,-62.76362,197.3867,46.99673,0.1345626,65.58798,0,0,170.3315
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,54.43493,54.43493,0,-1,0,54.43493,0,0,7.105427E-15,0,0,57.29992,54.43493,0,0,234.6559,107.5679,0,57.29992,-57.29992,136.9873,32.61595,0.1345626,59.87842,0,0,107.5679
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,96.33035,47.75457,0,-1,0,47.75457,0,0,48.57578,58.20881,0,50.26797,47.75457,0,0,298.3225,50.26797,0,50.26797,-50.26797,84.00017,20,0.1345626,105.9634,0,0,50.26797
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,7.377247,0,0,-1,0,0,0,0,7.377247,8.114972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345626,8.114972,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,49.01523,0,0,-1,0,0,0,0,49.01523,53.91675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345626,53.91675,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,109.3087,0,0,-1,0,0,0,0,109.3087,120.2396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345626,120.2396,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,42.4287,0,0,-1,0,0,0,0,42.4287,46.67157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345626,46.67157,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,34.6437,34.6437,81,0,22.761,34.6437,0,0,0,0,0,0,0,46.3563,44.03849,354.1758,0,44.03849,0,44.03849,125.7787,29.94726,0.1346335,38.10807,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,45.83693,45.83693,81,0,22.761,45.83693,14.87651,0,0,0,6.818934,0,0,35.16307,33.40492,310.1373,39.63464,40.22385,0,40.22385,163.9384,39.03288,0.1346962,50.42062,5.455148,81,46.45357
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,49.55597,49.55597,81,0,22.761,49.55597,59.95203,0,0,0,29.70981,0,0,31.44403,29.87183,269.9135,75.83611,59.58164,0,59.58164,220.4626,52.49098,0.1347834,54.51157,23.76785,81,105.5459
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,79.91445,79.91445,81,0,22.761,79.91445,71.36112,0,0,0,57.02785,0,0,1.085549,1.031272,210.3318,129.4596,58.05912,0,58.05912,275.5423,65.60517,0.1348602,87.9059,45.62228,81,186.4874
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,86.43193,68.7,0,-1,0,68.7,122.1309,0,17.73193,26.37512,83.90392,72.31579,68.7,0,0,152.2727,181.7128,11.58813,0,11.58813,286.5357,68.22266,0.1348446,95.07513,67.12314,0,265.6167
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,90.57441,68.7,0,-1,0,68.7,138.7435,0,21.87441,30.93185,95.31676,72.31579,68.7,0,0,140.6846,192.1421,23.00097,0,23.00097,308.3564,73.41804,0.1348138,99.63185,76.2534,0,287.4589
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,35.17657,35.17657,0,-1,0,35.17657,325.2628,0,0,0,114.4163,37.02797,35.17657,0,0,117.6836,212.843,77.38834,0,77.38834,381.7734,90.89825,0.13471,38.69423,91.53304,0,327.2593
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,60.51614,60.51614,0,-1,0,60.51614,187.8996,9.713087,0,0,113.7096,63.7012,60.51614,0,0,40.29527,282.4925,40.29527,0,40.29527,420.0009,100,0.134656,66.56776,90.96764,0,396.202
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,-1,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.134656,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,109.9373,68.7,0,-1,0,68.7,104.0648,0,41.23733,52.23107,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.134656,120.9311,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,17.72303,17.72303,0,0,0,17.72303,388.4449,49.27364,0,0,68.84419,18.65582,17.72303,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.1346548,19.49533,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,57.36161,57.36161,0,0,0,57.36161,81.18214,0,0,0,46.56738,60.38064,57.36161,0,0,0,318.7582,0,13.81326,-13.81326,405.4404,96.53323,0.1346548,63.09777,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,115.3277,115.3277,81,0,22.761,115.3277,16.95106,0,1.421085E-14,0,19.54927,36.13444,34.32772,0,0,15.34807,304.945,0,16.58517,-16.58517,387.9581,92.37079,0.1346548,126.8605,15.63942,81,324.4942
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,103.3946,103.3946,81,0,22.761,103.3946,0,0,0,0,0,23.57326,22.3946,0,0,33.77603,288.3598,0,23.57326,-23.57326,363.1097,86.45451,0.1346548,113.7341,0,81,288.3598
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,126.2323,68.7,0,-1,0,68.7,0,0,57.5323,70.15553,0,72.31579,68.7,0,0,59.96855,264.7865,0,72.31579,-72.31579,286.8821,68.30514,0.1346548,138.8555,0,0,264.7865
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,41.72078,41.72078,0,-1,0,41.72078,0,0,0,0,0,43.91661,41.72078,0,0,140.3194,192.4707,0,43.91661,-43.91661,240.59,57.28321,0.1346548,45.89286,0,0,192.4707
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.1157,148.5541,0,0,0,240.59,57.28321,0.1346548,0,0,0,148.5541
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.1157,148.5541,0,0,0,240.59,57.28321,0.1346548,0,0,0,148.5541
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,44.16304,44.16304,0,-1,0,44.16304,0,0,7.105427E-15,0,0,46.48741,44.16304,0,0,189.1157,148.5541,0,46.48741,-46.48741,191.5879,45.61609,0.1346548,48.57935,0,0,148.5541
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,34.90651,34.90651,0,-1,0,34.90651,0,0,7.105427E-15,0,0,36.74369,34.90651,0,0,240.7683,102.0667,0,36.74369,-36.74369,152.8567,36.39438,0.1346548,38.39716,0,0,102.0667
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,40.76917,40.76917,0,-1,0,40.76917,0,0,0,0,0,42.91492,40.76917,0,0,281.5947,65.32304,0,42.91492,-42.91492,107.6204,25.62385,0.1346548,44.84609,0,0,65.32304
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,31.26764,21.28771,0,-1,0,21.28771,0,0,9.979931,13.1067,0,22.40812,21.28771,0,0,329.2779,22.40812,0,22.40812,-22.40812,84.00017,20,0.1346548,34.39441,0,0,22.40812
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,35.6838,0,0,-1,0,0,0,0,35.6838,39.25219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346548,39.25219,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,87.05116,0,0,-1,0,0,0,0,87.05116,95.75627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346548,95.75627,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,36.89119,36.89119,81,0,22.761,36.89119,0,0,0,0,0,0,0,44.10881,41.90337,354.1758,0,41.90337,0,41.90337,123.7532,29.46499,0.1347219,40.58031,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,56.48701,56.48701,81,0,22.761,56.48701,3.761263,0,0,0,2.124625,0,0,24.51299,23.28734,312.2724,37.71304,25.41196,0,25.41196,147.8611,35.20495,0.134762,62.13572,1.6997,81,39.83766
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,79.18556,79.18556,81,0,22.761,79.18556,11.80318,0,0,0,9.346415,0,0,1.814434,1.723712,286.8605,60.5838,11.07013,0,11.07013,158.3631,37.70544,0.1347771,87.10413,7.477131,81,69.93021
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,65.83739,65.83739,81,0,22.761,65.83739,10.79288,0,0,0,7.105748,0,0,15.16261,14.40448,275.7903,70.54691,21.51023,0,21.51023,178.7695,42.56409,0.1348095,72.42113,5.684598,81,77.65266
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,103.0889,68.7,0,-1,0,68.7,43.80608,0,34.38887,44.69775,30.09478,72.31579,68.7,0,0,254.2801,89.90612,0,42.22101,-42.22101,134.2647,31.96772,0.1348095,113.3978,24.07582,0,120.0009
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,29.56839,29.56839,0,-1,0,29.56839,71.5937,0,0,0,21.1691,31.12462,29.56839,0,0,301.1924,47.68511,0,9.955517,-9.955517,123.7706,29.46914,0.1348095,32.52522,16.93528,0,68.85421
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,-1,0,0,0,0,0,0,16.06211,0,0,0,0,312.254,37.72959,16.06211,0,16.06211,139.0085,33.0972,0.134788,0,12.84969,0,53.7917
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,106.4141,68.7,0,-1,0,68.7,86.58109,0,37.7141,56.17787,59.48121,72.31579,68.7,0,0,296.1919,52.18549,0,12.83458,-12.83458,125.4797,29.87605,0.134788,117.0555,47.58496,0,111.6667
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,22.96873,22.96873,0,-1,0,22.96873,351.351,0,0,0,80.70084,24.17761,22.96873,0,0,310.4526,39.35091,56.52323,0,56.52323,179.1023,42.64332,0.1347123,25.2656,64.56067,0,120.0517
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,101.9477,68.7,0,-1,0,68.7,73.5881,0,33.24774,43.44251,50.55503,72.31579,68.7,0,0,253.9293,90.22182,0,21.76076,-21.76076,156.1645,37.18194,0.1347123,112.1425,40.44402,0,140.7768
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,200.1527,149.7,81,0,22.761,149.7,34.45375,0,50.45267,70.46793,51.57727,72.31579,68.7,0,0,278.108,68.46106,0,20.73852,-20.73852,134.3041,31.97711,0.1347123,220.1679,41.26182,81,120.0383
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,87.14379,87.14379,81,0,22.761,87.14379,42.0188,0,0,0,36.61677,6.467145,6.143788,0,0,301.1508,47.72254,30.14962,0,30.14962,162.9066,38.7872,0.1347519,95.85817,29.29342,81,84.33931
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,114.357,114.357,81,0,22.761,114.357,14.69685,0,1.421085E-14,0,16.80687,35.11261,33.35698,0,0,271.0011,74.8572,0,18.30574,-18.30574,143.6106,34.19294,0.1347519,125.7927,13.44549,81,91.66407
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.3409,56.55146,68.7,0,68.7,208.7852,49.71066,0.1348053,0,0,81,56.55146
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,45.24266,45.24266,0,-1,0,45.24266,0,0,7.105427E-15,0,0,47.62386,45.24266,0,0,222.6409,118.3815,0,47.62386,-47.62386,158.5852,37.75831,0.1348053,49.76693,0,0,118.3815
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,104.0593,67.21972,0,-1,0,67.21972,0,0,36.83955,47.24547,0,70.75761,67.21972,0,0,275.5562,70.75761,0,70.75761,-70.75761,84.00017,20,0.1348053,114.4652,0,0,70.75761
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,5.689418,1.280752E-14,0,-1,0,1.280752E-14,0,0,5.689418,6.25836,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1348053,6.25836,0,0,1.34816E-14
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,61.44778,1.280752E-14,0,-1,0,1.280752E-14,0,0,61.44778,67.59256,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1348053,67.59256,0,0,1.34816E-14
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,17.46696,1.280752E-14,0,-1,0,1.280752E-14,0,0,17.46696,19.21365,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1348053,19.21365,0,0,1.34816E-14
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1348053,0,0,0,1.34816E-14
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,69.04689,1.280752E-14,0,-1,0,1.280752E-14,0,0,69.04689,75.95158,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1348053,75.95158,0,0,1.34816E-14
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,20.71252,1.280752E-14,0,-1,0,1.280752E-14,0,0,20.71252,22.78377,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1348053,22.78377,0,0,1.34816E-14
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,9.703438,1.280752E-14,0,-1,0,1.280752E-14,0,0,9.703438,10.67378,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1348053,10.67378,0,0,1.34816E-14
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,103.4978,1.280752E-14,0,-1,0,1.280752E-14,0,0,103.4978,113.8476,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1348053,113.8476,0,0,1.34816E-14
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,27.48957,27.48957,81,0,22.761,27.48957,0,0,0,0,0,0,0,53.51043,50.83491,354.1758,1.34816E-14,50.83491,0,50.83491,132.2264,31.48241,0.1348865,30.23853,0,81,1.34816E-14
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,25.3119,25.3119,81,0,22.761,25.3119,30.505,0,0,0,7.721393,0,0,55.6881,52.9037,303.3409,45.75142,60.62509,0,60.62509,189.7404,45.1762,0.1349746,27.84308,6.177114,81,53.47281
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,59.15526,59.15526,81,0,22.761,59.15526,33.71525,0,0,0,19.94435,0,0,21.84474,20.7525,242.7158,100.314,40.69685,0,40.69685,228.3488,54.36866,0.1350338,65.07079,15.95548,81,120.2583
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,94.34987,94.34987,81,0,22.761,94.34987,22.73724,0,0,0,21.45255,14.05249,13.34987,0,0,202.019,136.9412,7.400061,0,7.400061,235.3691,56.04016,0.1350435,103.7849,17.16204,81,158.3937
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,83.16593,68.7,0,-1,0,68.7,65.72018,0,14.46593,22.78252,45.14977,72.31579,68.7,0,0,194.6189,143.6012,0,27.16603,-27.16603,206.7336,49.22219,0.1350435,91.48252,36.11981,0,188.751
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,30.70024,30.70024,0,-1,0,30.70024,225.1245,0,0,0,69.11375,32.31604,30.70024,0,0,224.8034,116.4352,36.79771,0,36.79771,241.643,57.53394,0.1349943,33.77026,55.291,0,185.549
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,54.98307,54.98307,0,-1,0,54.98307,170.6723,0,0,0,93.84087,57.87692,54.98307,0,0,188.0057,149.5531,35.96394,0,35.96394,275.7614,65.65735,0.1349462,60.48138,75.07269,0,243.394
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,10.21868,10.21868,0,-1,0,10.21868,913.0151,0,0,0,93.29812,10.75651,10.21868,0,0,152.0417,181.9207,82.54161,0,82.54161,354.0673,84.30156,0.1348361,11.24055,74.6385,0,275.2188
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,27.69218,27.69218,0,-1,0,27.69218,257.9135,0,0,0,71.42187,29.14967,27.69218,0,0,69.5001,256.2081,42.2722,0,42.2722,394.1702,93.84985,0.1347798,30.4614,57.13749,0,327.63
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,13.25593,13.25593,0,-1,0,13.25593,586.4525,36.55822,0,0,77.73974,13.95361,13.25593,0,0,27.22791,294.2531,27.22791,0,27.22791,420.0009,100,0.1347435,14.58153,62.19179,0,371.9929
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,33.74734,33.74734,0,0,0,33.74734,149.0974,14.79288,0,0,50.3164,35.52352,33.74734,0,0,0,318.7582,0,0,0,420.0009,100,0.1347435,37.12208,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,12.2438,12.2438,0,0,0,12.2438,321.9659,26.53265,0,0,39.42086,12.88821,12.2438,0,0,0,318.7582,0,0,0,420.0009,100,0.1347435,13.46818,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,42.90562,42.90562,0,0,0,42.90562,30.85837,0,0,0,13.23997,45.16381,42.90562,0,0,0,318.7582,0,31.92383,-31.92383,386.3502,91.98795,0.1347435,47.19618,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.47092,286.8344,0,0,0,386.3502,91.98795,0.1347435,0,0,0,286.8344
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,71.16527,68.7,0,-1,0,68.7,0,0,2.465271,9.581799,0,72.31579,68.7,0,0,35.47092,286.8344,0,72.31579,-72.31579,310.1226,73.83858,0.1347435,78.2818,0,0,286.8344
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.8218,214.5186,0,0,0,310.1226,73.83858,0.1347435,0,0,0,214.5186
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,177.2982,68.7,0,-1,0,68.7,0,0,108.5982,126.328,0,72.31579,68.7,0,0,115.8218,214.5186,0,72.31579,-72.31579,233.8951,55.6892,0.1347435,195.028,0,0,214.5186
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,11.80786,11.80786,0,-1,0,11.80786,0,0,1.776357E-15,0,0,12.42933,11.80786,0,0,196.1727,142.2028,0,12.42933,-12.42933,220.7934,52.56976,0.1347435,12.98864,0,0,142.2028
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,69.52223,68.7,0,-1,0,68.7,0,0,0.8222327,7.774456,0,72.31579,68.7,0,0,209.983,129.7735,0,72.31579,-72.31579,144.5659,34.42038,0.1347435,76.47446,0,0,129.7735
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,86.75198,54.58481,0,-1,0,54.58481,0,0,32.16716,40.84236,0,57.4577,54.58481,0,0,290.3339,57.4577,0,57.4577,-57.4577,84.00017,20,0.1347435,95.42718,0,0,57.4577
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,45.28566,0,0,-1,0,0,0,0,45.28566,49.81422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347435,49.81422,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,115.2053,0,0,-1,0,0,0,0,115.2053,126.7258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347435,126.7258,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,59.80381,0,0,-1,0,0,0,0,59.80381,65.78419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347435,65.78419,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,103.88,0,0,-1,0,0,0,0,103.88,114.268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347435,114.268,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.438107,2.438107,74.7539,0,21.18074,2.438107,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1348034,2.681917,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,57.09369,57.09369,81,0,22.761,57.09369,9.733052,0,0,0,5.556959,0,0,23.90631,22.71099,285.4758,61.83,28.26795,0,28.26795,175.9921,41.90278,0.1348468,62.80306,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,257.2079,87.27116,101.6574,0,101.6574,272.4328,64.86481,0.1348559,0,26.36595,81,120.2286
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,88.6141,88.6141,81,0,22.761,88.6141,66.02734,0,0,0,58.50953,8.014837,7.614096,0,0,155.5504,178.7628,50.49469,0,50.49469,320.3362,76.27038,0.1349217,97.4755,46.80762,81,237.2724
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,86.86484,68.7,0,-1,0,68.7,116.307,0,18.16484,26.85132,79.90291,72.31579,68.7,0,0,105.0557,224.2081,7.587121,0,7.587121,327.534,77.98413,0.1349116,95.55132,63.92233,0,304.111
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,143.2212,68.7,0,-1,0,68.7,128.9799,0,74.52116,88.84328,88.60921,72.31579,68.7,0,0,97.46861,231.0365,16.29343,0,16.29343,342.9913,81.66444,0.13489,157.5433,70.88737,0,319.6457
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,129.998,68.7,0,-1,0,68.7,150.6163,0,61.29796,74.29776,103.4734,72.31579,68.7,0,0,81.17517,245.7006,31.1576,0,31.1576,372.55,88.7022,0.1348486,142.9978,82.77871,0,349.174
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,-1,0,0,0,42.07911,0,0,92.09669,0,0,0,0,50.01757,273.7424,50.01757,0,50.01757,420.0009,100,0.1347822,0,73.67735,0,365.8391
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,25.94218,25.94218,0,-1,0,25.94218,309.8421,53.07225,0,0,80.37981,27.30756,25.94218,0,0,0,318.7582,0,0,0,420.0009,100,0.1347822,28.5364,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,132.7967,68.7,0,-1,0,68.7,102.7158,0,64.09668,77.37635,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1347822,146.0764,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.808027,1.808027,0,0,0,1.808027,3252.053,54.95031,0,0,58.79799,1.903186,1.808027,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.1347796,1.988829,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1347796,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,109.5154,109.5154,81,0,22.761,109.5154,9.55568,0,0,0,10.46494,30.01622,28.51541,0,0,0,318.7582,0,19.55128,-19.55128,399.392,95.09314,0.1347796,120.4669,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,90.545,90.545,81,0,22.761,90.545,0,0,0,0,0,10.04736,9.544995,0,0,21.72364,299.2069,0,10.04736,-10.04736,388.8011,92.57151,0.1347796,99.59949,0,81,299.2069
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,86.8839,68.7,0,-1,0,68.7,0,0,18.1839,26.87229,0,72.31579,68.7,0,0,32.88737,289.1596,0,72.31579,-72.31579,312.5736,74.42213,0.1347796,95.57229,0,0,289.1596
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,31.78726,31.78726,0,-1,0,31.78726,0,0,3.552714E-15,0,0,33.46027,31.78726,0,0,113.2383,216.8438,0,33.46027,-33.46027,277.3034,66.02448,0.1347796,34.96598,0,0,216.8438
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,48.56809,48.56809,0,-1,0,48.56809,0,0,7.105427E-15,0,0,51.12431,48.56809,0,0,150.4163,183.3835,0,51.12431,-51.12431,223.4136,53.19361,0.1347796,53.4249,0,0,183.3835
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.2211,132.2592,0,0,0,223.4136,53.19361,0.1347796,0,0,0,132.2592
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.2211,132.2592,0,0,0,223.4136,53.19361,0.1347796,0,0,0,132.2592
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,52.97012,52.97012,0,-1,0,52.97012,0,0,7.105427E-15,0,0,55.75802,52.97012,0,0,207.2211,132.2592,0,55.75802,-55.75802,164.6395,39.19981,0.1347796,58.26713,0,0,132.2592
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,38.0252,38.0252,0,-1,0,38.0252,0,0,7.105427E-15,0,0,40.02652,38.0252,0,0,269.1745,76.5012,0,40.02652,-40.02652,122.4479,29.15419,0.1347796,41.82772,0,0,76.5012
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,29.07897,29.07897,0,-1,0,29.07897,0,0,3.552714E-15,0,0,30.60944,29.07897,0,0,313.6484,36.47468,0,30.60944,-30.60944,90.18267,21.47202,0.1347796,31.98686,0,0,36.47468
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,22.17433,5.571976,0,-1,0,5.571976,0,0,16.60235,18.81978,0,5.865237,5.571976,0,0,347.6589,5.865237,0,5.865237,-5.865237,84.00017,20,0.1347796,24.39176,0,0,5.865237
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,21.22598,0,0,-1,0,0,0,0,21.22598,23.34857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347796,23.34857,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,10.94175,10.94175,81,0,22.761,10.94175,0,0,0,0,0,0,0,70.05825,66.55534,354.1758,0,66.55534,0,66.55534,147.1401,35.03329,0.1348593,12.03593,0,81,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,19.05099,19.05099,81,0,22.761,19.05099,26.51895,0,0,0,5.052122,0,0,61.94901,58.85156,287.6205,59.8998,63.90368,0,63.90368,207.7645,49.46763,0.1349425,20.95609,4.041698,81,64.95193
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,104.3222,104.3222,81,0,22.761,104.3222,26.73148,0,0,0,27.88687,24.54968,23.3222,0,0,223.7168,117.4131,3.337188,0,3.337188,210.9304,50.22142,0.1349469,114.7544,22.3095,81,145.3
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,220.3796,120.4166,124.7492,0,124.7492,329.2779,78.39935,0.1349253,0,44.83938,81,176.4658
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,28.79612,28.79612,0,-1,0,28.79612,295.7123,0,0,0,85.15367,30.31171,28.79612,0,0,95.63037,232.6909,54.84196,0,54.84196,381.3055,90.78686,0.1348526,31.67574,68.12294,0,317.8446
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,110.6064,68.7,0,-1,0,68.7,144.7008,0,41.90644,52.96708,99.40947,72.31579,68.7,0,0,40.78841,282.0486,27.09368,0,27.09368,407.0089,96.90668,0.1348168,121.6671,79.52758,0,381.4581
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,88.46613,68.7,0,-1,0,68.7,148.319,15.88463,19.76613,28.61274,101.8951,72.31579,68.7,0,0,13.69473,306.433,13.69473,0,13.69473,420.0009,100,0.1347987,97.31274,81.51612,0,408.3281
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,24.8025,24.8025,0,-1,0,24.8025,416.6573,77.23353,0,0,103.3414,26.10789,24.8025,0,0,0,318.7582,0,0,0,420.0009,100,0.1347987,27.28275,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,185.8946,68.7,0,-1,0,68.7,139.2185,23.32729,117.1946,135.7841,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1347987,204.4841,76.51447,0,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,78.08028,68.7,0,-1,0,68.7,126.2641,14.42767,9.380283,17.18831,86.74346,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1347987,85.88831,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,67.69434,67.69434,20.25,0,7.39125,67.69434,111.0824,25.2551,0,0,75.1965,49.9414,47.44433,0,0,0,318.7582,0,0,0,420.0009,100,0.1347987,74.46377,60.1572,81,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,123.2848,123.2848,74.96458,0,21.23404,123.2848,41.25683,0,0,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.1347987,135.6133,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1347987,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1347987,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,26.61227,26.61227,0,-1,0,26.61227,0,0,0,0,0,28.01292,26.61227,0,0,0,318.7582,0,28.01292,-28.01292,390.4726,92.96949,0.1347987,29.2735,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,28.21251,28.21251,0,-1,0,28.21251,0,0,3.552714E-15,0,0,29.69738,28.21251,0,0,31.12547,290.7453,0,29.69738,-29.69738,359.1689,85.51622,0.1347987,31.03376,0,0,290.7453
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,45.05626,45.05626,0,-1,0,45.05626,0,0,7.105427E-15,0,0,47.42764,45.05626,0,0,64.12256,261.0479,0,47.42764,-47.42764,309.1757,73.61312,0.1347987,49.56189,0,0,261.0479
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,24.11806,24.11806,0,-1,0,24.11806,0,0,3.552714E-15,0,0,25.38743,24.11806,0,0,116.8199,213.6203,0,25.38743,-25.38743,282.415,67.24153,0.1347987,26.52987,0,0,213.6203
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.0282,188.2328,0,0,0,282.415,67.24153,0.1347987,0,0,0,188.2328
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.867489,1.867489,0,-1,0,1.867489,0,0,0,0,0,1.965778,1.867489,0,0,145.0282,188.2328,0,1.965778,-1.965778,280.3429,66.74818,0.1347987,2.054238,0,0,188.2328
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,42.38459,42.38459,0,-1,0,42.38459,0,0,7.105427E-15,0,0,44.61536,42.38459,0,0,147.2124,186.2671,0,44.61536,-44.61536,233.3142,55.55088,0.1347987,46.62305,0,0,186.2671
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,30.28652,30.28652,0,-1,0,30.28652,0,0,3.552714E-15,0,0,31.88055,30.28652,0,0,196.785,141.6517,0,31.88055,-31.88055,199.7091,47.5497,0.1347987,33.31517,0,0,141.6517
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,80.851,68.7,0,-1,0,68.7,0,0,12.151,20.2361,0,72.31579,68.7,0,0,232.2079,109.7712,0,72.31579,-72.31579,123.4816,29.40032,0.1347987,88.9361,0,0,109.7712
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.997718,2.997718,0,-1,0,2.997718,0,0,0,0,0,3.155493,2.997718,0,0,312.5587,37.45537,0,3.155493,-3.155493,120.1554,28.60838,0.1347987,3.29749,0,0,37.45537
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.422722,1.422722,0,0,0,1.422722,0,0,0,0,0,1.497602,1.422722,0,0,316.0648,34.29988,0,1.497602,-1.497602,118.5768,28.23252,0.1347987,1.564994,0,0,34.29988
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,68.00668,68.00668,81,0,22.761,68.00668,8.506127,0,0,0,5.784734,0,0,12.99333,12.34366,317.7288,32.80228,18.1284,0,18.1284,135.7749,32.32729,0.1348257,74.80734,4.627788,81,38.58701
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,73.39349,73.39349,81,0,22.761,73.39349,38.528,0,0,0,28.27704,0,0,7.606508,7.226182,299.6004,49.11783,35.50322,0,35.50322,169.4562,40.34664,0.1348738,80.73284,22.62163,81,77.39487
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,72.31579,0,20.56389,0,0,0,0,0,46.18267,0,0,72.31579,68.7,264.0972,81.07073,114.8827,0,114.8827,278.4435,66.29594,0.1348654,0,36.94614,81,127.2534
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,61.70912,61.70912,0,-1,0,61.70912,105.3851,0,0,0,65.03223,64.95697,61.70912,0,0,149.2145,184.4651,0.07526094,0,0.07526094,278.5149,66.31293,0.1348653,67.88004,52.02578,0,249.4974
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,74.53053,68.7,0,-1,0,68.7,119.4122,0,5.830534,13.28359,82.03616,72.31579,68.7,0,0,149.1393,184.5329,9.720364,0,9.720364,287.7365,68.50854,0.1348524,81.98359,65.62892,0,266.569
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,33.86051,33.86051,0,-1,0,33.86051,282.5363,0,0,0,95.66824,35.64264,33.86051,0,0,139.4189,193.2812,60.0256,0,60.0256,344.6817,82.06692,0.1347732,37.24656,76.5346,0,288.9494
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,54.47344,54.47344,0,-1,0,54.47344,132.3684,0,0,0,72.10563,57.34046,54.47344,0,0,79.39331,247.3042,14.76517,0,14.76517,358.6892,85.40202,0.1347537,59.92078,57.68451,0,319.4099
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.176083,0.176083,0,-1,0,0.176083,36345.32,0,0,0,63.99792,0.1853505,0.176083,0,0,64.62814,260.5929,63.81257,0,63.81257,419.2271,99.81578,0.1346696,0.1936913,51.19834,0,324.5908
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,117.8269,68.7,0,-1,0,68.7,101.8155,0,49.12687,60.90955,69.94727,72.31579,68.7,0,0,0.8155748,318.0242,0,2.368514,-2.368514,416.7305,99.22134,0.1346696,129.6096,55.95782,0,387.9715
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,28.26943,28.26943,0,0,0,28.26943,202.8752,24.14712,0,0,57.35168,29.7573,28.26943,0,0,3.447257,315.6557,3.447257,0,3.447257,420.0009,100,0.1346651,31.09638,45.88134,0,373.0074
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,76.69151,76.69151,46.40635,0,14.00881,76.69151,41.56799,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.1346651,84.36066,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,57.58955,57.58955,0,0,0,57.58955,20.66023,0,7.105427E-15,0,11.89813,60.62057,57.58955,0,0,0,318.7582,0,48.72244,-48.72244,368.6429,87.77193,0.1346651,63.3485,9.518507,0,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.13605,270.0358,0,0,0,368.6429,87.77193,0.1346651,0,0,0,270.0358
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,33.67992,33.67992,0,-1,0,33.67992,0,0,7.105427E-15,0,0,35.45255,33.67992,0,0,54.13605,270.0358,0,35.45255,-35.45255,331.2726,78.87428,0.1346651,37.04791,0,0,270.0358
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,90.52424,68.7,0,-1,0,68.7,0,0,21.82424,30.87666,0,72.31579,68.7,0,0,93.52776,234.5832,0,72.31579,-72.31579,255.0451,60.7249,0.1346651,99.57667,0,0,234.5832
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,42.64565,42.64565,0,-1,0,42.64565,0,0,7.105427E-15,0,0,44.89016,42.64565,0,0,173.8786,162.2675,0,44.89016,-44.89016,207.7267,49.45864,0.1346651,46.91022,0,0,162.2675
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,72.99002,68.7,0,-1,0,68.7,0,0,4.290018,11.58902,0,72.31579,68.7,0,0,223.7566,117.3773,0,72.31579,-72.31579,131.4992,31.30926,0.1346651,80.28902,0,0,117.3773
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,83.3959,42.80843,0,-1,0,42.80843,0,0,40.58748,48.92707,0,45.0615,42.80843,0,0,304.1075,45.0615,0,45.0615,-45.0615,84.00017,20,0.1346651,91.7355,0,0,45.0615
