Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,17.37219,0,0,-1,0,0,0,0,17.37219,19.10941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346651,19.10941,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,60.15683,0,0,-1,0,0,0,0,60.15683,66.17252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346651,66.17252,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,112.8572,0,0,-1,0,0,0,0,112.8572,124.143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346651,124.143,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,61.66717,0,0,-1,0,0,0,0,61.66717,67.83389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346651,67.83389,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,91.9209,0,0,-1,0,0,0,0,91.9209,101.113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346651,101.113,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,51.57849,51.57849,81,0,22.761,51.57849,0,0,0,0,0,0,0,29.42151,27.95044,354.1758,0,27.95044,0,27.95044,110.5163,26.31335,0.1347091,56.73634,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,16.30705,16.30705,81,0,22.761,16.30705,43.72046,0,0,0,7.129519,0,0,64.69295,61.4583,326.2254,25.15539,68.58782,0,68.58782,175.5844,41.80573,0.1347857,17.93776,5.703615,81,32.28491
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,257.6375,86.88443,89.60389,0,89.60389,260.5901,62.04514,0.1348107,0,16.72311,81,107.7883
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,141.6898,141.6898,81,0,22.761,141.6898,26.672,0,0,6.158808,37.7915,63.88403,60.68983,0,0,168.0337,167.5279,0,26.09252,-26.09252,233.0862,55.4966,0.1348107,155.8588,30.2332,81,205.3194
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,126.9363,68.7,0,-1,0,68.7,98.64837,0,58.23627,70.92989,67.77143,72.31579,68.7,0,0,197.0253,141.4354,0,4.544358,-4.544358,228.296,54.35608,0.1348107,139.6299,54.21714,0,209.2068
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,108.7197,68.7,0,-1,0,68.7,137.2285,0,40.01974,50.89171,94.276,72.31579,68.7,0,0,202.0746,136.8911,21.96021,0,21.96021,249.1293,59.31638,0.1347818,119.5917,75.42081,0,231.1671
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,73.79198,68.7,0,-1,0,68.7,144.3837,0,5.091974,12.47117,99.19164,72.31579,68.7,0,0,180.1144,156.6552,26.87585,0,26.87585,274.626,65.387,0.1347465,81.17117,79.35331,0,255.8469
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,10.72406,10.72406,0,-1,0,10.72406,650.6096,0,0,0,69.77177,11.28849,10.72406,0,0,153.2386,180.8435,58.48329,0,58.48329,330.1081,78.59701,0.1346696,11.79647,55.81742,0,250.6153
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,12.50602,12.50602,0,-1,0,12.50602,807.3098,0,0,0,100.9624,13.16424,12.50602,0,0,94.75528,233.4785,87.79813,0,87.79813,413.4007,98.42854,0.1345544,13.75663,80.76989,0,334.4408
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,80.72595,0,0,87.68311,0,0,0,0,6.957156,312.4968,6.957156,0,6.957156,420.0009,100,0.1345453,0,70.14648,0,400.1799
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,113.0609,113.0609,44.36089,0,13.49131,113.0609,67.9015,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1345453,124.367,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,156.486,149.7,81,0,22.761,149.7,31.72942,0,6.785985,22.43458,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.1345453,172.1346,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.1345227,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,97.10588,97.10588,81,0,22.761,97.10588,0,0,0,0,0,16.95356,16.10588,0,0,10.32797,309.463,0,16.95356,-16.95356,392.3322,93.41225,0.1345227,106.8165,0,81,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,8.19975,8.19975,0,-1,0,8.19975,0,0,1.776357E-15,0,0,8.631315,8.19975,0,0,29.16526,292.5095,0,8.631315,-8.631315,383.234,91.24602,0.1345227,9.019725,0,0,292.5095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,54.62198,54.62198,0,-1,0,54.62198,0,0,7.105427E-15,0,0,57.49682,54.62198,0,0,38.75562,283.8782,0,57.49682,-57.49682,322.6271,76.81581,0.1345227,60.08418,0,0,283.8782
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,60.42509,60.42509,0,-1,0,60.42509,0,0,7.105427E-15,0,0,63.60536,60.42509,0,0,102.641,226.3813,0,63.60536,-63.60536,255.5811,60.85253,0.1345227,66.46761,0,0,226.3813
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,8.659348,8.659348,0,-1,0,8.659348,0,0,1.776357E-15,0,0,9.115103,8.659348,0,0,173.3136,162.776,0,9.115103,-9.115103,245.973,58.56487,0.1345227,9.525282,0,0,162.776
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,39.28446,39.28446,0,-1,0,39.28446,0,0,0,0,0,41.35206,39.28446,0,0,183.4415,153.6609,0,41.35206,-41.35206,202.3841,48.18658,0.1345227,43.21291,0,0,153.6609
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,29.90166,29.90166,0,-1,0,29.90166,0,0,3.552714E-15,0,0,31.47544,29.90166,0,0,229.3882,112.3088,0,31.47544,-31.47544,169.206,40.28707,0.1345227,32.89183,0,0,112.3088
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.3609,80.83338,0,0,0,169.206,40.28707,0.1345227,0,0,0,80.83338
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,45.02157,45.02157,0,-1,0,45.02157,0,0,7.105427E-15,0,0,47.39113,45.02157,0,0,264.3609,80.83338,0,47.39113,-47.39113,119.2514,28.39313,0.1345227,49.52373,0,0,80.83338
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.918894,1.918894,0,-1,0,1.918894,0,0,2.220446E-16,0,0,2.019888,1.918894,0,0,317.0177,33.44225,0,2.019888,-2.019888,117.1223,27.88619,0.1345227,2.110783,0,0,33.44225
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,56.42191,29.85125,0,-1,0,29.85125,0,0,26.57066,32.21285,0,31.42237,29.85125,0,0,319.2621,31.42237,0,31.42237,-31.42237,84.00017,20,0.1345227,62.0641,0,0,31.42237
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345227,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,56.00528,56.00528,81,0,22.761,56.00528,9.201463,0,0,0,5.153305,0,0,24.99472,23.74498,354.1758,0,28.89829,0,28.89829,111.4155,26.52744,0.1345666,61.60581,4.122644,81,5.153305
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,55.21542,55.21542,81,0,22.761,55.21542,43.21728,0,0,0,23.8626,0,0,25.78458,24.49535,325.2775,26.00846,48.35795,0,48.35795,157.2919,37.45037,0.1346359,60.73696,19.09008,81,49.87106
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,84.30711,84.30711,81,0,22.761,84.30711,61.83747,0,0,0,52.13338,3.481166,3.307108,0,0,276.9196,69.53062,48.65221,0,48.65221,203.4474,48.43976,0.1346986,92.73782,41.7067,81,121.664
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,228.2673,113.3176,85.96809,0,85.96809,285.0039,67.85793,0.134586,0,68.77447,0,199.2857
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,-1,0,0,0,0,0,0,94.18018,0,0,0,0,142.2993,190.6889,94.18018,0,94.18018,374.3511,89.13103,0.1344629,0,75.34414,0,284.869
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,-1,0,0,0,66.06483,0,0,114.1839,0,0,0,0,48.11909,275.451,48.11909,0,48.11909,420.0009,100,0.1344001,0,91.34714,0,389.635
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,102.24,68.7,0,-1,0,68.7,151.712,31.91034,33.54002,43.76402,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1344001,112.464,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,109.9367,68.7,0,-1,0,68.7,150.6936,31.21071,41.23673,52.2304,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1344001,120.9304,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,73.97767,68.7,0,-1,0,68.7,104.8009,0,5.277671,12.67544,71.99823,72.31579,68.7,0,0,0,318.7582,0,0.3175614,-0.3175614,419.6661,99.9203,0.1344001,81.37543,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,72.14577,72.14577,20.69394,0,7.503565,72.14577,75.55907,5.273559E-15,0,0,54.51268,54.15984,51.45184,0,0,0.352846,318.4407,0.352846,0,0.352846,420.0009,100,0.1344005,79.36036,43.61015,81,372.9533
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1344005,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,39.4768,39.4768,0,0,0,39.4768,39.40551,0,0,0,15.55604,41.55453,39.4768,0,0,0,318.7582,0,25.99849,-25.99849,392.596,93.47506,0.1344005,43.42448,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,77.90662,77.90662,81,0,22.761,77.90662,0,0,0,0,0,0,0,3.093381,2.938712,28.88721,292.7597,2.938712,0,2.938712,395.3839,94.13884,0.1344051,85.69728,0,81,292.7597
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,8.896387,8.896387,0,-1,0,8.896387,0,0,0,0,0,9.364617,8.896387,0,0,25.9485,295.4046,0,9.364617,-9.364617,385.5128,91.78857,0.1344051,9.786025,0,0,295.4046
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.35363,286.0399,0,0,0,385.5128,91.78857,0.1344051,0,0,0,286.0399
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,42.00343,42.00343,0,-1,0,42.00343,0,0,7.105427E-15,0,0,44.21414,42.00343,0,0,36.35363,286.0399,0,44.21414,-44.21414,338.907,80.69197,0.1344051,46.20378,0,0,286.0399
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,76.37436,68.7,0,-1,0,68.7,0,0,7.67436,15.3118,0,72.31579,68.7,0,0,85.48045,241.8258,0,72.31579,-72.31579,262.6794,62.54259,0.1344051,84.0118,0,0,241.8258
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.8313,169.51,0,0,0,262.6794,62.54259,0.1344051,0,0,0,169.51
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,104.4208,68.7,0,-1,0,68.7,0,0,35.72076,46.16284,0,72.31579,68.7,0,0,165.8313,169.51,0,72.31579,-72.31579,186.4519,44.39322,0.1344051,114.8628,0,0,169.51
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,35.95851,35.95851,0,-1,0,35.95851,0,0,0,0,0,37.85107,35.95851,0,0,246.1822,97.19424,0,37.85107,-37.85107,146.5534,34.89359,0.1344051,39.55436,0,0,97.19424
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,56.13598,56.13598,0,-1,0,56.13598,0,0,7.105427E-15,5.373566,0,59.09051,56.13598,0,0,288.239,59.34317,0,59.09051,-59.09051,84.2665,20.06341,0.1344051,61.74958,0,0,59.34317
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,41.70129,0.2400326,0,-1,0,0.2400326,0,0,41.46125,45.63138,0,0.2526659,0.2400326,0,0,353.8951,0.2526659,0,0.2526659,-0.2526659,84.00017,20,0.1344051,45.87142,0,0,0.2526659
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344051,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,72.06197,72.06197,81,0,22.761,72.06197,0,0,0,0,0,0,0,8.938031,8.49113,354.1758,0,8.49113,0,8.49113,92.05556,21.91795,0.1344184,79.26817,0,81,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,64.96543,64.96543,81,0,22.761,64.96543,11.7276,0,0,0,7.618889,0,0,16.03457,15.23284,345.6847,7.642017,22.85173,0,22.85173,113.7346,27.07962,0.1344521,71.46198,6.095111,81,15.26091
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,35.21532,35.21532,81,0,22.761,35.21532,76.56574,0,0,0,26.96287,0,0,45.78468,43.49545,322.8329,28.20857,70.45832,0,70.45832,180.5772,42.9945,0.1345259,38.73685,21.5703,81,55.17144
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,56.37104,56.37104,81,0,22.761,56.37104,110.0886,0,0,0,62.05809,0,0,24.62896,23.39751,252.3746,91.62106,85.4556,0,85.4556,261.6476,62.29691,0.13458,62.00814,49.64647,81,153.6792
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,67.22196,67.22196,0,-1,0,67.22196,130.2659,0,0,5.244156,87.56732,70.75996,67.22196,0,0,166.919,168.5311,16.80736,0,16.80736,277.5924,66.0933,0.134558,73.94415,70.05386,0,256.0984
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,28.14687,28.14687,0,-1,0,28.14687,301.8344,0,0,0,84.95695,29.62828,28.14687,0,0,150.1117,183.6577,55.32867,0,55.32867,330.0818,78.59074,0.1344859,30.96156,67.96556,0,268.6147
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,33.42464,33.42464,0,-1,0,33.42464,222.8882,0,0,0,74.49958,35.18383,33.42464,0,0,94.783,233.4535,39.31575,0,39.31575,367.38,87.47125,0.1344348,36.7671,59.59967,0,307.9531
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,115.3861,68.7,0,-1,0,68.7,105.9217,0,46.68608,58.22469,72.76818,72.31579,68.7,0,0,55.46725,268.8377,0.4523916,0,0.4523916,367.8092,87.57343,0.1344342,126.9247,58.21455,0,341.6059
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,51.35408,51.35408,0,-1,0,51.35408,163.5008,0,0,0,83.96432,54.05692,51.35408,0,0,55.01485,269.2448,29.9074,0,29.9074,396.1818,94.32882,0.1343953,56.48948,67.17146,0,353.2092
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,105.9916,68.7,0,-1,0,68.7,121.3165,0,37.29164,47.8908,83.34444,72.31579,68.7,0,0,25.10745,296.1615,11.02865,0,11.02865,406.6445,96.81993,0.1343809,116.5908,66.67555,0,379.506
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,106.3739,106.3739,55.54767,0,16.32156,106.3739,63.53072,0,0,0,67.58013,53.50133,50.82626,0,0,14.0788,306.0873,14.0788,0,14.0788,420.0009,100,0.134399,117.0113,54.06411,81,373.6674
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,48.57449,48.57449,0,0,0,48.57449,77.68209,0,0,0,37.73368,51.13105,48.57449,0,0,0,318.7582,0,13.39736,-13.39736,405.8788,96.63761,0.134399,53.43194,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,0,0,0,13.21298,0,0,0,0,14.88596,305.3609,13.21298,0,13.21298,418.4137,99.62211,0.1343818,0,10.57038,0,318.5738
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,44.03285,44.03285,0,0,0,44.03285,0,0,7.105427E-15,0,0,46.35037,44.03285,0,0,1.672985,317.2525,0,46.35037,-46.35037,369.5561,87.98938,0.1343818,48.43614,0,0,317.2525
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,98.04641,68.7,0,-1,0,68.7,0,0,29.34641,39.15105,0,72.31579,68.7,0,0,53.1734,270.9022,0,72.31579,-72.31579,293.3286,69.84,0.1343818,107.8511,0,0,270.9022
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,29.28171,29.28171,0,-1,0,29.28171,0,0,3.552714E-15,0,0,30.82285,29.28171,0,0,133.5243,198.5864,0,30.82285,-30.82285,260.8385,62.10427,0.1343818,32.20988,0,0,198.5864
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,23.91702,23.91702,0,-1,0,23.91702,0,0,3.552714E-15,0,0,25.17581,23.91702,0,0,167.7719,167.7635,0,25.17581,-25.17581,234.3008,55.7858,0.1343818,26.30873,0,0,167.7635
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.745,142.5877,0,0,0,234.3008,55.7858,0.1343818,0,0,0,142.5877
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.745,142.5877,0,0,0,234.3008,55.7858,0.1343818,0,0,0,142.5877
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.745,142.5877,0,0,0,234.3008,55.7858,0.1343818,0,0,0,142.5877
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.745,142.5877,0,0,0,234.3008,55.7858,0.1343818,0,0,0,142.5877
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,10.15567,10.15567,0,-1,0,10.15567,0,0,1.776357E-15,0,0,10.69018,10.15567,0,0,195.745,142.5877,0,10.69018,-10.69018,223.0324,53.10284,0.1343818,11.17124,0,0,142.5877
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,7.991261,7.991261,0,-1,0,7.991261,0,0,0,0,0,8.411853,7.991261,0,0,207.623,131.8975,0,8.411853,-8.411853,214.1655,50.99169,0.1343818,8.790386,0,0,131.8975
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,54.88617,54.88617,0,-1,0,54.88617,0,0,0,0,0,57.77492,54.88617,0,0,216.9695,123.4857,0,57.77492,-57.77492,153.2654,36.49169,0.1343818,60.37479,0,0,123.4857
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,16.62745,16.62745,0,0,0,16.62745,0,0,0,0,0,17.50258,16.62745,0,0,281.1638,65.71076,0,17.50258,-17.50258,134.8161,32.099,0.1343818,18.2902,0,0,65.71076
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,300.6111,48.20819,3.871095,0,3.871095,138.4885,32.97338,0.1343768,0,3.096876,0,52.07928
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,296.7401,51.69217,21.55213,0,21.55213,158.9346,37.84151,0.1343488,0,17.2417,0,73.2443
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,52.86069,52.86069,0,0,0,52.86069,80.2711,0,7.105427E-15,0,42.43186,55.64284,52.86069,0,0,275.1879,71.08909,0,13.21098,-13.21098,145.009,34.52589,0.1343488,58.14676,33.94548,0,113.5209
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,56.00422,56.00422,0,-1,0,56.00422,149.3325,0,0,0,83.63251,58.95181,56.00422,0,0,289.8668,57.87811,24.6807,0,24.6807,168.4232,40.10069,0.1343167,61.60464,66.90601,0,141.5106
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,-1,0,0,0,0,0,0,103.2297,0,0,0,0,265.1861,80.09074,103.2297,0,103.2297,266.3555,63.41785,0.1341828,0,82.58375,0,183.3204
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,85.07155,68.7,0,-1,0,68.7,110.9234,0,16.37155,24.87871,76.20437,72.31579,68.7,0,0,161.9564,172.9975,3.888577,0,3.888577,270.0445,64.29619,0.1341777,93.5787,60.96349,0,249.2018
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,77.13674,68.7,0,-1,0,68.7,111.5705,0,8.436745,16.15042,76.64891,72.31579,68.7,0,0,158.0678,176.4972,4.333122,0,4.333122,274.1553,65.27493,0.1341721,84.85042,61.31913,0,253.1461
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,31.35813,31.35813,0,-1,0,31.35813,276.9053,0,0,0,86.83234,33.00856,31.35813,0,0,153.7347,180.397,53.82377,0,53.82377,325.217,77.43246,0.1341024,34.49395,69.46587,0,267.2293
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,34.38128,34.38128,0,-1,0,34.38128,191.7998,0,0,0,65.94321,36.19082,34.38128,0,0,99.91094,228.8384,29.75239,0,29.75239,353.4426,84.15283,0.1340639,37.81941,52.75457,0,294.7816
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,15.39845,15.39845,0,0,0,15.39845,424.7138,0,0,0,65.39933,16.20889,15.39845,0,0,70.15855,255.6155,49.19044,0,49.19044,400.1087,95.26379,0.1340003,16.93829,52.31947,0,321.0149
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,22.29267,0,0,43.26078,0,0,0,0,20.96811,299.8869,20.96811,0,20.96811,420.0009,100,0.1339732,0,34.60862,0,343.1477
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,81.53098,81.53098,66.33272,0,19.05018,81.53098,19.6222,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.1339732,89.68407,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,35.10245,35.10245,0,0,0,35.10245,0,0,0,0,0,36.94995,35.10245,0,0,0,318.7582,0,36.94995,-36.94995,381.0522,90.72652,0.1339732,38.6127,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,83.71262,68.7,0,-1,0,68.7,0,0,15.01262,23.38388,0,72.31579,68.7,0,0,41.0555,281.8083,0,72.31579,-72.31579,304.8246,72.57715,0.1339732,92.08388,0,0,281.8083
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,60.77625,60.77625,0,-1,0,60.77625,0,0,7.105427E-15,0,0,63.97501,60.77625,0,0,121.4064,209.4925,0,63.97501,-63.97501,237.3891,56.52109,0.1339732,66.85388,0,0,209.4925
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,17.81995,17.81995,0,-1,0,17.81995,0,0,0,0,0,18.75784,17.81995,0,0,192.4897,145.5175,0,18.75784,-18.75784,217.6166,51.81337,0.1339732,19.60194,0,0,145.5175
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,6.472723,6.472723,0,-1,0,6.472723,0,0,8.881784E-16,0,0,6.813393,6.472723,0,0,213.3318,126.7596,0,6.813393,-6.813393,210.4346,50.10338,0.1339732,7.119996,0,0,126.7596
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,21.62005,21.62005,0,-1,0,21.62005,0,0,3.552714E-15,0,0,22.75794,21.62005,0,0,220.9022,119.9463,0,22.75794,-22.75794,186.4456,44.39173,0.1339732,23.78205,0,0,119.9463
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,50.6884,50.6884,0,-1,0,50.6884,0,0,7.105427E-15,0,0,53.3562,50.6884,0,0,246.1888,97.18831,0,53.3562,-53.3562,130.2033,31.00071,0.1339732,55.75724,0,0,97.18831
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,30.30562,30.30562,0,-1,0,30.30562,0,0,0,0,0,31.90065,30.30562,0,0,305.4735,43.8321,0,31.90065,-31.90065,96.57703,22.99448,0.1339732,33.33618,0,0,43.8321
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,7.213341,7.213341,0,-1,0,7.213341,0,0,8.881784E-16,0,0,7.59299,7.213341,0,0,340.9186,11.93145,0,7.59299,-7.59299,88.57331,21.08884,0.1339732,7.934675,0,0,11.93145
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.3553,4.338462,0,0,0,88.57331,21.08884,0.1339732,0,0,0,4.338462
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,67.15725,4.121539,0,-1,0,4.121539,0,0,63.03571,69.75143,0,4.338462,4.121539,0,0,349.3553,4.338462,0,4.338462,-4.338462,84.00017,20,0.1339732,73.87298,0,0,4.338462
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,55.82582,55.82582,81,0,22.761,55.82582,0,0,0,0,0,0,0,25.17418,23.91547,354.1758,0,23.91547,0,23.91547,106.6884,25.40194,0.1340105,61.40841,0,81,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,330.2603,21.52392,77.71215,0,77.71215,180.4126,42.95529,0.1340512,0,7.20972,81,30.53607
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,69.13144,69.13144,81,0,22.761,69.13144,49.7079,0,0,0,34.36378,0,0,11.86856,11.27513,252.5482,91.46486,45.63892,0,45.63892,223.7095,53.26405,0.1341128,76.04458,27.49103,81,125.8286
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,86.37091,86.37091,81,0,22.761,86.37091,71.50517,0,0,0,61.75967,5.653588,5.370909,0,0,206.9093,132.5399,56.10608,0,56.10608,276.9364,65.9371,0.1341846,95.008,49.40773,81,194.2995
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,64.12654,64.12654,0,-1,0,64.12654,121.6746,0,0,1.839199,78.02571,67.50163,64.12654,0,0,150.8032,183.0354,10.52409,0,10.52409,286.9204,68.31424,0.134171,70.5392,62.42057,0,261.0611
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,12.59767,12.59767,0,-1,0,12.59767,790.2644,0,0,0,99.55486,13.2607,12.59767,0,0,140.2791,192.507,86.29416,0,86.29416,368.7862,87.80607,0.1340597,13.85743,79.64389,0,292.0619
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,138.052,68.7,0,-1,0,68.7,167.2793,0,69.35201,83.15721,114.9208,72.31579,68.7,0,0,53.98494,270.1718,42.60506,0,42.60506,409.2049,97.42955,0.1340048,151.8572,91.93668,0,385.0926
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,45.31509,45.31509,0,-1,0,45.31509,250.5524,54.45808,0,0,113.5381,47.7001,45.31509,0,0,11.37989,308.5163,11.37989,0,11.37989,420.0009,100,0.1339901,49.8466,90.83045,0,422.0544
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,44.08421,44.08421,0,-1,0,44.08421,237.4844,58.28868,0,0,104.6931,46.40443,44.08421,0,0,0,318.7582,0,0,0,420.0009,100,0.1339901,48.49263,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,72.77664,68.7,0,-1,0,68.7,119.6216,9.864261,4.07664,11.3543,82.18005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1339901,80.05431,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,56.01912,56.01912,0,0,0,56.01912,125.977,11.60371,0,0,70.57121,58.96749,56.01912,0,0,0,318.7582,0,0,0,420.0009,100,0.1339901,61.62103,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,93.45509,93.45509,49.63653,0,14.82604,93.45509,49.35505,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.1339901,102.8006,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,8.861705,8.861705,0,0,0,8.861705,225.7845,10.68025,0,0,20.00836,9.328111,8.861705,0,0,0,318.7582,0,0,0,420.0009,100,0.1339901,9.747875,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,127.4908,127.4908,81,0,22.761,127.4908,0,0,0,0,0,48.93772,46.49083,0,0,0,318.7582,0,48.93772,-48.93772,368.416,87.71791,0.1339901,140.2399,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,65.77254,65.77254,0,-1,0,65.77254,0,0,0,3.649803,0,69.23426,65.77254,0,0,54.37524,269.8205,0,69.23426,-69.23426,295.4366,70.34191,0.1339901,72.3498,0,0,269.8205
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,57.2799,57.2799,0,-1,0,57.2799,0,0,7.105427E-15,0,0,60.29464,57.2799,0,0,131.3022,200.5862,0,60.29464,-60.29464,231.8805,55.20953,0.1339901,63.00789,0,0,200.5862
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,60.30136,60.30136,0,-1,0,60.30136,0,0,0,0,0,63.47512,60.30136,0,0,198.2962,140.2916,0,63.47512,-63.47512,164.9719,39.27893,0.1339901,66.3315,0,0,140.2916
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,46.77455,46.77455,0,-1,0,46.77455,0,0,7.105427E-15,0,0,49.23637,46.77455,0,0,268.8242,76.81649,0,49.23637,-49.23637,113.0722,26.92189,0.1339901,51.452,0,0,76.81649
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.5312,27.58012,0,0,0,113.0722,26.92189,0.1339901,0,0,0,27.58012
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,55.85315,26.20112,0,-1,0,26.20112,0,0,29.65203,35.23734,0,27.58012,26.20112,0,0,323.5312,27.58012,0,27.58012,-27.58012,84.00017,20,0.1339901,61.43846,0,0,27.58012
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,17.71264,0,0,-1,0,0,0,0,17.71264,19.48391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339901,19.48391,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,83.5312,0,0,-1,0,0,0,0,83.5312,91.88432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339901,91.88432,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,43.45117,0,0,-1,0,0,0,0,43.45117,47.79629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339901,47.79629,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,53.60757,0,0,-1,0,0,0,0,53.60757,58.96833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339901,58.96833,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,63.01661,63.01661,81,0,22.761,63.01661,0,0,0,0,0,0,0,17.98339,17.08422,354.1758,0,17.08422,0,17.08422,100.2077,23.85892,0.1340167,69.31827,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,73.8388,73.8388,81,0,22.761,73.8388,1.580074,0,0,0,1.166707,0,0,7.161199,6.803139,337.0916,15.3758,7.969846,0,7.969846,107.7685,25.65913,0.1340288,81.22268,0.9333659,81,16.54251
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,329.1217,22.54866,82.5927,0,82.5927,186.1229,44.31488,0.134063,0,11.11416,81,36.44136
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,115.7723,115.7723,81,0,22.761,115.7723,29.81097,7.105427E-15,0,0,34.51286,36.60244,34.77231,0,0,246.529,96.88209,0,2.089581,-2.089581,183.9202,43.79045,0.134063,127.3495,27.61028,81,131.3949
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,97.18036,68.7,0,-1,0,68.7,90.43452,0,28.48036,38.1984,62.12852,72.31579,68.7,0,0,248.8508,94.79251,0,10.18727,-10.18727,173.1819,41.23371,0.134063,106.8984,49.70281,0,156.921
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,-1,0,0,0,0,0,0,93.77177,0,0,0,0,260.17,84.60523,93.77177,0,93.77177,262.1416,62.41455,0.1339424,0,75.01742,0,178.377
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.324403,3.324403,0,-1,0,3.324403,3146.681,0,0,0,104.6084,3.499372,3.324403,0,0,166.3982,168.9998,101.109,0,101.109,358.062,85.25269,0.1338126,3.656843,83.68668,0,273.6082
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,113.0317,68.7,0,-1,0,68.7,116.3036,0,44.33166,55.63483,79.90056,72.31579,68.7,0,0,65.28924,259.9979,7.584771,0,7.584771,365.2576,86.96591,0.1338029,124.3348,63.92045,0,339.8985
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,15.39709,15.39709,0,-1,0,15.39709,733.811,39.07362,0,0,112.9855,16.20746,15.39709,0,0,57.70447,266.8242,57.70447,0,57.70447,420.0009,100,0.133729,16.9368,90.38844,0,379.8098
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,15.56966,15.56966,0,-1,0,15.56966,511.1591,63.19663,0,0,79.58575,16.38912,15.56966,0,0,0,318.7582,0,0,0,420.0009,100,0.133729,17.12663,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,85.73141,85.73141,50.16261,0,14.95914,85.73141,43.67226,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.133729,94.30455,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,93.89374,93.89374,81,0,22.761,93.89374,13.37253,0,0,0,12.55597,13.57236,12.89374,0,0,0,318.7582,0,1.016387,-1.016387,418.9295,99.74491,0.133729,103.2831,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,7.123956,0,0,8.253275,0,0,0,0,1.129319,317.7419,1.129319,0,1.129319,420.0009,100,0.1337275,0,6.60262,0,325.9951
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,51.49323,51.49323,0,0,0,51.49323,0,0,7.105427E-15,0,0,54.2034,51.49323,0,0,0,318.7582,0,54.2034,-54.2034,362.8654,86.39636,0.1337275,56.64256,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.712556,2.712556,0,-1,0,2.712556,0,0,0,0,0,2.855322,2.712556,0,0,60.22601,264.5548,0,2.855322,-2.855322,359.8557,85.67975,0.1337275,2.983811,0,0,264.5548
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,43.46192,43.46192,0,-1,0,43.46192,0,0,7.105427E-15,0,0,45.74939,43.46192,0,0,63.39858,261.6995,0,45.74939,-45.74939,311.6316,74.19785,0.1337275,47.80811,0,0,261.6995
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,49.04157,49.04157,0,-1,0,49.04157,0,0,7.105427E-15,0,0,51.6227,49.04157,0,0,114.2312,215.9501,0,51.6227,-51.6227,257.2165,61.24189,0.1337275,53.94572,0,0,215.9501
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,70.3,68.7,0,-1,0,68.7,0,0,1.599999,8.629998,0,72.31579,68.7,0,0,171.5898,164.3274,0,72.31579,-72.31579,180.9889,43.09252,0.1337275,77.33,0,0,164.3274
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,72.29199,68.7,0,-1,0,68.7,0,0,3.591993,10.82119,0,72.31579,68.7,0,0,251.9407,92.01162,0,72.31579,-72.31579,104.7614,24.94314,0.1337275,79.52119,0,0,92.01162
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,45.8221,18.71104,0,-1,0,18.71104,0,0,27.11106,31.69327,0,19.69583,18.71104,0,0,332.2915,19.69583,0,19.69583,-19.69583,84.00017,20,0.1337275,50.40431,0,0,19.69583
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337275,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,1.038085,0,0,-1,0,0,0,0,1.038085,1.141894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337275,1.141894,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,35.4782,0,0,-1,0,0,0,0,35.4782,39.02602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337275,39.02602,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337275,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337275,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,12.21497,12.21497,81,0,22.761,12.21497,88.24487,0,0,0,10.77908,0,0,68.78503,65.34578,354.1758,0,76.12486,0,76.12486,156.2186,37.19482,0.1337935,13.43647,8.623266,81,10.77908
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,72.31579,0,20.56389,0,0,0,0,0,24.19139,0,0,72.31579,68.7,278.0509,68.51237,92.8914,0,92.8914,244.3431,58.1768,0.1338146,0,19.35312,81,92.70377
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,46.78854,46.78854,81,0,22.761,46.78854,89.66222,0,0,0,41.95164,0,0,34.21146,32.50089,185.1595,152.1146,74.45253,0,74.45253,314.9749,74.99388,0.1338826,51.46739,33.56131,81,194.0663
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,15.37076,15.37076,0,-1,0,15.37076,410.6069,0,0,0,63.1134,16.17975,15.37076,0,0,110.707,219.1219,46.93365,0,46.93365,359.5001,85.59509,0.1338226,16.90784,50.49072,0,282.2353
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,15.68797,15.68797,0,-1,0,15.68797,493.8551,0,0,0,77.47584,16.51365,15.68797,0,0,63.77337,261.3622,60.96218,0,60.96218,417.3339,99.36502,0.1337447,17.25677,61.98067,0,338.838
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,16.46438,16.46438,0,-1,0,16.46438,549.4772,70.3259,0,0,90.468,17.33092,16.46438,0,0,2.811184,316.2281,2.811184,0,2.811184,420.0009,100,0.1337411,18.11082,72.3744,0,406.6962
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,54.01062,54.01062,0,-1,0,54.01062,151.8298,25.15095,0,0,82.00423,56.85329,54.01062,0,0,0,318.7582,0,0,0,420.0009,100,0.1337411,59.41169,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,-1,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1337411,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,94.09602,68.7,0,-1,0,68.7,87.06198,0,25.39602,34.80562,59.81158,72.31579,68.7,0,0,0,318.7582,0,12.50421,-12.50421,406.8203,96.86177,0.1337411,103.5056,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,36.2564,0,0,50.14997,0,0,0,0,13.89356,306.254,13.89356,0,13.89356,420.0009,100,0.1337234,0,40.11997,0,356.404
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,58.53366,58.53366,0,0,0,58.53366,44.80978,0,7.105427E-15,0,26.2288,61.61438,58.53366,0,0,0,318.7582,0,35.38557,-35.38557,382.7012,91.11914,0.1337234,64.38702,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,52.92549,52.92549,0,0,0,52.92549,27.29779,0,0,0,14.44749,55.71104,52.92549,0,0,39.31731,283.3727,0,41.26355,-41.26355,339.2056,80.76307,0.1337234,58.21804,11.55799,0,297.8201
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,32.37269,32.37269,0,0,0,32.37269,0,0,7.105427E-15,0,0,34.07652,32.37269,0,0,85.1657,242.1091,0,34.07652,-34.07652,303.2858,72.21075,0.1337234,35.60996,0,0,242.1091
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.0285,208.0326,0,0,0,303.2858,72.21075,0.1337234,0,0,0,208.0326
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.0285,208.0326,0,0,0,303.2858,72.21075,0.1337234,0,0,0,208.0326
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.0285,208.0326,0,0,0,303.2858,72.21075,0.1337234,0,0,0,208.0326
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,16.50514,16.50514,0,-1,0,16.50514,0,0,3.552714E-15,0,0,17.37383,16.50514,0,0,123.0285,208.0326,0,17.37383,-17.37383,284.9721,67.85037,0.1337234,18.15565,0,0,208.0326
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,54.51768,54.51768,0,-1,0,54.51768,0,0,7.105427E-15,0,0,57.38703,54.51768,0,0,142.3327,190.6588,0,57.38703,-57.38703,224.4809,53.44773,0.1337234,59.96944,0,0,190.6588
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,91.30419,68.7,0,-1,0,68.7,0,0,22.60419,31.73461,0,72.31579,68.7,0,0,206.0961,133.2717,0,72.31579,-72.31579,148.2534,35.29835,0.1337234,100.4346,0,0,133.2717
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,14.52713,14.52713,0,-1,0,14.52713,0,0,0,0,0,15.29171,14.52713,0,0,286.447,60.95593,0,15.29171,-15.29171,132.1345,31.46053,0.1337234,15.97984,0,0,60.95593
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,133.6583,43.381,0,-1,0,43.381,0,0,90.27726,103.6431,0,45.66422,43.381,0,0,303.4378,45.66422,0,45.66422,-45.66422,84.00017,20,0.1337234,147.0241,0,0,45.66422
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,52.57172,0,0,-1,0,0,0,0,52.57172,57.8289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337234,57.8289,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,61.97102,0,0,-1,0,0,0,0,61.97102,68.16811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337234,68.16811,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,65.34393,65.34393,81,0,22.761,65.34393,0,0,0,0,0,0,0,15.65607,14.87326,354.1758,0,14.87326,0,14.87326,98.11018,23.35952,0.1337464,71.87833,0,81,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,93.04874,93.04874,81,0,22.761,93.04874,0.01292257,3.552714E-15,0,8.63469,0.01202429,12.68289,12.04874,0,0,339.3026,13.38594,0,12.67086,-12.67086,84.75392,20.17947,0.1337464,102.3536,0.009619428,81,13.39796
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,65.12734,65.12734,81,0,22.761,65.12734,5.916031,0,0,0,3.852954,0,0,15.87266,15.07903,353.3813,0.7150763,18.93198,0,18.93198,102.7144,24.45576,0.1337746,71.64008,3.082363,81,4.56803
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,26.87939,26.87939,81,0,22.761,26.87939,28.93116,0,0,0,7.776521,0,0,54.12061,51.41457,334.4493,17.75386,59.1911,0,59.1911,158.868,37.82563,0.133862,29.56734,6.221217,81,25.53038
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,35.81697,35.81697,0,-1,0,35.81697,85.92264,0,0,0,30.77488,37.70207,35.81697,0,0,275.2582,71.02584,0,6.927189,-6.927189,151.5661,36.08709,0.133862,39.39866,24.61991,0,101.8007
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,61.17179,61.17179,0,-1,0,61.17179,92.58415,0,7.105427E-15,0,56.63538,64.39136,61.17179,0,0,282.9551,64.09866,0,7.755976,-7.755976,143.3906,34.14054,0.133862,67.28896,45.3083,0,120.734
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,-1,0,0,0,0,0,0,45.44708,0,0,0,0,291.5728,56.34268,45.44708,0,45.44708,186.5054,44.40597,0.133804,0,36.35766,0,101.7898
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,25.39043,25.39043,0,-1,0,25.39043,169.7704,0,0,0,43.10542,26.72676,25.39043,0,0,246.1257,97.24505,16.37866,0,16.37866,202.0436,48.10553,0.1337831,27.92947,34.48434,0,140.3505
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,70.4494,68.7,0,-1,0,68.7,41.65078,0,1.7494,8.794339,28.61409,72.31579,68.7,0,0,229.7471,111.9858,0,43.7017,-43.7017,155.978,37.13754,0.1337831,77.49434,22.89127,0,140.5999
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,33.22265,33.22265,0,-1,0,33.22265,132.1148,0,0,0,43.89204,34.97121,33.22265,0,0,278.3045,68.28414,8.920832,0,8.920832,164.441,39.15255,0.1337717,36.54491,35.11363,0,112.1762
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,85.56168,85.56168,81,0,22.761,85.56168,27.1978,0,0,0,23.27089,4.801769,4.561681,0,0,269.3837,76.31289,18.46912,0,18.46912,181.9624,43.32428,0.1337952,94.11785,18.61671,81,99.58378
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,5.424652,5.424652,77.74044,0,21.93633,5.424652,74.68628,0,0,0,4.05147,0,0,72.31579,68.7,250.9146,92.9351,72.75147,0,72.75147,250.9805,59.75713,0.1338564,5.967117,3.241176,81,96.98657
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,48.1877,48.1877,81,0,22.761,48.1877,8.266342,0,0,0,3.98336,0,0,32.8123,31.17169,178.1631,158.4114,35.15505,0,35.15505,284.3315,67.69784,0.1339095,53.00647,3.186688,81,162.3948
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,50.90579,50.90579,81,0,22.761,50.90579,0,0,0,0,0,0,0,30.09421,28.5895,143.0081,190.051,28.5895,0,28.5895,311.4539,74.15553,0.1339536,55.99637,0,81,190.051
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,29.77854,29.77854,0,-1,0,29.77854,0,0,3.552714E-15,0,0,31.34583,29.77854,0,0,114.4186,215.7815,0,31.34583,-31.34583,278.4124,66.28854,0.1339536,32.75639,0,0,215.7815
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,80.53942,68.7,0,-1,0,68.7,0,0,11.83942,19.89337,0,72.31579,68.7,0,0,149.2473,184.4357,0,72.31579,-72.31579,202.1849,48.13917,0.1339536,88.59337,0,0,184.4357
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,141.8827,68.7,0,-1,0,68.7,0,0,73.18272,87.37099,0,72.31579,68.7,0,0,229.5981,112.1199,0,72.31579,-72.31579,125.9574,29.98979,0.1339536,156.071,0,0,112.1199
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,117.8753,37.8139,0,-1,0,37.8139,0,0,80.06141,91.84894,0,39.8041,37.8139,0,0,309.949,39.8041,0,39.8041,-39.8041,84.00017,20,0.1339536,129.6628,0,0,39.8041
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,5.835634,0,0,-1,0,0,0,0,5.835634,6.419198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339536,6.419198,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,131.2943,0,0,-1,0,0,0,0,131.2943,144.4238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339536,144.4238,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,18.0062,0,0,-1,0,0,0,0,18.0062,19.80683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339536,19.80683,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,132.4674,0,0,-1,0,0,0,0,132.4674,145.7141,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339536,145.7141,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,14.55591,0,0,-1,0,0,0,0,14.55591,16.0115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339536,16.0115,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,24.91727,0,0,-1,0,0,0,0,24.91727,27.409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339536,27.409,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339536,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,84.36501,82.19791,81,0,22.761,82.19791,1.53406,0,2.167099,11.56193,1.260966,1.260966,1.197917,0,0,354.1758,0,0,0,0,84.00017,20,0.1339536,92.80152,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,111.5259,91.9558,81,0,22.761,91.9558,12.54126,0,19.57012,39.48735,11.53242,11.53242,10.9558,0,0,354.1758,0,0,0,0,84.00017,20,0.1339536,122.6785,9.225936,81,11.53242
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,46.63021,46.63021,81,0,22.761,46.63021,72.54858,0,0,0,33.82956,0,0,34.36979,32.6513,354.1758,0,66.48086,0,66.48086,147.0694,35.01646,0.1340313,51.29323,27.06364,81,33.82956
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,5.520399,5.520399,0,-1,0,5.520399,1197.41,0,0,0,66.10181,5.810946,5.520399,0,0,287.6949,59.83277,60.29087,0,60.29087,204.2664,48.63475,0.1339545,6.072439,52.88145,0,125.9346
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,94.40596,68.7,0,-1,0,68.7,92.05177,0,25.70596,35.14655,63.23957,72.31579,68.7,0,0,227.4041,114.0946,0,9.076224,-9.076224,194.6992,46.35686,0.1339545,103.8466,50.59165,0,177.3341
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,43.55864,43.55864,0,-1,0,43.55864,174.6292,0,0,0,76.06611,45.8512,43.55864,0,0,237.4888,105.0183,30.2149,0,30.2149,223.3636,53.1817,0.133916,47.91451,60.85288,0,181.0844
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,43.203,43.203,0,-1,0,43.203,178.063,0,0,0,76.92854,45.47684,43.203,0,0,207.2739,132.2117,31.4517,0,31.4517,253.2013,60.2859,0.133876,47.5233,61.54283,0,209.1403
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,94.58156,68.7,0,-1,0,68.7,76.20693,0,25.88156,35.33971,52.35416,72.31579,68.7,0,0,175.8222,160.5183,0,19.96163,-19.96163,232.1599,55.27605,0.133876,104.0397,41.88333,0,212.8724
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,71.19521,68.7,0,-1,0,68.7,49.2195,0,2.495203,9.614723,33.8138,72.31579,68.7,0,0,198.0018,140.5566,0,38.502,-38.502,191.5752,45.61305,0.133876,78.31472,27.05104,0,174.3704
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,64.74593,64.74593,81,0,22.761,64.74593,65.70922,0,0,0,42.54405,0,0,16.25407,15.44136,240.7818,102.0546,57.98541,0,57.98541,246.585,58.7106,0.1339536,71.22053,34.03524,81,144.5987
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,27.34963,27.34963,81,0,22.761,27.34963,53.05136,0,0,0,14.50935,0,0,53.65037,50.96785,182.7963,154.2415,65.4772,0,65.4772,308.7021,73.50036,0.1340324,30.0846,11.60748,81,168.7509
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,13.66411,13.66411,81,0,22.761,13.66411,29.09046,0,0,0,3.974953,0,0,67.33588,63.96909,117.3191,213.171,67.94405,0,67.94405,373.1595,88.84732,0.1341079,15.03053,3.179963,81,217.146
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.3751,274.3206,0,0,0,373.1595,88.84732,0.1341079,0,0,0,274.3206
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.3751,274.3206,0,0,0,373.1595,88.84732,0.1341079,0,0,0,274.3206
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,30.70503,30.70503,0,-1,0,30.70503,0,0,3.552714E-15,0,0,32.32109,30.70503,0,0,49.3751,274.3206,0,32.32109,-32.32109,339.0901,80.73557,0.1341079,33.77554,0,0,274.3206
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,95.92227,68.7,0,-1,0,68.7,0,0,27.22227,36.8145,0,72.31579,68.7,0,0,85.28742,241.9995,0,72.31579,-72.31579,262.8625,62.5862,0.1341079,105.5145,0,0,241.9995
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,78.38507,68.7,0,-1,0,68.7,0,0,9.685074,17.52358,0,72.31579,68.7,0,0,165.6383,169.6838,0,72.31579,-72.31579,186.635,44.43682,0.1341079,86.22358,0,0,169.6838
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.9892,97.36797,0,0,0,186.635,44.43682,0.1341079,0,0,0,97.36797
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,72.53102,68.7,0,-1,0,68.7,0,0,3.831019,11.08412,0,72.31579,68.7,0,0,245.9892,97.36797,0,72.31579,-72.31579,110.4075,26.28744,0.1341079,79.78412,0,0,97.36797
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,51.65534,23.79957,0,-1,0,23.79957,0,0,27.85577,33.0213,0,25.05218,23.79957,0,0,326.3401,25.05218,0,25.05218,-25.05218,84.00017,20,0.1341079,56.82087,0,0,25.05218
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,31.3355,0,0,-1,0,0,0,0,31.3355,34.46905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341079,34.46905,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,10.47421,0,0,-1,0,0,0,0,10.47421,11.52163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341079,11.52163,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,32.96466,0,0,-1,0,0,0,0,32.96466,36.26112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341079,36.26112,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,29.21101,29.21101,81,0,22.761,29.21101,0,0,0,0,0,0,0,51.78899,49.19954,354.1758,0,49.19954,0,49.19954,130.675,31.11302,0.1341834,32.13211,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,39.79314,39.79314,81,0,22.761,39.79314,2.51926,0,0,0,1.002493,0,0,41.20686,39.14651,304.9763,44.27959,40.14901,0,40.14901,168.7636,40.18174,0.1342446,43.77245,0.8019942,81,45.28208
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,81.47589,81.47589,81,0,22.761,81.47589,4.738698,0,0,0,3.860897,0.5009379,0.4758911,0,0,264.8272,80.4137,3.359959,0,3.359959,171.9512,40.94068,0.1342488,89.62348,3.088717,81,84.2746
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,261.4673,83.43766,100.229,0,100.229,267.0368,63.58006,0.13426,0,25.22323,81,114.9667
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,46.54758,46.54758,0,-1,0,46.54758,58.26386,0,0,0,27.12042,48.99745,46.54758,0,0,161.2383,173.6438,0,21.87704,-21.87704,243.9764,58.0895,0.13426,51.20234,21.69633,0,200.7642
