Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,79.97119,68.7,0,-1,0,68.7,44.09891,0,11.27119,19.26831,30.29595,72.31579,68.7,0,0,185.5461,151.7668,0,42.01984,-42.01984,199.6836,47.54361,0.13426,87.96831,24.23676,0,182.0627
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,-1,0,0,0,0,0,0,12.70706,0,0,0,0,232.2348,109.7469,12.70706,0,12.70706,211.7386,50.41384,0.1342439,0,10.16565,0,122.454
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,49.04092,49.04092,0,-1,0,49.04092,69.15003,0,0,0,33.91181,51.62202,49.04092,0,0,219.5277,121.1833,0,17.71021,-17.71021,193.0704,45.96904,0.1342439,53.94501,27.12945,0,155.0951
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,168.7949,68.7,0,-1,0,68.7,56.56425,0,100.0949,116.9744,38.85964,72.31579,68.7,0,0,239.2057,103.4731,0,33.45615,-33.45615,157.8045,37.57242,0.1342439,185.6744,31.08771,0,142.3327
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,94.62802,68.7,0,-1,0,68.7,26.22709,0,25.92802,35.39083,18.01801,72.31579,68.7,0,0,276.3792,70.01692,0,54.29778,-54.29778,100.5696,23.9451,0.1342439,104.0908,14.41441,0,88.03493
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,91.93395,91.93395,81,0,22.761,91.93395,12.5959,0,0,2.993979,11.57991,11.50943,10.93396,0,0,336.7101,15.71915,0.07048484,0,0.07048484,100.6365,23.96102,0.134244,101.1273,9.263928,81,27.29906
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,106.5997,106.5997,81,0,22.761,106.5997,14.7818,0,0,18.27234,15.75735,26.94707,25.59972,0,0,336.6396,15.78258,0,11.18972,-11.18972,88.84147,21.15269,0.134244,117.2597,12.60588,81,31.53994
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,73.59819,73.59819,81,0,22.761,73.59819,5.863342,0,0,0,4.315313,0,0,7.401813,7.031722,349.0726,4.592862,11.34704,0,11.34704,99.60621,23.71572,0.1342601,80.95801,3.45225,81,8.908175
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,5.837971,5.837971,78.15376,0,22.0409,5.837971,0,0,0,0,0,0,0,72.31579,68.7,337.7256,14.80519,68.7,0,68.7,164.7808,39.23343,0.1343268,6.421768,0,81,14.80519
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,60.58033,60.58033,0,-1,0,60.58033,0,0,7.105427E-15,0,0,63.76876,60.58033,0,0,269.0256,76.63519,0,63.76876,-63.76876,97.56258,23.22914,0.1343268,66.63836,0,0,76.63519
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.8798,12.86643,0,0,0,97.56258,23.22914,0.1343268,0,0,0,12.86643
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,49.81835,12.22311,0,-1,0,12.22311,0,0,37.59524,42.57708,0,12.86643,12.22311,0,0,339.8798,12.86643,0,12.86643,-12.86643,84.00017,20,0.1343268,54.80018,0,0,12.86643
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,37.82493,0,0,-1,0,0,0,0,37.82493,41.60743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343268,41.60743,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,43.99281,0,0,-1,0,0,0,0,43.99281,48.39209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343268,48.39209,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,52.25009,0,0,-1,0,0,0,0,52.25009,57.4751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343268,57.4751,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,66.89919,0,0,-1,0,0,0,0,66.89919,73.58911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343268,73.58911,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,20.64832,0,0,-1,0,0,0,0,20.64832,22.71315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343268,22.71315,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,69.22559,0,0,-1,0,0,0,0,69.22559,76.14815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343268,76.14815,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,96.55113,0,0,-1,0,0,0,0,96.55113,106.2062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343268,106.2062,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343268,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,12.62847,12.62847,81,0,22.761,12.62847,129.7807,0,0,0,16.38931,0,0,68.37154,64.95296,354.1758,0,81.34226,0,81.34226,161.1682,38.37331,0.1343849,13.89131,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,151.9138,149.7,81,0,22.761,149.7,22.77707,0,2.213778,17.40516,34.09727,72.31579,68.7,0,0,272.8336,73.20804,0,38.21852,-38.21852,120.8824,28.78146,0.1343849,167.1051,27.27781,81,107.3053
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,79.98411,79.98411,81,0,22.761,79.98411,74.13747,0,0,0,59.29819,0,0,1.015893,0.9650979,315.2986,34.98952,60.26329,0,60.26329,178.0531,42.39352,0.1344607,87.98252,47.43855,81,94.2877
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,90.36718,68.7,0,-1,0,68.7,138.8813,0,21.66718,30.7039,95.41143,72.31579,68.7,0,0,255.0353,89.22647,23.09564,0,23.09564,199.9636,47.61028,0.1344314,99.4039,76.32915,0,184.6379
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,125.071,68.7,0,-1,0,68.7,157.4405,0,56.371,68.87811,108.1616,72.31579,68.7,0,0,231.9396,110.0126,35.84581,0,35.84581,233.9699,55.70701,0.1343859,137.5781,86.52928,0,218.1741
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,-1,0,0,0,0,0,0,87.471,0,0,0,0,196.0938,142.2738,87.471,0,87.471,316.9522,75.46465,0.1342751,0,69.9768,0,229.7448
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,58.43264,58.43264,0,-1,0,58.43264,167.029,0,0,0,97.59945,61.50804,58.43264,0,0,108.6228,220.9977,36.09141,0,36.09141,351.1915,83.61686,0.1342294,64.2759,78.07956,0,318.5971
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,3.977876,3.977876,0,-1,0,3.977876,2279.777,13.96807,0,0,90.68672,4.187238,3.977876,0,0,72.53141,253.4799,72.53141,0,72.53141,420.0009,100,0.1341377,4.375664,72.54938,0,344.1667
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,38.62334,38.62334,0,-1,0,38.62334,223.6403,45.72119,0,0,86.37733,40.65614,38.62334,0,0,0,318.7582,0,0,0,420.0009,100,0.1341377,42.48567,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1341377,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,13.71746,13.71746,0,0,0,13.71746,300.999,26.84999,0,0,41.28942,14.43943,13.71746,0,0,0,318.7582,0,0,0,420.0009,100,0.1341377,15.08921,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,57.83582,57.83582,0,0,0,57.83582,34.9572,0,0,0,20.21778,60.87981,57.83582,0,0,0,318.7582,0,40.66203,-40.66203,377.1393,89.79489,0.1341377,63.6194,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,134.8704,134.8704,81,0,22.761,134.8704,0,0,0,0,0,56.70567,53.87039,0,0,45.18003,278.0962,0,56.70567,-56.70567,317.3663,75.56325,0.1341377,148.3574,0,81,278.0962
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,143.3752,68.7,0,-1,0,68.7,0,0,74.67525,89.01277,0,72.31579,68.7,0,0,108.1863,221.3905,0,72.31579,-72.31579,241.1387,57.41387,0.1341377,157.7128,0,0,221.3905
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,68.25085,68.25085,0,-1,0,68.25085,0,0,1.421085E-14,6.375935,0,71.843,68.25085,0,0,188.5372,149.0747,0,71.843,-71.843,165.4096,39.38315,0.1341377,75.07594,0,0,149.0747
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,103.7893,68.7,0,-1,0,68.7,0,0,35.08926,45.46819,0,72.31579,68.7,0,0,268.3628,77.23174,0,72.31579,-72.31579,89.18203,21.23377,0.1341377,114.1682,0,0,77.23174
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,32.38128,4.670147,0,-1,0,4.670147,0,0,27.71113,30.94926,0,4.915945,4.670147,0,0,348.7137,4.915945,0,4.915945,-4.915945,84.00017,20,0.1341377,35.6194,0,0,4.915945
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,91.78781,0,0,-1,0,0,0,0,91.78781,100.9666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341377,100.9666,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,17.19245,0,0,-1,0,0,0,0,17.19245,18.91169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341377,18.91169,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,66.0302,0,0,-1,0,0,0,0,66.0302,72.63322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341377,72.63322,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,24.23011,0,0,-1,0,0,0,0,24.23011,26.65312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341377,26.65312,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,113.8359,0,0,-1,0,0,0,0,113.8359,125.2195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341377,125.2195,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,62.61404,0,0,-1,0,0,0,0,62.61404,68.87544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341377,68.87544,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,55.83255,55.83255,81,0,22.761,55.83255,0,0,0,0,0,0,0,25.16745,23.90908,354.1758,0,23.90908,0,23.90908,106.6823,25.4005,0.1341741,61.41581,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,31.76834,31.76834,81,0,22.761,31.76834,14.52209,0,0,0,4.613426,0,0,49.23167,46.77008,330.2667,21.51817,51.38351,0,51.38351,155.429,37.00683,0.1342511,34.94517,3.690741,81,26.1316
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,59.26836,59.26836,81,0,22.761,59.26836,44.38116,0,0,0,26.30399,0,0,21.73164,20.64506,278.8832,67.76333,46.94905,0,46.94905,199.9688,47.61152,0.1343153,65.1952,21.04319,81,94.06731
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,231.9342,110.0175,124.7941,0,124.7941,318.3589,75.79958,0.1342954,0,44.8753,81,166.1116
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,16.82132,16.82132,0,-1,0,16.82132,479.9397,0,0,0,80.73218,17.70665,16.82132,0,0,107.1401,222.3322,63.02553,0,63.02553,378.1501,90.03557,0.1342159,18.50345,64.58575,0,303.0644
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,60.50657,60.50657,0,-1,0,60.50657,177.5022,0,0,0,107.4005,63.69113,60.50657,0,0,44.11452,279.0551,43.70935,0,43.70935,419.6165,99.90849,0.1341608,66.55723,85.92039,0,386.4556
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,7.619112,7.619112,0,-1,0,7.619112,1235.364,85.69848,0,0,94.12376,8.020119,7.619112,0,0,0.4051667,318.3936,0.4051667,0,0.4051667,420.0009,100,0.1341603,8.381024,75.29901,0,412.5173
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,6.726265,6.726265,0,-1,0,6.726265,1225.846,75.37336,0,0,82.45364,7.080279,6.726265,0,0,0,318.7582,0,0,0,420.0009,100,0.1341603,7.398891,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,64.8424,64.8424,0,-1,0,64.8424,145.4225,26.0403,0,2.626638,94.29546,68.25516,64.8424,0,0,0,318.7582,0,0,0,420.0009,100,0.1341603,71.32664,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,125.0031,68.7,0,-1,0,68.7,156.5084,35.20549,56.30309,68.80341,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1341603,137.5034,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,95.77092,95.77092,27.07092,0,9.116943,95.77092,88.86133,12.78753,0,0,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1341603,105.348,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,77.27087,77.27087,31.53626,0,10.24667,77.27087,62.30252,0,1.421085E-14,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.1341603,84.99796,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,78.45055,78.45055,58.65329,0,17.10728,78.45055,26.56351,0,0,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.1341603,86.29561,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,28.22389,28.22389,0,0,0,28.22389,0,0,3.552714E-15,0,0,29.70936,28.22389,0,0,0,318.7582,0,29.70936,-29.70936,388.6844,92.54372,0.1341603,31.04628,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,81.06187,68.7,0,-1,0,68.7,0,0,12.36187,20.46806,0,72.31579,68.7,0,0,33.0104,289.0489,0,72.31579,-72.31579,312.4569,74.39435,0.1341603,89.16806,0,0,289.0489
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,78.10297,68.7,0,-1,0,68.7,0,0,9.402966,17.21326,0,72.31579,68.7,0,0,113.3613,216.7331,0,72.31579,-72.31579,236.2294,56.24497,0.1341603,85.91326,0,0,216.7331
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,141.1119,68.7,0,-1,0,68.7,0,0,72.4119,86.52308,0,72.31579,68.7,0,0,193.7122,144.4173,0,72.31579,-72.31579,160.0018,38.0956,0.1341603,155.2231,0,0,144.4173
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,18.8274,18.8274,0,-1,0,18.8274,0,0,0,0,0,19.81832,18.8274,0,0,274.063,72.10149,0,19.81832,-19.81832,139.1115,33.12171,0.1341603,20.71015,0,0,72.10149
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,22.34664,22.34664,0,-1,0,22.34664,0,0,3.552714E-15,0,0,23.52278,22.34664,0,0,296.0834,52.28318,0,23.52278,-23.52278,114.3163,27.21811,0.1341603,24.5813,0,0,52.28318
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,20.54463,20.54463,0,-1,0,20.54463,0,0,3.552714E-15,0,0,21.62593,20.54463,0,0,322.2198,28.7604,0,21.62593,-21.62593,91.52056,21.79057,0.1341603,22.5991,0,0,28.7604
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,114.4421,6.777747,0,-1,0,6.777747,0,0,107.6643,119.1085,0,7.13447,6.777747,0,0,346.2486,7.13447,0,7.13447,-7.13447,84.00017,20,0.1341603,125.8863,0,0,7.13447
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,26.033,0,0,-1,0,0,0,0,26.033,28.6363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341603,28.6363,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,9.183063,0,0,-1,0,0,0,0,9.183063,10.10137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341603,10.10137,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341603,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,17.6939,17.6939,81,0,22.761,17.6939,0,0,0,0,0,0,0,63.3061,60.14079,354.1758,0,60.14079,0,60.14079,141.0547,33.58439,0.1342448,19.46329,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,27.49473,27.49473,81,0,22.761,27.49473,61.76617,0,0,0,16.98244,0,0,53.50527,50.83001,294.035,54.12671,67.81245,0,67.81245,205.3873,48.90163,0.1343196,30.24421,13.58595,81,71.10915
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,226.2226,115.1579,100.0854,0,100.0854,300.3366,71.50856,0.1343308,0,25.10828,81,146.5433
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,62.72819,0,18.13823,0,0,0,0,0,66.54543,0,0,62.72819,59.59178,126.1372,205.2347,126.1372,0,126.1372,420.0009,100,0.1342839,0,53.23635,81,271.7802
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,17.61959,17.61959,0,-1,0,17.61959,518.0171,72.72555,0,0,91.27248,18.54693,17.61959,0,0,0,318.7582,0,0,0,420.0009,100,0.1342839,19.38155,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,24.82375,24.82375,0,-1,0,24.82375,468.8341,90.25195,0,0,116.3822,26.13026,24.82375,0,0,0,318.7582,0,0,0,420.0009,100,0.1342839,27.30613,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,146.1865,68.7,0,-1,0,68.7,174.4991,47.56509,77.48649,92.10514,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1342839,160.8051,95.9047,0,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,-1,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342839,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,6.547398,6.547398,0,-1,0,6.547398,1911.899,118.2876,0,0,125.1796,6.891997,6.547398,0,0,0,318.7582,0,0,0,420.0009,100,0.1342839,7.202137,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,136.7966,68.7,0,-1,0,68.7,147.3003,28.8795,68.09659,81.77625,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1342839,150.4762,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,7.407445,7.407445,0,0,0,7.407445,1124.631,75.50914,0,0,83.30646,7.797311,7.407445,0,0,0,318.7582,0,0,0,420.0009,100,0.1342839,8.14819,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,77.64655,77.64655,24.61145,0,8.494697,77.64655,71.89814,7.105427E-15,0,0,55.82642,55.82642,53.0351,0,0,0,318.7582,0,0,0,420.0009,100,0.1342839,85.41121,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,21.04415,21.04415,0,0,0,21.04415,105.3724,0.02297848,0,0,22.17472,22.15174,21.04415,0,0,0,318.7582,0,0,0,420.0009,100,0.1342839,23.14857,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342839,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342839,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,52.9708,52.9708,0,-1,0,52.9708,0,0,7.105427E-15,0,0,55.75874,52.9708,0,0,0,318.7582,0,55.75874,-55.75874,361.226,86.00601,0.1342839,58.26788,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,94.34173,68.7,0,-1,0,68.7,0,0,25.64173,35.0759,0,72.31579,68.7,0,0,61.95415,262.9995,0,72.31579,-72.31579,284.9984,67.85664,0.1342839,103.7759,0,0,262.9995
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,17.84413,17.84413,0,-1,0,17.84413,0,0,3.552714E-15,0,0,18.78329,17.84413,0,0,142.305,190.6837,0,18.78329,-18.78329,265.1991,63.14252,0.1342839,19.62854,0,0,190.6837
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,50.59747,50.59747,0,-1,0,50.59747,0,0,0,0,0,53.2605,50.59747,0,0,163.1754,171.9004,0,53.2605,-53.2605,209.0576,49.77552,0.1342839,55.65722,0,0,171.9004
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.3537,118.6399,0,0,0,209.0576,49.77552,0.1342839,0,0,0,118.6399
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,51.66908,51.66908,0,-1,0,51.66908,0,0,7.105427E-15,0,0,54.3885,51.66908,0,0,222.3537,118.6399,0,54.3885,-54.3885,151.7271,36.12543,0.1342839,56.83599,0,0,118.6399
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,33.83034,33.83034,0,-1,0,33.83034,0,0,0,0,0,35.61088,33.83034,0,0,282.7854,64.2514,0,35.61088,-35.61088,114.1899,27.18802,0.1342839,37.21337,0,0,64.2514
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,151.1288,27.20849,0,-1,0,27.20849,0,0,123.9203,139.0332,0,28.64052,27.20849,0,0,322.353,28.64052,0,28.64052,-28.64052,84.00017,20,0.1342839,166.2417,0,0,28.64052
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,159.921,0,0,-1,0,0,0,0,159.921,175.9131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342839,175.9131,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,24.43427,24.43427,81,0,22.761,24.43427,0,0,0,0,0,0,0,56.56573,53.73745,354.1758,0,53.73745,0,53.73745,134.98,32.13803,0.1343652,26.8777,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,60.55812,60.55812,81,0,22.761,60.55812,24.32896,0,0,0,14.73316,0,0,20.44188,19.41978,300.4384,48.3637,34.15295,0,34.15295,167.3803,39.85238,0.1344128,66.61394,11.78653,81,63.09686
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,77.79542,77.79542,81,0,22.761,77.79542,34.11979,0,0,0,26.54363,0,0,3.204579,3.04435,266.2854,79.10135,29.58798,0,29.58798,195.4499,46.53561,0.1344503,85.57497,21.23491,81,105.645
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,236.6974,105.7305,114.3245,0,114.3245,303.9077,72.35882,0.1344434,0,36.49957,81,151.355
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,62.08976,62.08976,0,-1,0,62.08976,127.4465,0,0,0,79.13124,65.35764,62.08976,0,0,122.373,208.6226,13.77359,0,13.77359,316.9744,75.46995,0.1344261,68.29874,63.30499,0,287.7538
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,6.365527,6.365527,0,-1,0,6.365527,1574.441,0,0,0,100.2214,6.700555,6.365527,0,0,108.5994,221.0188,93.52089,0,93.52089,405.6961,96.59412,0.1343089,7.002079,80.17715,0,321.2402
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,3.160733,3.160733,0,-1,0,3.160733,2528.448,61.51192,0,0,79.91749,3.327087,3.160733,0,0,15.07848,305.1876,15.07848,0,15.07848,420.0009,100,0.13429,3.476806,63.93399,0,385.1051
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.449574,3.449574,0,-1,0,3.449574,3534.122,118.281,0,0,121.9122,3.631131,3.449574,0,0,0,318.7582,0,0,0,420.0009,100,0.13429,3.794532,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,-1,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13429,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,102.8643,68.7,0,-1,0,68.7,148.0517,29.39576,34.16433,44.45076,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.13429,113.1508,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,111.047,111.047,42.34704,0,12.9818,111.047,69.62687,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.13429,122.1517,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,26.80793,26.80793,0,0,0,26.80793,183.6674,21.01855,0,0,49.23743,28.21888,26.80793,0,0,0,318.7582,0,0,0,420.0009,100,0.13429,29.48872,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,105.2711,105.2711,81,0,22.761,105.2711,10.53416,0,0,0,11.08943,25.54851,24.27108,0,0,0,318.7582,0,14.45908,-14.45908,404.7596,96.37115,0.13429,115.7982,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,70.87037,70.87037,81,0,22.761,70.87037,0,0,0,0,0,0,0,10.12963,9.623153,16.06564,304.2992,9.623153,0,9.623153,413.8889,98.54479,0.1343045,77.95741,0,81,304.2992
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,91.74512,68.7,0,-1,0,68.7,0,0,23.04512,32.21963,0,72.31579,68.7,0,0,6.442488,312.96,0,72.31579,-72.31579,337.6614,80.39542,0.1343045,100.9196,0,0,312.96
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,65.44115,65.44115,0,-1,0,65.44115,0,0,1.421085E-14,3.28526,0,68.88541,65.44115,0,0,86.79337,240.6442,0,68.88541,-68.88541,265.0498,63.10698,0.1343045,71.98526,0,0,240.6442
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,142.1472,68.7,0,-1,0,68.7,0,0,73.4472,87.66193,0,72.31579,68.7,0,0,163.3327,171.7588,0,72.31579,-72.31579,188.8223,44.9576,0.1343045,156.3619,0,0,171.7588
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,29.90441,29.90441,0,-1,0,29.90441,0,0,3.552714E-15,0,0,31.47832,29.90441,0,0,243.6836,99.44299,0,31.47832,-31.47832,155.6412,37.05736,0.1343045,32.89485,0,0,99.44299
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,3.096528,3.096528,0,-1,0,3.096528,0,0,4.440892E-16,0,0,3.259503,3.096528,0,0,278.6595,67.96467,0,3.259503,-3.259503,152.2054,36.23931,0.1343045,3.40618,0,0,67.96467
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,72.15974,61.46991,0,-1,0,61.46991,0,0,10.68984,17.90582,0,64.70517,61.46991,0,0,282.2812,64.70517,0,64.70517,-64.70517,84.00017,20,0.1343045,79.37572,0,0,64.70517
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,45.79143,0,0,-1,0,0,0,0,45.79143,50.37057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343045,50.37057,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,49.81111,0,0,-1,0,0,0,0,49.81111,54.79222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343045,54.79222,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,58.31634,0,0,-1,0,0,0,0,58.31634,64.14797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343045,64.14797,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,81.12683,0,0,-1,0,0,0,0,81.12683,89.23951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343045,89.23951,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343045,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,10.47741,10.47741,81,0,22.761,10.47741,154.8184,0,0,0,16.22096,0,0,70.52259,66.99646,354.1758,0,83.21742,0,83.21742,162.9471,38.79686,0.1343595,11.52515,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,50.14278,50.14278,81,0,22.761,50.14278,49.67019,0,0,0,24.90601,0,0,30.85722,29.31436,270.9584,74.89568,54.22037,0,54.22037,214.3851,51.04397,0.1344344,55.15705,19.92481,81,99.80169
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,92.22128,92.22128,81,0,22.761,92.22128,26.78222,0,0,0,24.69891,11.81188,11.22129,0,0,216.738,123.694,12.88703,0,12.88703,226.6108,53.95485,0.1344503,101.4434,19.75913,81,148.3929
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,16.70892,16.70892,0,-1,0,16.70892,258.7101,0,0,0,43.22768,17.58834,16.70892,0,0,203.851,135.2923,25.63934,0,25.63934,250.9344,59.74617,0.1344182,18.37981,34.58214,0,178.52
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.521667,3.521667,0,-1,0,3.521667,2054.431,0,0,0,72.3502,3.707018,3.521667,0,0,178.2116,158.3678,68.64319,0,68.64319,316.0551,75.25106,0.1343323,3.873834,57.88017,0,230.718
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,51.415,51.415,0,-1,0,51.415,93.67827,0,0,0,48.16468,54.12106,51.415,0,0,109.5685,220.1466,0,5.956372,-5.956372,309.7765,73.75616,0.1343323,56.5565,38.53175,0,268.3113
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,37.57202,37.57202,0,-1,0,37.57202,209.2271,0,0,0,78.61085,39.5495,37.57202,0,0,116.1867,214.1902,39.06135,0,39.06135,346.8333,82.57921,0.1342835,41.32922,62.88868,0,292.8011
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,96.72478,68.7,0,-1,0,68.7,112.3977,0,28.02478,37.69726,77.21724,72.31579,68.7,0,0,77.1253,249.3455,4.90145,0,4.90145,351.4833,83.68633,0.1342774,106.3973,61.77379,0,326.5627
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,6.726776,6.726776,0,-1,0,6.726776,1453.685,18.48144,0,0,97.7861,7.080816,6.726776,0,0,72.22385,253.7568,72.22385,0,72.22385,420.0009,100,0.1341873,7.399453,78.22888,0,351.5429
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,69.47126,69.47126,20.25,0,7.39125,69.47126,76.67528,1.455432,0,0,53.26728,51.81185,49.22126,0,0,0,318.7582,0,0,0,420.0009,100,0.1341873,76.41838,42.61383,81,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,12.72046,12.72046,0,0,0,12.72046,256.7558,19.27056,0,0,32.66052,13.38996,12.72046,0,0,0,318.7582,0,0,0,420.0009,100,0.1341873,13.9925,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1341873,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,127.0306,127.0306,81,0,22.761,127.0306,0,0,1.421085E-14,0,0,48.45326,46.0306,0,0,0,318.7582,0,48.45326,-48.45326,368.9266,87.83949,0.1341873,139.7337,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,117.2602,68.7,0,-1,0,68.7,0,0,48.56019,60.28621,0,72.31579,68.7,0,0,53.83696,270.305,0,72.31579,-72.31579,292.6991,69.69012,0.1341873,128.9862,0,0,270.305
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,100.52,68.7,0,-1,0,68.7,0,0,31.81999,41.87199,0,72.31579,68.7,0,0,134.1878,197.9892,0,72.31579,-72.31579,216.4716,51.54074,0.1341873,110.572,0,0,197.9892
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,12.22112,12.22112,0,-1,0,12.22112,0,0,1.776357E-15,0,0,12.86434,12.22112,0,0,214.5387,125.6734,0,12.86434,-12.86434,202.9113,48.31213,0.1341873,13.44323,0,0,125.6734
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,33.26481,33.26481,0,-1,0,33.26481,0,0,0,0,0,35.01559,33.26481,0,0,228.8324,112.8091,0,35.01559,-35.01559,166.0017,39.52413,0.1341873,36.59129,0,0,112.8091
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.7386,77.79346,0,0,0,166.0017,39.52413,0.1341873,0,0,0,77.79346
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,30.46384,30.46384,0,-1,0,30.46384,0,0,7.105427E-15,0,0,32.0672,30.46384,0,0,267.7386,77.79346,0,32.0672,-32.0672,132.1999,31.4761,0.1341873,33.51023,0,0,77.79346
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,54.15496,43.43994,0,-1,0,43.43994,0,0,10.71502,16.13051,0,45.72626,43.43994,0,0,303.3689,45.72626,0,45.72626,-45.72626,84.00017,20,0.1341873,59.57045,0,0,45.72626
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341873,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341873,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,28.24531,0,0,-1,0,0,0,0,28.24531,31.06984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341873,31.06984,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,107.8745,81,81,0,22.761,81,0,0,26.87449,37.66194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341873,118.6619,0,81,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,66.98863,66.98863,81,0,22.761,66.98863,20.50214,0,0,0,13.73411,0,0,14.01137,13.3108,354.1758,0,27.04491,0,27.04491,109.6572,26.10881,0.1342242,73.68749,10.98728,81,13.73411
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,58.45623,58.45623,81,0,22.761,58.45623,36.41771,0,0,0,21.28842,0,0,22.54377,21.41658,327.1309,24.34042,42.705,0,42.705,150.1707,35.75487,0.1342827,64.30186,17.03074,81,45.62884
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,78.71211,78.71211,81,0,22.761,78.71211,48.44813,0,0,0,38.13455,0,0,2.287887,2.173493,284.4259,62.77492,40.30804,0,40.30804,188.4103,44.85951,0.1343329,86.58332,30.50764,81,100.9095
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,66.74328,66.74328,0,-1,0,66.74328,74.84674,0,1.421085E-14,4.717603,49.95517,70.25608,66.74328,0,0,244.1179,99.05215,0,20.30091,-20.30091,167.0113,39.76451,0.1343329,73.4176,39.96413,0,149.0073
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,159.1723,68.7,0,-1,0,68.7,141.3309,0,90.47229,106.3895,97.09435,72.31579,68.7,0,0,266.6744,78.75124,24.77855,0,24.77855,190.5183,45.3614,0.134302,175.0895,77.67548,0,175.8456
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,128.8516,68.7,0,-1,0,68.7,163.7312,0,60.15159,73.03675,112.4834,72.31579,68.7,0,0,241.8959,101.0519,40.16758,0,40.16758,228.6246,54.43431,0.134252,141.7368,89.98669,0,213.5353
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,124.4762,68.7,0,-1,0,68.7,178.4222,0,55.77619,68.22381,122.576,72.31579,68.7,0,0,201.7283,137.2028,50.26026,0,50.26026,276.3056,65.78693,0.1341894,136.9238,98.06084,0,259.7788
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,52.87405,52.87405,0,-1,0,52.87405,224.144,0,0,0,118.514,55.65689,52.87405,0,0,151.468,182.437,62.8571,0,62.8571,335.9371,79.98487,0.1341112,58.16145,94.8112,0,300.951
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,11.51766,11.51766,0,-1,0,11.51766,586.3629,0,0,0,67.53526,12.12385,11.51766,0,0,88.61093,239.0084,55.41141,0,55.41141,388.505,92.50101,0.1340424,12.66942,54.02821,0,306.5436
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,104.599,104.599,76.72936,0,21.68053,104.599,59.7864,1.421085E-14,0,0,62.53597,29.33645,27.86963,0,0,33.19952,288.8787,33.19952,0,33.19952,420.0009,100,0.1340833,115.0589,50.02878,81,351.4146
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,39.88367,39.88367,0,0,0,39.88367,110.5032,2.089929,0,0,44.07275,41.98281,39.88367,0,0,0,318.7582,0,0,0,420.0009,100,0.1340833,43.87204,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,84.75205,84.75205,70.22535,0,20.03501,84.75205,18.04235,0,0,0,15.29126,15.29126,14.5267,0,0,0,318.7582,0,0,0,420.0009,100,0.1340833,93.22726,12.23301,81,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,127.8048,127.8048,81,0,22.761,127.8048,0,0,1.421085E-14,0,0,49.26824,46.80483,0,0,0,318.7582,0,49.26824,-49.26824,368.0676,87.63496,0.1340833,140.5853,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,28.07937,28.07937,0,-1,0,28.07937,0,0,0,0,0,29.55723,28.07937,0,0,54.74249,269.49,0,29.55723,-29.55723,336.9115,80.21687,0.1340833,30.8873,0,0,269.49
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,86.53623,68.7,0,-1,0,68.7,0,0,17.83623,26.48985,0,72.31579,68.7,0,0,87.58385,239.9328,0,72.31579,-72.31579,260.684,62.06749,0.1340833,95.18985,0,0,239.9328
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,41.3688,41.3688,0,-1,0,41.3688,0,0,7.105427E-15,0,0,43.54611,41.3688,0,0,167.9347,167.617,0,43.54611,-43.54611,214.7823,51.13855,0.1340833,45.50568,0,0,167.617
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,74.13032,68.7,0,-1,0,68.7,0,0,5.430317,12.84335,0,72.31579,68.7,0,0,216.3193,124.0709,0,72.31579,-72.31579,138.5548,32.98917,0.1340833,81.54335,0,0,124.0709
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,26.09414,26.09414,0,-1,0,26.09414,0,0,3.552714E-15,0,0,27.46752,26.09414,0,0,296.6702,51.75507,0,27.46752,-27.46752,109.6015,26.09554,0.1340833,28.70355,0,0,51.75507
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,51.30843,23.07317,0,-1,0,23.07317,0,0,28.23526,33.3661,0,24.28755,23.07317,0,0,327.1896,24.28755,0,24.28755,-24.28755,84.00017,20,0.1340833,56.43928,0,0,24.28755
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,37.88062,0,0,-1,0,0,0,0,37.88062,41.66868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340833,41.66868,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340833,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,36.04597,0,0,-1,0,0,0,0,36.04597,39.65057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340833,39.65057,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340833,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,28.28059,28.28059,81,0,22.761,28.28059,0,0,0,0,0,0,0,52.71941,50.08344,354.1758,0,50.08344,0,50.08344,131.5135,31.31267,0.1341583,31.10865,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,34.01379,34.01379,81,0,22.761,34.01379,6.56753,0,0,0,2.233865,0,0,46.98621,44.6369,304.0924,45.0751,46.87077,0,46.87077,175.979,41.89968,0.1342279,37.41516,1.787092,81,47.30896
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,26.5662,26.5662,81,0,22.761,26.5662,55.45914,0,0,0,14.73339,0,0,54.4338,51.7121,257.2216,87.25879,66.4455,0,66.4455,239.0147,56.90816,0.1343033,29.22283,11.78671,81,101.9922
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,85.69615,85.69615,81,0,22.761,85.69615,32.90992,0,0,0,28.20253,4.943318,4.696152,0,0,190.7761,147.0597,23.25921,0,23.25921,261.0804,62.16187,0.1343319,94.26577,22.56203,81,175.2623
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,51.48797,51.48797,0,-1,0,51.48797,106.4295,0,0,0,54.79837,54.19787,51.48797,0,0,167.5169,167.993,0.6005078,0,0.6005078,261.6501,62.29751,0.1343311,56.63677,43.8387,0,222.7914
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,51.4905,51.4905,0,-1,0,51.4905,189.0424,0,0,0,97.3389,54.20053,51.4905,0,0,166.9164,168.5335,43.13837,0,43.13837,302.5747,72.04145,0.1342776,56.63955,77.87112,0,265.8724
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,23.13777,23.13777,0,-1,0,23.13777,517.7396,0,0,0,119.7934,24.35555,23.13777,0,0,123.778,207.358,95.43786,0,95.43786,393.115,93.59863,0.1341592,25.45155,95.83472,0,327.1514
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,16.67293,16.67293,0,-1,0,16.67293,487.861,35.45012,0,0,81.34073,17.55046,16.67293,0,0,28.34015,293.2521,28.34015,0,28.34015,420.0009,100,0.1341241,18.34023,65.07259,0,374.5928
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,46.17522,46.17522,0,-1,0,46.17522,131.7575,12.23382,0,0,60.83931,48.60549,46.17522,0,0,0,318.7582,0,0,0,420.0009,100,0.1341241,50.79274,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1341241,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,90.7137,90.7137,33.89835,0,10.84428,90.7137,65.92789,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.1341241,99.78506,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,108.5299,108.5299,76.00544,0,21.49738,108.5299,31.54548,0,0,0,34.23627,34.23627,32.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1341241,119.3829,27.38902,81,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,25.84225,25.84225,0,0,0,25.84225,34.08421,0,0,0,8.808125,27.20236,25.84225,0,0,0,318.7582,0,18.39424,-18.39424,400.6116,95.38352,0.1341241,28.42647,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,59.32968,59.32968,0,0,0,59.32968,0,0,7.105427E-15,0,0,62.45229,59.32968,0,0,20.43804,300.364,0,62.45229,-62.45229,334.7811,79.70963,0.1341241,65.26264,0,0,300.364
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,71.53665,68.7,0,-1,0,68.7,0,0,2.836654,9.99032,0,72.31579,68.7,0,0,89.82948,237.9117,0,72.31579,-72.31579,258.5536,61.56025,0.1341241,78.69032,0,0,237.9117
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,146.869,68.7,0,-1,0,68.7,0,0,78.16895,92.85585,0,72.31579,68.7,0,0,170.1804,165.5959,0,72.31579,-72.31579,182.326,43.41088,0.1341241,161.5558,0,0,165.5959
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,81.88476,68.7,0,-1,0,68.7,0,0,13.18476,21.37323,0,72.31579,68.7,0,0,250.5312,93.28011,0,72.31579,-72.31579,106.0985,25.2615,0.1341241,90.07323,0,0,93.28011
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,79.34651,19.91611,0,-1,0,19.91611,0,0,59.4304,67.36505,0,20.96433,19.91611,0,0,330.8821,20.96433,0,20.96433,-20.96433,84.00017,20,0.1341241,87.28117,0,0,20.96433
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,20.16187,0,0,-1,0,0,0,0,20.16187,22.17805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341241,22.17805,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341241,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341241,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,33.5882,0,0,-1,0,0,0,0,33.5882,36.94702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341241,36.94702,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,32.34784,0,0,-1,0,0,0,0,32.34784,35.58263,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341241,35.58263,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,33.29687,0,0,-1,0,0,0,0,33.29687,36.62656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341241,36.62656,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,52.444,52.444,81,0,22.761,52.444,0,0,0,0,0,0,0,28.556,27.1282,354.1758,0,27.1282,0,27.1282,109.7362,26.12762,0.1341646,57.6884,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,327.0476,24.41538,71.75945,0,71.75945,177.8132,42.3364,0.1342108,0,2.447559,81,27.47483
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,26.81702,26.81702,81,0,22.761,26.81702,50.21301,0,0,0,13.46563,0,0,54.18298,51.47383,255.2882,88.99889,64.93946,0,64.93946,239.4202,57.0047,0.1342879,29.49872,10.7725,81,102.4645
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,23.50195,23.50195,81,0,22.761,23.50195,149.1815,0,0,0,35.06055,0,0,57.49805,54.62315,190.3487,147.4444,89.6837,0,89.6837,324.5016,77.26215,0.1343343,25.85214,28.04844,81,182.505
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,58.8465,58.8465,0,-1,0,58.8465,35.27345,0,0,0,20.75718,61.94368,58.8465,0,0,100.665,228.1597,0,41.18649,-41.18649,281.0873,66.92541,0.1343343,64.73115,16.60575,0,248.9169
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,19.81634,19.81634,0,-1,0,19.81634,78.8222,0,0,0,15.61968,20.85931,19.81634,0,0,146.4278,186.9732,0,5.239631,-5.239631,275.5642,65.6104,0.1343343,21.79798,12.49574,0,202.5929
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,149.3025,68.7,0,-1,0,68.7,20.28837,0,80.60249,95.53274,13.93811,72.31579,68.7,0,0,152.2496,181.7336,0,58.37768,-58.37768,214.0287,50.95912,0.1343343,164.2327,11.15049,0,195.6717
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,27.64069,27.64069,0,-1,0,27.64069,93.10275,0,0,0,25.73424,29.09546,27.64069,0,0,217.1137,123.3559,0,3.361219,-3.361219,210.4857,50.11554,0.1343343,30.40476,20.58739,0,149.0902
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,67.18169,67.18169,0,-1,0,67.18169,74.47778,0,0,5.199854,50.03543,70.71757,67.18169,0,0,220.8483,119.9947,0,20.68213,-20.68213,188.6848,44.92487,0.1343343,73.89986,40.02834,0,170.0301
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,14.5266,14.5266,0,-1,0,14.5266,132.5347,0,0,0,19.25278,15.29116,14.5266,0,0,243.8285,99.31258,3.961624,0,3.961624,192.4431,45.81971,0.1343293,15.97926,15.40223,0,118.5654
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,11.22779,11.22779,0,0,0,11.22779,27.57893,0,0,0,3.096504,11.81872,11.22779,0,0,239.8669,102.878,0,8.722219,-8.722219,183.2491,43.63065,0.1343293,12.35057,2.477203,0,105.9745
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,89.38686,89.38686,81,0,22.761,89.38686,1.402611,0,0,0,1.25375,8.828275,8.386861,0,0,249.5582,94.15582,0,7.574525,-7.574525,175.2649,41.72964,0.1343293,98.32555,1.003,81,95.40957
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,72.31579,0,20.56389,0,0,0,0,0,4.135036,0,0,72.31579,68.7,257.9744,86.58129,72.83504,0,72.83504,244.3622,58.18137,0.134374,0,3.308028,81,90.71633
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,236.8121,149.7,81,0,22.761,149.7,0,0,87.11213,110.7933,0,72.31579,68.7,0,0,185.1393,152.1328,0,72.31579,-72.31579,168.1347,40.03199,0.134374,260.4933,0,81,152.1328
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,8.970854,8.970854,0,-1,0,8.970854,0,0,0,0,0,9.443004,8.970854,0,0,265.4902,79.81704,0,9.443004,-9.443004,158.1809,37.66205,0.134374,9.867939,0,0,79.81704
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.764066,1.764066,0,-1,0,1.764066,0,0,2.220446E-16,0,0,1.856912,1.764066,0,0,275.9824,70.37403,0,1.856912,-1.856912,156.2236,37.19601,0.134374,1.940473,0,0,70.37403
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,42.1605,42.1605,0,-1,0,42.1605,0,0,7.105427E-15,0,0,44.37947,42.1605,0,0,278.0457,68.51712,0,44.37947,-44.37947,109.4435,26.05792,0.134374,46.37654,0,0,68.51712
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,101.6432,22.93077,0,-1,0,22.93077,0,0,78.71242,88.87673,0,24.13765,22.93077,0,0,327.3562,24.13765,0,24.13765,-24.13765,84.00017,20,0.134374,111.8075,0,0,24.13765
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,134.3735,0,0,-1,0,0,0,0,134.3735,147.8109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134374,147.8109,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134374,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,56.66701,0,0,-1,0,0,0,0,56.66701,62.33371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134374,62.33371,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,23.89369,0,0,-1,0,0,0,0,23.89369,26.28306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134374,26.28306,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.5909756,0,0,-1,0,0,0,0,0.5909756,0.6500732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134374,0.6500732,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,42.65416,0,0,-1,0,0,0,0,42.65416,46.91957,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134374,46.91957,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,25.88749,25.88749,81,0,22.761,25.88749,0,0,0,0,0,0,0,55.11251,52.35689,354.1758,0,52.35689,0,52.35689,133.6703,31.82619,0.1344518,28.47624,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,80.69201,80.69201,81,0,22.761,80.69201,6.798062,0,0,0,5.485493,0,0,0.3079878,0.2925884,301.8189,47.1212,5.778081,0,5.778081,139.1518,33.13132,0.1344589,88.76122,4.388394,81,52.60669
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,67.5088,67.5088,81,0,22.761,67.5088,26.71194,0,0,0,18.03291,0,0,13.49119,12.81663,296.0408,52.32147,30.84955,0,30.84955,168.4183,40.09951,0.1345,74.25969,14.42633,81,70.35439
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,265.1913,80.08606,113.0882,0,113.0882,275.7032,65.64349,0.1344947,0,35.51059,81,124.4743
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,100.5969,68.7,0,-1,0,68.7,67.90468,0,31.89688,41.95657,46.65051,72.31579,68.7,0,0,152.1031,181.8655,0,25.66528,-25.66528,248.6496,59.20218,0.1344947,110.6566,37.32041,0,228.516
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,21.52094,21.52094,0,-1,0,21.52094,307.4134,0,0,0,66.15824,22.65362,21.52094,0,0,180.62,156.2002,43.50462,0,43.50462,289.9218,69.02885,0.134441,23.67303,52.92659,0,222.3584
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,133.9773,68.7,0,-1,0,68.7,113.1569,0,65.27729,78.67502,77.73882,72.31579,68.7,0,0,137.1154,195.3544,5.423026,0,5.423026,295.0665,70.25378,0.1344343,147.375,62.19105,0,273.0932
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,102.3414,68.7,0,-1,0,68.7,90.91938,0,33.64138,43.87552,62.46161,72.31579,68.7,0,0,131.6924,200.2351,0,9.854177,-9.854177,284.6793,67.78064,0.1344343,112.5755,49.96929,0,262.6967
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,30.02514,30.02514,0,-1,0,30.02514,162.0038,0,0,0,48.64186,31.60541,30.02514,0,0,142.6415,190.3809,17.03646,0,17.03646,300.8415,71.62878,0.1344132,33.02765,38.91349,0,239.0228
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,50.57423,50.57423,0,-1,0,50.57423,45.14413,0,0,0,22.8313,53.23604,50.57423,0,0,125.605,205.7137,0,30.40474,-30.40474,268.7921,63.99798,0.1344132,55.63166,18.26504,0,228.545
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,126.448,126.448,81,0,22.761,126.448,16.08415,7.105427E-15,0,0,20.33809,47.84003,45.44803,0,0,159.3881,175.309,0,27.50194,-27.50194,239.8025,57.09571,0.1344132,139.0928,16.27047,81,195.6471
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,36.11593,36.11593,81,0,22.761,36.11593,64.72133,0,0,0,23.37471,0,0,44.88407,42.63987,189.9458,147.807,66.01458,0,66.01458,302.4294,72.00685,0.1344885,39.72752,18.69977,81,171.1817
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,97.45544,97.45544,81,0,22.761,97.45544,10.39579,0,0,0,10.13126,17.32151,16.45543,0,0,123.9312,207.2202,0,7.190251,-7.190251,294.8502,70.20229,0.1344885,107.201,8.105007,81,217.3514
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,42.33824,42.33824,81,0,22.761,42.33824,0,0,0,0,0,0,0,38.66176,36.72867,131.9204,200.0299,36.72867,0,36.72867,329.6941,78.49843,0.1345429,46.57206,0,81,200.0299
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,94.08572,68.7,0,-1,0,68.7,0,0,25.38572,34.79429,0,72.31579,68.7,0,0,95.19169,233.0857,0,72.31579,-72.31579,253.4665,60.34906,0.1345429,103.4943,0,0,233.0857
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.5426,160.7699,0,0,0,253.4665,60.34906,0.1345429,0,0,0,160.7699
