Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.5426,160.7699,0,0,0,253.4665,60.34906,0.1345429,0,0,0,160.7699
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.250815,4.250815,0,-1,0,4.250815,0,0,8.881784E-16,0,0,4.474542,4.250815,0,0,175.5426,160.7699,0,4.474542,-4.474542,248.75,59.22606,0.1345429,4.675897,0,0,160.7699
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,50.80323,50.80323,0,-1,0,50.80323,0,0,7.105427E-15,0,0,53.47708,50.80323,0,0,180.5143,156.2954,0,53.47708,-53.47708,192.3802,45.80471,0.1345429,55.88355,0,0,156.2954
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,29.60271,29.60271,0,-1,0,29.60271,0,0,3.552714E-15,0,0,31.16075,29.60271,0,0,239.9333,102.8183,0,31.16075,-31.16075,159.5339,37.98418,0.1345429,32.56298,0,0,102.8183
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.5563,71.65755,0,0,0,159.5339,37.98418,0.1345429,0,0,0,71.65755
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.5563,71.65755,0,0,0,159.5339,37.98418,0.1345429,0,0,0,71.65755
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,67.03632,67.03632,0,-1,0,67.03632,0,0,1.421085E-14,5.665285,0,70.56455,67.03632,0,0,274.5563,71.65755,0,70.56455,-70.56455,85.15229,20.27431,0.1345429,73.73996,0,0,71.65755
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.9614,1.092997,0,0,0,85.15229,20.27431,0.1345429,0,0,0,1.092997
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,12.18997,12.18997,81,0,22.761,12.18997,0,0,0,0,0,0,0,68.81003,65.36952,352.9614,1.092997,65.36952,0,65.36952,147.1673,35.03975,0.1346188,13.40897,0,81,1.092997
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,67.76006,67.76006,81,0,22.761,67.76006,15.90443,0,0,0,10.77685,0,0,13.23995,12.57795,287.5918,59.92557,23.3548,0,23.3548,169.3236,40.31506,0.1346505,74.53606,8.621478,81,70.70242
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,57.4546,57.4546,81,0,22.761,57.4546,47.86294,0,0,0,27.49946,0,0,23.5454,22.36813,264.237,80.94489,49.86759,0,49.86759,216.6321,51.57897,0.1347169,63.20006,21.99957,81,108.4443
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,16.74405,16.74405,81,0,22.761,16.74405,340.6061,0,0,0,57.03125,0,0,64.25595,61.04316,214.3694,125.8257,118.0744,0,118.0744,328.6473,78.24921,0.1347276,18.41845,45.625,81,182.857
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,87.6047,68.7,0,-1,0,68.7,113.6932,0,18.9047,27.66516,78.10725,72.31579,68.7,0,0,96.29505,232.0927,5.79146,0,5.79146,334.1416,79.55737,0.1347205,96.36517,62.4858,0,310.1999
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,21.16584,21.16584,0,-1,0,21.16584,488.5104,0,0,0,103.3973,22.27983,21.16584,0,0,90.50359,237.305,81.11749,0,81.11749,411.0964,97.8799,0.1346205,23.28242,82.71786,0,340.7023
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,51.404,51.404,0,-1,0,51.404,251.7946,65.93695,0,0,129.4325,54.10947,51.404,0,0,9.386098,310.3107,9.386098,0,9.386098,420.0009,100,0.134609,56.5444,103.546,0,439.7433
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,85.54283,68.7,0,-1,0,68.7,194.1724,61.08068,16.84283,25.39711,133.3965,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.134609,94.09711,106.7172,0,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,80.28305,68.7,0,-1,0,68.7,171.1009,45.23051,11.58305,19.61135,117.5463,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.134609,88.31136,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.134609,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,61.0951,61.0951,0,0,0,61.0951,133.1875,17.06042,0,0,81.37105,64.31063,61.0951,0,0,0,318.7582,0,0,0,420.0009,100,0.134609,67.20461,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,105.8667,105.8667,61.13648,0,17.73553,105.8667,44.47519,0,0,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.134609,116.4533,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,69.10838,69.10838,47.39853,0,14.25983,69.10838,33.06757,0,0,0,22.85246,22.85246,21.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.134609,76.01921,18.28197,81,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,250.8223,149.7,81,0,22.761,149.7,0,0,101.1223,126.2045,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.134609,275.9045,0,81,318.7582
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,79.70345,68.7,0,-1,0,68.7,0,0,11.00344,18.97379,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.134609,87.67379,0,0,246.4424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,186.0872,68.7,0,-1,0,68.7,0,0,117.3872,135.9959,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.134609,204.6959,0,0,174.1266
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,25.08482,25.08482,0,-1,0,25.08482,0,0,3.552714E-15,0,0,26.40508,25.08482,0,0,241.0526,101.8109,0,26.40508,-26.40508,163.4848,38.92488,0.134609,27.59331,0,0,101.8109
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,59.97463,59.97463,0,-1,0,59.97463,0,0,7.105427E-15,0,0,63.13119,59.97463,0,0,270.3916,75.40578,0,63.13119,-63.13119,96.93872,23.0806,0.134609,65.9721,0,0,75.40578
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,24.57745,11.66086,0,-1,0,11.66086,0,0,12.91659,15.37434,0,12.27459,11.66086,0,0,340.5374,12.27459,0,12.27459,-12.27459,84.00017,20,0.134609,27.03519,0,0,12.27459
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,83.71732,0,0,-1,0,0,0,0,83.71732,92.08904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134609,92.08904,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,48.7636,0,0,-1,0,0,0,0,48.7636,53.63996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134609,53.63996,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,33.95799,0,0,-1,0,0,0,0,33.95799,37.35379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134609,37.35379,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,11.93192,0,0,-1,0,0,0,0,11.93192,13.12511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134609,13.12511,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,77.74538,0,0,-1,0,0,0,0,77.74538,85.51992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134609,85.51992,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,18.5474,18.5474,81,0,22.761,18.5474,0,0,0,0,0,0,0,62.4526,59.32997,354.1758,0,59.32997,0,59.32997,140.2855,33.40125,0.1346921,20.40214,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,67.10326,67.10326,81,0,22.761,67.10326,0,0,0,0,0,0,0,13.89675,13.20191,294.8458,53.39697,13.20191,0,13.20191,152.81,36.38325,0.1347115,73.81358,0,81,53.39697
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,281.6439,65.27869,101.6154,0,101.6154,249.2107,59.33577,0.1347201,0,26.33229,81,98.19405
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,91.80488,91.80488,81,0,22.761,91.80488,73.63126,0,0,0,67.59709,11.37356,10.80488,0,0,180.0286,156.7325,56.22353,0,56.22353,302.5491,72.03535,0.134788,100.9854,54.07767,81,224.3296
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,100.5152,68.7,0,-1,0,68.7,120.6551,0,31.81522,41.86674,82.89003,72.31579,68.7,0,0,123.805,207.3337,10.57424,0,10.57424,312.5807,74.42382,0.134775,110.5667,66.31203,0,290.2237
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,87.01889,68.7,0,-1,0,68.7,144.8141,0,18.31889,27.02078,99.48727,72.31579,68.7,0,0,113.2308,216.8505,27.17148,0,27.17148,338.3578,80.56122,0.1347416,95.72078,79.58981,0,316.3378
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,16.27135,16.27135,0,-1,0,16.27135,749.3979,18.75013,0,0,121.9372,17.12774,16.27135,0,0,86.05931,241.3048,86.05931,0,86.05931,420.0009,100,0.134636,17.89849,97.54975,0,363.242
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,61.79015,61.79015,0,-1,0,61.79015,167.4566,38.42942,0,0,103.4717,65.04227,61.79015,0,0,0,318.7582,0,0,0,420.0009,100,0.134636,67.96917,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,-1,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.134636,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,33.48229,33.48229,0,-1,0,33.48229,275.2822,56.92627,0,0,92.17078,35.24452,33.48229,0,0,0,318.7582,0,0,0,420.0009,100,0.134636,36.83052,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,49.94466,49.94466,0,0,0,49.94466,158.276,26.47709,0,0,79.05042,52.57332,49.94466,0,0,0,318.7582,0,0,0,420.0009,100,0.134636,54.93912,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,74.13873,74.13873,32.92605,0,10.59829,74.13873,58.51432,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.134636,81.5526,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,67.0103,67.0103,50.70268,0,15.09578,67.0103,25.61683,0,0,0,17.16592,17.16592,16.30762,0,0,0,318.7582,0,0,0,420.0009,100,0.134636,73.71133,13.73273,81,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,27.99523,27.99523,0,0,0,27.99523,0,0,3.552714E-15,0,0,29.46866,27.99523,0,0,0,318.7582,0,29.46866,-29.46866,388.9381,92.60413,0.134636,30.79475,0,0,318.7582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,7.401855,7.401855,0,-1,0,7.401855,0,0,8.881784E-16,0,0,7.791427,7.401855,0,0,32.74296,289.2896,0,7.791427,-7.791427,380.7253,90.64869,0.134636,8.142041,0,0,289.2896
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,85.51392,68.7,0,-1,0,68.7,0,0,16.81392,25.36531,0,72.31579,68.7,0,0,41.4001,281.4981,0,72.31579,-72.31579,304.4977,72.49931,0.134636,94.06532,0,0,281.4981
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,97.60806,68.7,0,-1,0,68.7,0,0,28.90806,38.66887,0,72.31579,68.7,0,0,121.751,209.1823,0,72.31579,-72.31579,228.2702,54.34994,0.134636,107.3689,0,0,209.1823
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,53.44969,53.44969,0,-1,0,53.44969,0,0,7.105427E-15,0,0,56.26283,53.44969,0,0,202.1019,136.8666,0,56.26283,-56.26283,168.964,40.22943,0.134636,58.79466,0,0,136.8666
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,37.41812,37.41812,0,-1,0,37.41812,0,0,7.105427E-15,0,0,39.3875,37.41812,0,0,264.6161,80.60372,0,39.3875,-39.3875,127.4459,30.3442,0.134636,41.15993,0,0,80.60372
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,41.33378,39.15541,0,-1,0,39.15541,0,0,2.178363,6.311741,0,41.21623,39.15541,0,0,308.38,41.21623,0,41.21623,-41.21623,84.00017,20,0.134636,45.46716,0,0,41.21623
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,48.58002,0,0,-1,0,0,0,0,48.58002,53.43803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134636,53.43803,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,21.41074,0,0,-1,0,0,0,0,21.41074,23.55181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134636,23.55181,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134636,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134636,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,36.29588,36.29588,81,0,22.761,36.29588,0,0,0,0,0,0,0,44.70412,42.46891,354.1758,0,42.46891,0,42.46891,124.2897,29.59273,0.1346983,39.92547,0,81,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,26.89569,26.89569,81,0,22.761,26.89569,0,0,0,0,0,0,0,54.10431,51.39909,311.7069,38.22202,51.39909,0,51.39909,173.0512,41.20258,0.1347738,29.58526,0,81,38.22202
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,260.3078,84.4812,84.10422,0,84.10422,252.8394,60.19975,0.1348038,0,12.32338,81,99.88542
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,26.20456,26.20456,81,0,22.761,26.20456,128.0811,0,0,0,33.56308,0,0,54.79544,52.05567,176.2036,160.175,85.61875,0,85.61875,334.0645,79.53901,0.1348542,28.82502,26.85047,81,193.7381
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,125.2997,68.7,0,-1,0,68.7,39.57993,0,56.59969,69.12966,27.19141,72.31579,68.7,0,0,90.58483,237.2319,0,45.12437,-45.12437,286.4993,68.21397,0.1348542,137.8297,21.75313,0,264.4233
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,140.8943,68.7,0,-1,0,68.7,46.94225,0,72.19434,86.28378,32.24932,72.31579,68.7,0,0,140.723,192.1075,0,40.06647,-40.06647,244.2655,58.15833,0.1348542,154.9838,25.79946,0,224.3568
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.352483,1.352483,0,-1,0,1.352483,4872.087,0,0,0,65.89413,1.423666,1.352483,0,0,185.2413,152.041,64.47046,0,64.47046,305.4276,72.7207,0.1347752,1.487731,52.7153,0,217.9352
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,176.6653,68.7,0,-1,0,68.7,149.5581,0,107.9653,125.6319,102.7464,72.31579,68.7,0,0,120.7709,210.0645,30.4306,0,30.4306,334.2965,79.59425,0.1347379,194.3319,82.19711,0,312.8109
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,65.96615,65.96615,0,-1,0,65.96615,155.3972,0,0,3.862765,102.5096,69.43805,65.96615,0,0,90.34026,237.452,33.07151,0,33.07151,365.6709,87.06433,0.1346974,72.56277,82.00765,0,339.9615
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,45.54372,45.54372,0,-1,0,45.54372,162.9462,0,0,0,74.21175,47.94076,45.54372,0,0,57.26875,267.2163,26.27099,0,26.27099,390.5938,92.99834,0.1346653,50.0981,59.3694,0,341.4281
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,35.62719,35.62719,0,0,0,35.62719,163.1745,0,0,0,58.1345,37.5023,35.62719,0,0,30.99776,290.8602,20.6322,0,20.6322,410.1672,97.65866,0.1346401,39.1899,46.5076,0,348.9948
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,102.0207,102.0207,66.3694,0,19.05946,102.0207,46.94467,1.776357E-15,0,0,47.8933,37.52774,35.65135,0,0,10.36556,309.4292,10.36556,0,10.36556,420.0009,100,0.1346526,112.2228,38.31464,81,357.3225
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1346526,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,20.56726,20.56726,0,0,0,20.56726,0,0,3.552714E-15,0,0,21.64974,20.56726,0,0,0,318.7582,0,21.64974,-21.64974,397.18,94.56648,0.1346526,22.62398,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,47.92755,47.92755,0,-1,0,47.92755,0,0,0,0,0,50.45005,47.92755,0,0,24.05527,297.1085,0,50.45005,-50.45005,344.001,81.90483,0.1346526,52.72031,0,0,297.1085
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,41.26757,41.26757,0,-1,0,41.26757,0,0,7.105427E-15,0,0,43.43955,41.26757,0,0,80.11089,246.6584,0,43.43955,-43.43955,298.2117,71.00264,0.1346526,45.39433,0,0,246.6584
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,87.59916,68.7,0,-1,0,68.7,0,0,18.89916,27.65907,0,72.31579,68.7,0,0,128.3771,203.2189,0,72.31579,-72.31579,221.9841,52.85326,0.1346526,96.35908,0,0,203.2189
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,40.98764,40.98764,0,-1,0,40.98764,0,0,0,0,0,43.14489,40.98764,0,0,208.7279,130.9031,0,43.14489,-43.14489,176.5054,42.02502,0.1346526,45.08641,0,0,130.9031
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,27.17453,27.17453,0,-1,0,27.17453,0,0,3.552714E-15,0,0,28.60477,27.17453,0,0,256.6667,87.75819,0,28.60477,-28.60477,146.3533,34.84597,0.1346526,29.89199,0,0,87.75819
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.852299,0.852299,0,-1,0,0.852299,0,0,0,0,0,0.8971568,0.852299,0,0,288.4498,59.15343,0,0.8971568,-0.8971568,145.4077,34.6208,0.1346526,0.9375289,0,0,59.15343
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,51.45041,51.45041,0,-1,0,51.45041,0,0,0,1.25199,0,54.15832,51.45041,0,0,289.4466,58.25627,0,54.15832,-54.15832,88.31979,21.02848,0.1346526,56.59545,0,0,58.25627
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,28.85288,3.89305,0,-1,0,3.89305,0,0,24.95983,27.84512,0,4.097948,3.89305,0,0,349.6225,4.097948,0,4.097948,-4.097948,84.00017,20,0.1346526,31.73816,0,0,4.097948
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346526,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346526,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,11.27248,11.27248,81,0,22.761,11.27248,0,0,0,0,0,0,0,69.72752,66.24114,354.1758,0,66.24114,0,66.24114,146.842,34.96232,0.1347266,12.39973,0,81,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,46.66821,46.66821,81,0,22.761,46.66821,0,0,0,0,0,0,0,34.33179,32.6152,287.9347,59.61703,32.6152,0,32.6152,177.7835,42.32933,0.1347742,51.33503,0,81,59.61703
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,34.67746,34.67746,81,0,22.761,34.67746,95.23859,0,0,0,33.02632,0,0,46.32254,44.00642,255.3195,88.9707,77.03274,0,77.03274,250.8632,59.72921,0.1348349,38.1452,26.42105,81,121.997
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,90.38247,90.38247,81,0,22.761,90.38247,69.24056,0,0,0,62.58133,9.876285,9.38247,0,0,178.2867,158.3002,52.70505,0,52.70505,300.8636,71.63405,0.134898,99.42072,50.06507,81,220.8815
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,125.5817,205.7347,81.6405,0,81.6405,378.3146,90.07471,0.1347983,0,65.31239,0,287.3752
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,-1,0,0,0,62.71945,0,0,106.6606,0,0,0,0,43.94118,279.2112,43.94118,0,43.94118,420.0009,100,0.1347447,0,85.32851,0,385.8718
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,77.60213,68.7,0,-1,0,68.7,183.9429,54.05295,8.90213,16.66234,126.3687,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1347447,85.36234,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,-1,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1347447,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,68.12029,68.12029,0,-1,0,68.12029,186.0429,55.02739,0,6.232319,126.733,71.70557,68.12029,0,0,0,318.7582,0,0,0,420.0009,100,0.1347447,74.93232,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,103.3987,68.7,0,-1,0,68.7,158.2407,36.39558,34.6987,45.03857,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1347447,113.7386,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1347447,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,102.3977,102.3977,52.56557,0,15.56709,102.3977,51.22664,0,0,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.1347447,112.6375,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,12.87004,12.87004,0,0,0,12.87004,140.8896,4.585134,0,0,18.13254,13.54741,12.87004,0,0,0,318.7582,0,0,0,420.0009,100,0.1347447,14.15704,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,111.2732,111.2732,81,0,22.761,111.2732,0,0,0,0,0,31.8665,30.27317,0,0,0,318.7582,0,31.8665,-31.8665,386.4106,92.00234,0.1347447,122.4005,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,135.6093,68.7,0,-1,0,68.7,0,0,66.9093,80.47023,0,72.31579,68.7,0,0,35.40722,286.8917,0,72.31579,-72.31579,310.1831,73.85297,0.1347447,149.1702,0,0,286.8917
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,104.3048,68.7,0,-1,0,68.7,0,0,35.60482,46.03531,0,72.31579,68.7,0,0,115.7581,214.5759,0,72.31579,-72.31579,233.9555,55.70359,0.1347447,114.7353,0,0,214.5759
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.109,142.2601,0,0,0,233.9555,55.70359,0.1347447,0,0,0,142.2601
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,73.72453,68.7,0,-1,0,68.7,0,0,5.024536,12.39699,0,72.31579,68.7,0,0,196.109,142.2601,0,72.31579,-72.31579,157.728,37.55421,0.1347447,81.09699,0,0,142.2601
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,19.56638,19.56638,0,-1,0,19.56638,0,0,0,0,0,20.59619,19.56638,0,0,276.4598,69.94436,0,20.59619,-20.59619,136.0177,32.38511,0.1347447,21.52302,0,0,69.94436
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.3445,49.34817,0,0,0,136.0177,32.38511,0.1347447,0,0,0,49.34817
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,46.78561,46.78561,0,-1,0,46.78561,0,0,7.105427E-15,4.583407,0,49.24801,46.78561,0,0,299.3445,49.34817,0,49.24801,-49.24801,84.10575,20.02514,0.1347447,51.46417,0,0,49.34817
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,22.1539,0.09515348,0,-1,0,0.09515348,0,0,22.05875,24.27414,0,0.1001616,0.09515348,0,0,354.0645,0.1001616,0,0.1001616,-0.1001616,84.00017,20,0.1347447,24.36929,0,0,0.1001616
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,22.81515,0,0,-1,0,0,0,0,22.81515,25.09666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347447,25.09666,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,19.70403,0,0,-1,0,0,0,0,19.70403,21.67443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347447,21.67443,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1347447,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,75.56422,75.56422,81,0,22.761,75.56422,0,0,0,2.120643,0,0,0,5.435779,5.16399,354.1758,0,5.16399,0,5.16399,88.89916,21.16642,0.1347523,83.12064,0,81,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,349.0118,4.647591,100.9132,0,100.9132,184.6338,43.96034,0.1347617,0,25.77055,81,36.86078
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,101.738,101.738,81,0,22.761,101.738,63.50932,0,0,0,64.61313,21.82951,20.73803,0,0,248.0986,95.46946,42.78362,0,42.78362,225.2219,53.62416,0.1348128,111.9118,51.6905,81,160.0826
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,75.94762,68.7,0,-1,0,68.7,133.371,0,7.247628,14.84239,91.62589,72.31579,68.7,0,0,205.315,133.9747,19.3101,0,19.3101,243.5411,57.98586,0.1347893,83.54239,73.30071,0,225.6006
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,10.80104,10.80104,0,-1,0,10.80104,883.3437,0,0,0,95.41027,11.36951,10.80104,0,0,186.0049,151.3538,84.04076,0,84.04076,323.2692,76.96869,0.134687,11.88114,76.32822,0,246.7641
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,70.50304,68.7,0,-1,0,68.7,187.2975,0,1.803033,8.853336,128.6734,72.31579,68.7,0,0,101.9641,226.9905,56.35761,0,56.35761,376.7347,89.69855,0.1346186,77.55334,102.9387,0,355.6639
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,62.40063,62.40063,0,-1,0,62.40063,212.831,21.5165,0,0,132.8079,65.68488,62.40063,0,0,45.60653,277.7123,45.60653,0,45.60653,420.0009,100,0.1345632,68.64069,106.2463,0,410.5203
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,106.0318,68.7,0,-1,0,68.7,184.1662,54.20637,37.33185,47.93503,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1345632,116.635,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,21.44712,21.44712,0,-1,0,21.44712,513.8933,87.63938,0,0,110.2153,22.57591,21.44712,0,0,0,318.7582,0,0,0,420.0009,100,0.1345632,23.59183,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,57.82886,57.82886,0,0,0,57.82886,137.9544,18.90496,0,0,79.77745,60.87249,57.82886,0,0,0,318.7582,0,0,0,420.0009,100,0.1345632,63.61175,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,72.80421,72.80421,24.36386,0,8.432056,72.80421,70.03694,0,1.421085E-14,0,50.98985,50.98985,48.44036,0,0,0,318.7582,0,0,0,420.0009,100,0.1345632,80.08463,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,18.41412,18.41412,0,0,0,18.41412,106.3779,0.2052781,0,0,19.58856,19.38328,18.41412,0,0,0,318.7582,0,0,0,420.0009,100,0.1345632,20.25553,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1345632,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,62.9513,62.9513,0,-1,0,62.9513,0,0,1.421085E-14,0.5464301,0,66.26453,62.9513,0,0,0,318.7582,0,66.26453,-66.26453,350.1519,83.36933,0.1345632,69.24643,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,48.56348,48.56348,0,-1,0,48.56348,0,0,7.105427E-15,0,0,51.11945,48.56348,0,0,73.62725,252.4937,0,51.11945,-51.11945,296.2673,70.53968,0.1345632,53.41983,0,0,252.4937
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.4266,201.3743,0,0,0,296.2673,70.53968,0.1345632,0,0,0,201.3743
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,59.54229,59.54229,0,-1,0,59.54229,0,0,7.105427E-15,0,0,62.67609,59.54229,0,0,130.4266,201.3743,0,62.67609,-62.67609,230.2009,54.80962,0.1345632,65.49651,0,0,201.3743
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,11.92582,11.92582,0,-1,0,11.92582,0,0,1.776357E-15,0,0,12.55349,11.92582,0,0,200.0667,138.6982,0,12.55349,-12.55349,216.9683,51.65902,0.1345632,13.1184,0,0,138.6982
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,34.11653,34.11653,0,-1,0,34.11653,0,0,0,0,0,35.91213,34.11653,0,0,214.0151,126.1447,0,35.91213,-35.91213,179.1136,42.64601,0.1345632,37.52818,0,0,126.1447
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.9174,90.23254,0,0,0,179.1136,42.64601,0.1345632,0,0,0,90.23254
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,150.8553,68.7,0,-1,0,68.7,0,0,82.15533,97.24087,0,72.31579,68.7,0,0,253.9174,90.23254,0,72.31579,-72.31579,102.8861,24.49664,0.1345632,165.9409,0,0,90.23254
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,78.62765,17.02091,0,-1,0,17.02091,0,0,61.60674,69.46951,0,17.91674,17.02091,0,0,334.2683,17.91674,0,17.91674,-17.91674,84.00017,20,0.1345632,86.49041,0,0,17.91674
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,33.96713,0,0,-1,0,0,0,0,33.96713,37.36384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1345632,37.36384,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,61.06881,61.06881,81,0,22.761,61.06881,0,0,0,0,0,0,0,19.93119,18.93463,354.1758,0,18.93463,0,18.93463,101.9631,24.27689,0.1345907,67.17569,0,81,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.478658,2.478658,74.79445,0,21.19099,2.478658,0,0,0,0,0,0,0,72.31579,68.7,335.2412,17.04117,68.7,0,68.7,167.1377,39.79461,0.1346456,2.726524,0,81,17.04117
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,145.0859,145.0859,81,0,22.761,145.0859,23.65323,0,0,9.894483,34.3175,67.45883,64.08589,0,0,266.5412,78.87117,0,33.14134,-33.14134,132.2036,31.477,0.1346456,159.5945,27.454,81,113.1887
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,103.4018,103.4018,81,0,22.761,103.4018,63.97579,0,0,0,66.15212,23.58085,22.40181,0,0,303.3649,45.72983,42.57127,0,42.57127,172.5903,41.09285,0.1346963,113.742,52.9217,81,111.882
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,30.93514,30.93514,0,-1,0,30.93514,266.8787,0,0,0,82.5593,32.56331,30.93514,0,0,260.7936,84.04398,49.99599,0,49.99599,220.0206,52.38577,0.1346357,34.02866,66.04743,0,166.6033
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,49.30406,49.30406,0,-1,0,49.30406,203.8054,0,0,0,100.4843,51.89901,49.30406,0,0,210.7976,129.0404,48.58532,0,48.58532,266.1127,63.36005,0.1345769,54.23447,80.38746,0,229.5247
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,6.46978,6.46978,0,-1,0,6.46978,1677.053,0,0,0,108.5017,6.810295,6.46978,0,0,162.2123,172.7672,101.6914,0,101.6914,362.5856,86.32974,0.1344538,7.116758,86.80134,0,281.2688
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,35.00983,35.00983,0,-1,0,35.00983,323.0071,15.71085,0,0,113.0842,36.85245,35.00983,0,0,60.52094,264.2894,60.52094,0,60.52094,420.0009,100,0.1343807,38.51081,90.46738,0,377.3736
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,-1,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343807,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,26.35513,26.35513,0,-1,0,26.35513,354.0899,65.57863,0,0,93.32088,27.74225,26.35513,0,0,0,318.7582,0,0,0,420.0009,100,0.1343807,28.99065,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1343807,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,60.05256,60.05256,0,0,0,60.05256,85.91817,0,0,0,51.59607,63.21322,60.05256,0,0,0,318.7582,0,11.61716,-11.61716,407.7553,97.0844,0.1343807,66.05782,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,123.8731,123.8731,81,0,22.761,123.8731,18.40823,7.105427E-15,0,0,22.80285,45.12962,42.87313,0,0,12.90795,307.1411,0,22.32677,-22.32677,384.2208,91.48096,0.1343807,136.2605,18.24228,81,329.9439
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,111.0346,111.0346,81,0,22.761,111.0346,0,0,0,0,0,31.61534,30.03457,0,0,37.71547,284.8143,0,31.61534,-31.61534,350.8953,83.54633,0.1343807,122.138,0,81,284.8143
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,73.73712,68.7,0,-1,0,68.7,0,0,5.037123,12.41084,0,72.31579,68.7,0,0,72.84363,253.199,0,72.31579,-72.31579,274.6678,65.39696,0.1343807,81.11083,0,0,253.199
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,26.08647,26.08647,0,-1,0,26.08647,0,0,3.552714E-15,0,0,27.45944,26.08647,0,0,153.1945,180.8832,0,27.45944,-27.45944,245.723,58.50536,0.1343807,28.69511,0,0,180.8832
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,63.03874,63.03874,0,-1,0,63.03874,0,0,1.421085E-14,0.64261,0,66.35657,63.03874,0,0,183.705,153.4237,0,66.35657,-66.35657,175.777,41.85159,0.1343807,69.34261,0,0,153.4237
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,37.27921,37.27921,0,-1,0,37.27921,0,0,0,0,0,39.24128,37.27921,0,0,257.4345,87.06717,0,39.24128,-39.24128,134.4131,32.00305,0.1343807,41.00713,0,0,87.06717
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.0359,47.82589,0,0,0,134.4131,32.00305,0.1343807,0,0,0,47.82589
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.0359,47.82589,0,0,0,134.4131,32.00305,0.1343807,0,0,0,47.82589
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,34.32473,34.32473,0,-1,0,34.32473,0,0,0,0,0,36.13129,34.32473,0,0,301.0359,47.82589,0,36.13129,-36.13129,96.32735,22.93504,0.1343807,37.7572,0,0,47.82589
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,78.26441,11.10987,0,-1,0,11.10987,0,0,67.15455,74.98099,0,11.6946,11.10987,0,0,341.1818,11.6946,0,11.6946,-11.6946,84.00017,20,0.1343807,86.09086,0,0,11.6946
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,56.24697,0,0,-1,0,0,0,0,56.24697,61.87166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343807,61.87166,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,56.79986,0,0,-1,0,0,0,0,56.79986,62.47985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1343807,62.47985,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,79.30029,79.30029,81,0,22.761,79.30029,0,0,0,6.23031,0,0,0,1.699718,1.614732,354.1758,0,1.614732,0,1.614732,85.53204,20.36473,0.134383,87.23031,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,352.5611,1.453259,68.7,0,68.7,150.7066,35.88245,0.1344316,0,0,81,1.453259
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,122.8468,122.8468,81,0,22.761,122.8468,22.80771,0,0,0,28.01855,44.0493,41.84684,0,0,283.8611,63.28326,0,16.03076,-16.03076,133.8087,31.85915,0.1344316,135.1315,22.41484,81,91.3018
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,71.57967,71.57967,81,0,22.761,71.57967,65.22205,0,0,0,46.68573,0,0,9.420334,8.949317,301.673,47.2525,55.63504,0,55.63504,186.5887,44.4258,0.1345001,78.73763,37.34858,81,93.93823
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,31.30487,31.30487,0,-1,0,31.30487,183.383,0,0,0,57.40781,32.9525,31.30487,0,0,246.038,97.32404,24.45531,0,24.45531,209.7891,49.94968,0.1344706,34.43536,45.92624,0,154.7318
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,-1,0,0,0,0,0,0,71.97926,0,0,0,0,221.5827,119.3338,71.97926,0,71.97926,278.0746,66.2081,0.1343838,0,57.5834,0,191.3131
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,110.0797,68.7,0,-1,0,68.7,156.573,0,41.37966,52.38763,107.5657,72.31579,68.7,0,0,149.6034,184.1151,35.24989,0,35.24989,311.5156,74.17022,0.1343413,121.0876,86.05254,0,291.6808
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,46.05501,46.05501,0,-1,0,46.05501,237.7882,0,0,0,109.5134,48.47896,46.05501,0,0,114.3535,215.8401,61.03441,0,61.03441,369.4179,87.95647,0.1342678,50.66051,87.61069,0,325.3534
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,56.34723,56.34723,0,-1,0,56.34723,156.3653,0,0,0,88.10752,59.31288,56.34723,0,0,53.31911,270.771,28.79464,0,28.79464,396.7349,94.46049,0.1342332,61.98196,70.48602,0,358.8785
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,7.091246,7.091246,0,-1,0,7.091246,1059.955,43.17508,0,0,75.16402,7.464469,7.091246,0,0,24.52447,296.6862,24.52447,0,24.52447,420.0009,100,0.1342037,7.80037,60.13122,0,371.8502
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,121.3181,121.3181,58.59724,0,17.0931,121.3181,54.42056,0,1.421085E-14,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.1342037,133.45,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1342037,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,53.49233,53.49233,0,0,0,53.49233,33.53721,0,7.105427E-15,0,17.93984,56.30772,53.49233,0,0,0,318.7582,0,38.36789,-38.36789,379.5575,90.37066,0.1342037,58.84157,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,17.26249,17.26249,0,0,0,17.26249,0,0,3.552714E-15,0,0,18.17104,17.26249,0,0,42.63098,280.3904,0,18.17104,-18.17104,360.4036,85.8102,0.1342037,18.98874,0,0,280.3904
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,46.69283,46.69283,0,-1,0,46.69283,0,0,0,0,0,49.15035,46.69283,0,0,62.82103,262.2193,0,49.15035,-49.15035,308.5946,73.47475,0.1342037,51.36211,0,0,262.2193
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4325,213.069,0,0,0,308.5946,73.47475,0.1342037,0,0,0,213.069
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4325,213.069,0,0,0,308.5946,73.47475,0.1342037,0,0,0,213.069
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,50.85593,50.85593,0,-1,0,50.85593,0,0,7.105427E-15,0,0,53.53255,50.85593,0,0,117.4325,213.069,0,53.53255,-53.53255,252.1663,60.03947,0.1342037,55.94152,0,0,213.069
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.9131,159.5364,0,0,0,252.1663,60.03947,0.1342037,0,0,0,159.5364
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,15.16161,15.16161,0,-1,0,15.16161,0,0,1.776357E-15,0,0,15.95959,15.16161,0,0,176.9131,159.5364,0,15.95959,-15.95959,235.3434,56.03403,0.1342037,16.67778,0,0,159.5364
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,79.35409,68.7,0,-1,0,68.7,0,0,10.65409,18.5895,0,72.31579,68.7,0,0,194.646,143.5768,0,72.31579,-72.31579,159.1159,37.88465,0.1342037,87.2895,0,0,143.5768
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,75.8431,67.69796,0,-1,0,67.69796,0,0,8.145142,15.72945,0,71.26101,67.69796,0,0,274.9969,71.26101,0,71.26101,-71.26101,84.00017,20,0.1342037,83.42741,0,0,71.26101
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,51.57289,0,0,-1,0,0,0,0,51.57289,56.73018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342037,56.73018,0,0,0
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,52.88109,0,0,-1,0,0,0,0,52.88109,58.1692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342037,58.1692,0,0,0
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1342037,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,24.80162,24.80162,81,0,22.761,24.80162,0,0,0,0,0,0,0,56.19838,53.38846,354.1758,0,53.38846,0,53.38846,134.6489,32.0592,0.134281,27.28179,0,81,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,136.4642,136.4642,81,0,22.761,136.4642,20.34289,0,0,18.18897,27.76077,58.38339,55.46422,0,0,300.7874,48.04961,0,30.62262,-30.62262,102.3698,24.37372,0.134281,150.1106,22.20862,81,75.81039
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,40.13847,40.13847,81,0,22.761,40.13847,116.267,0,0,0,46.66779,0,0,40.86153,38.81846,334.8125,17.42699,85.48625,0,85.48625,183.4692,43.68306,0.1343311,44.15231,37.33423,81,64.09478
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,81.44682,68.7,0,-1,0,68.7,119.4206,0,12.74682,20.8915,82.04195,72.31579,68.7,0,0,249.3262,94.36462,9.726162,0,9.726162,192.6963,45.87997,0.1343194,89.5915,65.63356,0,176.4066
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,28.89767,28.89767,0,-1,0,28.89767,354.1736,0,0,0,102.3479,30.4186,28.89767,0,0,239.6001,103.1182,71.9293,0,71.9293,260.9344,62.12711,0.134233,31.78743,81.87832,0,205.4661
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,39.56125,39.56125,0,-1,0,39.56125,270.2465,0,0,0,106.9129,41.64342,39.56125,0,0,167.6708,167.8545,65.26948,0,65.26948,322.8545,76.86995,0.1341548,43.51738,85.53032,0,274.7674
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,136.1546,68.7,0,-1,0,68.7,149.7116,0,67.45461,81.07008,102.8519,72.31579,68.7,0,0,102.4013,226.5971,30.5361,0,30.5361,351.8235,83.76734,0.1341182,149.7701,82.28151,0,329.4489
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,-1,0,0,0,8.853071,0,0,80.71826,0,0,0,0,71.86519,254.0796,71.86519,0,71.86519,420.0009,100,0.1340321,0,64.57461,0,334.7978
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,78.21579,68.7,0,-1,0,68.7,112.1821,4.753322,9.515792,17.33737,77.06911,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1340321,86.03737,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,10.258,10.258,0,0,0,10.258,635.8361,54.42616,0,0,65.22405,10.79789,10.258,0,0,0,318.7582,0,0,0,420.0009,100,0.1340321,11.2838,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,25.80364,25.80364,0,0,0,25.80364,153.0552,12.33208,0,0,39.4938,27.16173,25.80364,0,0,0,318.7582,0,0,0,420.0009,100,0.1340321,28.38401,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,13.8346,13.8346,0,0,0,13.8346,98.35269,1.776357E-15,0,0,13.6067,14.56273,13.8346,0,0,0,318.7582,0,0.9560348,-0.9560348,418.9931,99.76006,0.1340321,15.21806,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,71.44613,71.44613,72.56429,0,20.62677,71.44613,0,0,0,0,0,0,0,1.118169,1.062261,1.062261,317.8022,1.062261,0,1.062261,420.0009,100,0.1340337,78.59074,0,81,317.8022
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,96.29708,68.7,0,-1,0,68.7,0,0,27.59708,37.22679,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1340337,105.9268,0,0,318.7582
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,7.868713,7.868713,0,-1,0,7.868713,0,0,8.881784E-16,0,0,8.282855,7.868713,0,0,80.35088,246.4424,0,8.282855,-8.282855,335.0424,79.77184,0.1340337,8.655584,0,0,246.4424
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,10.21054,10.21054,0,-1,0,10.21054,0,0,1.776357E-15,0,0,10.74794,10.21054,0,0,89.55405,238.1596,0,10.74794,-10.74794,323.7131,77.07439,0.1340337,11.2316,0,0,238.1596
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,61.82491,61.82491,0,-1,0,61.82491,0,0,7.105427E-15,0,0,65.07885,61.82491,0,0,101.4962,227.4116,0,65.07885,-65.07885,255.114,60.74129,0.1340337,68.00739,0,0,227.4116
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.806,162.3328,0,0,0,255.114,60.74129,0.1340337,0,0,0,162.3328
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.806,162.3328,0,0,0,255.114,60.74129,0.1340337,0,0,0,162.3328
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,41.60388,41.60388,0,-1,0,41.60388,0,0,0,0,0,43.79356,41.60388,0,0,173.806,162.3328,0,43.79356,-43.79356,208.9515,49.75026,0.1340337,45.76427,0,0,162.3328
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,10.5455,10.5455,0,-1,0,10.5455,0,0,1.776357E-15,0,0,11.10052,10.5455,0,0,222.4655,118.5392,0,11.10052,-11.10052,197.2505,46.96431,0.1340337,11.60005,0,0,118.5392
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,27.27822,27.27822,0,-1,0,27.27822,0,0,0,0,0,28.71392,27.27822,0,0,234.7995,107.4387,0,28.71392,-28.71392,166.9834,39.75787,0.1340337,30.00604,0,0,107.4387
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,34.98202,34.98202,0,-1,0,34.98202,0,0,0,0,0,36.82318,34.98202,0,0,266.7038,78.72479,0,36.82318,-36.82318,128.1684,30.51621,0.1340337,38.48022,0,0,78.72479
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.6185,41.90162,0,0,0,128.1684,30.51621,0.1340337,0,0,0,41.90162
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,17.79737,17.79737,0,0,0,17.79737,0,0,0,0,0,18.73407,17.79737,0,0,307.6185,41.90162,0,18.73407,-18.73407,108.4209,25.81445,0.1340337,19.5771,0,0,41.90162
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,328.4341,23.16755,21.16184,0,21.16184,128.4968,30.59441,0.1340084,0,16.92947,0,44.32938
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,15.16369,15.16369,0,0,0,15.16369,109.4909,0,0,0,16.60287,15.96178,15.16369,0,0,307.2722,42.2132,0.6410887,0,0.6410887,129.105,30.73922,0.1340076,16.68006,13.2823,0,58.81607
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,71.18841,68.7,0,-1,0,68.7,61.46739,0,2.488406,29.63324,42.2281,72.31579,68.7,0,0,306.6312,42.79018,0,30.08769,-30.08769,97.38976,23.18799,0.1340076,78.30724,33.78248,0,85.01828
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,100.1347,57.65576,0,-1,0,57.65576,83.23156,0,42.47892,88.9631,47.98779,60.69027,57.65576,0,0,340.0619,12.70249,0,12.70249,-12.70249,84.00017,20,0.1340076,110.1481,38.39023,0,60.69027
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,130.3467,12.4484,0,-1,0,12.4484,105.2632,0,117.8983,140.8917,13.10358,13.10358,12.4484,0,0,354.1758,0,0,0,0,84.00017,20,0.1340076,143.3814,10.48286,0,13.10358
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,156.657,67.18231,0,-1,0,67.18231,105.2632,0,89.47469,158.8862,70.71822,70.71822,67.18231,0,0,354.1758,0,0,0,0,84.00017,20,0.1340076,172.3227,56.57458,0,70.71822
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,79.45071,37.09435,0,-1,0,37.09435,105.2632,0,42.35636,79.97691,39.04668,39.04668,37.09435,0,0,354.1758,0,0,0,0,84.00017,20,0.1340076,87.39578,31.23735,0,39.04668
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,79.14508,32.85671,0,-1,0,32.85671,105.2632,0,46.28838,80.48825,34.58601,34.58601,32.85671,0,0,354.1758,0,0,0,0,84.00017,20,0.1340076,87.05959,27.66881,0,34.58601
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,126.2525,90.48863,81,0,22.761,90.48863,11.03789,0,35.76385,55.98,9.988031,9.988031,9.488629,0,0,354.1758,0,0,0,0,84.00017,20,0.1340076,138.8777,7.990425,81,9.988031
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,354.1758,0,78.59946,0,78.59946,158.5662,37.75377,0.1340442,0,7.919569,81,9.899462
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,22.93102,22.93102,81,0,22.761,22.93102,9.360165,0,0,0,2.146381,0,0,58.06898,55.16553,275.5764,70.73952,57.31191,0,57.31191,212.937,50.69919,0.1341263,25.22412,1.717105,81,72.88589
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,48.3039,48.3039,81,0,22.761,48.3039,0,0,0,0,0,0,0,32.6961,31.0613,218.2644,122.3202,31.0613,0,31.0613,242.4044,57.71521,0.1341711,53.13429,0,81,122.3202
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,38.22477,38.22477,0,-1,0,38.22477,0,0,0,0,0,40.2366,38.22477,0,0,187.2031,150.2754,0,40.2366,-40.2366,199.9913,47.61687,0.1341711,42.04725,0,0,150.2754
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.9105,110.0388,0,0,0,199.9913,47.61687,0.1341711,0,0,0,110.0388
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,156.0018,68.7,0,-1,0,68.7,0,0,87.30183,102.902,0,72.31579,68.7,0,0,231.9105,110.0388,0,72.31579,-72.31579,123.7637,29.46749,0.1341711,171.602,0,0,110.0388
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.2614,37.72302,0,0,0,123.7637,29.46749,0.1341711,0,0,0,37.72302
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,37.95769,35.83687,0,-1,0,35.83687,0,0,2.120824,5.916593,0,37.72302,35.83687,0,0,312.2614,37.72302,0,37.72302,-37.72302,84.00017,20,0.1341711,41.75346,0,0,37.72302
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,110.3093,0,0,-1,0,0,0,0,110.3093,121.3402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341711,121.3402,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,19.67483,0,0,-1,0,0,0,0,19.67483,21.64231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341711,21.64231,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341711,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,5.898341,0,0,-1,0,0,0,0,5.898341,6.488174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341711,6.488174,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341711,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,119.7415,81,81,0,22.761,81,0,0,38.74148,50.71563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341711,131.7156,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,42.59221,42.59221,81,0,22.761,42.59221,0,0,0,0,0,0,0,38.40779,36.4874,354.1758,0,36.4874,0,36.4874,118.6152,28.24165,0.1342237,46.85143,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,110.7872,110.7872,81,0,22.761,110.7872,14.18675,0,1.421085E-14,6.682936,15.7171,31.35494,29.78719,0,0,317.6884,32.83866,0,15.63784,-15.63784,102.1314,24.31696,0.1342237,121.8659,12.57368,81,48.55576
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,335.0638,17.20082,97.66501,0,97.66501,194.7846,46.37719,0.1342373,0,23.17201,81,46.16583
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,66.45598,66.45598,0,-1,0,66.45598,77.74881,0,0,4.401572,51.66873,69.95366,66.45598,0,0,237.3988,105.0993,0,18.28493,-18.28493,175.5106,41.78815,0.1342373,73.10157,41.33498,0,156.7681
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,-1,0,0,0,0,0,0,77.01897,0,0,0,0,257.7154,86.81441,77.01897,0,77.01897,248.5772,59.18493,0.1341453,0,61.61517,0,163.8334
