Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,-1,0,0,0,0,0,0,81.91279,0,0,0,0,180.6964,156.1315,81.91279,0,81.91279,326.2865,77.6871,0.1340477,0,65.53023,0,238.0443
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,-1,0,0,0,0,0,0,85.30033,0,0,0,0,98.78361,229.853,85.30033,0,85.30033,407.2095,96.95444,0.1339461,0,68.24026,0,315.1533
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,12.35732,12.35732,0,-1,0,12.35732,708.309,61.03702,0,0,87.528,13.0077,12.35732,0,0,13.48327,306.6233,13.48327,0,13.48327,420.0009,100,0.1339301,13.59305,70.0224,0,394.1513
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,108.1667,68.7,0,-1,0,68.7,131.8383,18.25715,39.46666,50.28333,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1339301,118.9833,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,47.99591,47.99591,0,0,0,47.99591,145.5983,19.35923,0,0,69.88124,50.52201,47.99591,0,0,0,318.7582,0,0,0,420.0009,100,0.1339301,52.7955,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,59.83237,59.83237,0,0,0,59.83237,52.36612,0,0,0,31.33189,62.98145,59.83237,0,0,0,318.7582,0,31.64956,-31.64956,386.6393,92.05679,0.1339301,65.81561,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,124.6467,124.6467,81,0,22.761,124.6467,11.59813,0,0,0,14.45668,45.94387,43.64667,0,0,35.16617,287.1087,0,31.48718,-31.48718,353.4489,84.15433,0.1339301,137.1113,11.56534,81,301.5653
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,145.8136,145.8136,81,0,22.761,145.8136,0,0,0,10.69493,0,68.22482,64.81357,0,0,70.15193,255.6215,0,68.22482,-68.22482,281.5336,67.03168,0.1339301,160.3949,0,81,255.6215
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,35.23267,35.23267,0,-1,0,35.23267,0,0,0,0,0,37.08702,35.23267,0,0,145.9573,187.3967,0,37.08702,-37.08702,242.4404,57.7238,0.1339301,38.75594,0,0,187.3967
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,43.11597,43.11597,0,-1,0,43.11597,0,0,0,0,0,45.38524,43.11597,0,0,187.1651,150.3096,0,45.38524,-45.38524,194.6002,46.33329,0.1339301,47.42757,0,0,150.3096
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,36.98443,36.98443,0,-1,0,36.98443,0,0,0,0,0,38.93098,36.98443,0,0,237.5931,104.9244,0,38.93098,-38.93098,153.5634,36.56263,0.1339301,40.68287,0,0,104.9244
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,27.56021,27.56021,0,-1,0,27.56021,0,0,3.552714E-15,0,0,29.01074,27.56021,0,0,280.8498,65.99343,0,29.01074,-29.01074,122.9833,29.28169,0.1339301,30.31623,0,0,65.99343
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,62.79496,35.13356,0,-1,0,35.13356,0,0,27.6614,33.9409,0,36.98269,35.13356,0,0,313.0839,36.98269,0,36.98269,-36.98269,84.00017,20,0.1339301,69.07445,0,0,36.98269
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,107.7085,0,0,-1,0,0,0,0,107.7085,118.4794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339301,118.4794,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,52.08996,0,0,-1,0,0,0,0,52.08996,57.29895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339301,57.29895,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,45.3068,0,0,-1,0,0,0,0,45.3068,49.83749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339301,49.83749,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,27.75227,0,0,-1,0,0,0,0,27.75227,30.5275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339301,30.5275,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339301,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,13.38073,13.38073,81,0,22.761,13.38073,0,0,0,0,0,0,0,67.61926,64.2383,354.1758,0,64.2383,0,64.2383,144.942,34.50993,0.1340053,14.71881,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,14.79689,14.79689,81,0,22.761,14.79689,0,0,0,0,0,0,0,66.20311,62.89295,289.9375,57.81447,62.89295,0,62.89295,204.6075,48.71597,0.134082,16.27658,0,81,57.81447
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,227.0446,114.4181,82.36081,0,82.36081,282.7418,67.31934,0.1341138,0,10.92865,81,128.0789
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,69.84024,69.84024,81,0,22.761,69.84024,29.67374,0,0,0,20.72421,0,0,11.15976,10.60177,144.6837,188.5429,31.32598,0,31.32598,312.4602,74.39514,0.1341535,76.82426,16.57937,81,209.2671
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,68.50175,68.50175,0,-1,0,68.50175,40.79969,0,0,6.651927,27.9485,72.10711,68.50175,0,0,113.3578,216.7363,0,44.15861,-44.15861,265.913,63.31248,0.1341535,75.35193,22.3588,0,244.6848
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,49.42736,49.42736,0,-1,0,49.42736,27.74196,0,7.105427E-15,0,13.71212,52.0288,49.42736,0,0,162.4229,172.5776,0,38.31668,-38.31668,225.5236,53.696,0.1341535,54.3701,10.96969,0,186.2897
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,-1,0,0,0,0,0,0,59.78931,0,0,0,0,204.997,134.261,59.78931,0,59.78931,282.2448,67.201,0.1340824,0,47.83144,0,194.0503
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,76.93631,68.7,0,-1,0,68.7,58.1247,0,8.23631,15.92994,39.93167,72.31579,68.7,0,0,145.2077,188.0713,0,32.38412,-32.38412,248.1089,59.07343,0.1340824,84.62994,31.94533,0,228.003
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,104.1262,68.7,0,-1,0,68.7,44.57281,0,35.42616,45.83877,30.62152,72.31579,68.7,0,0,181.19,155.6872,0,41.69427,-41.69427,204.1593,48.60925,0.1340824,114.5388,24.49722,0,186.3087
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,227.517,113.9929,57.9353,0,57.9353,259.1215,61.69548,0.1340137,0,46.34824,0,171.9282
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,138.3378,138.3378,81,0,22.761,138.3378,33.32486,0,0,2.471522,46.10086,60.35552,57.33775,0,0,169.5817,166.1347,0,14.25466,-14.25466,244.0958,58.11793,0.1340137,152.1715,36.88069,81,212.2356
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,113.6949,113.6949,81,0,22.761,113.6949,19.95157,7.105427E-15,0,0,22.68392,34.41567,32.69489,0,0,185.4202,151.88,0,11.73176,-11.73176,231.7294,55.17356,0.1340137,125.0644,18.14713,81,174.5639
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,63.29391,63.29391,81,0,22.761,63.29391,8.408014,0,0,0,5.321761,0,0,17.70609,16.82078,198.4555,140.1483,22.14254,0,22.14254,252.7357,60.17505,0.134044,69.62331,4.257409,81,145.47
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,86.58477,86.58477,81,0,22.761,86.58477,0,0,0,0,0,5.878703,5.584768,0,0,176.3129,160.0766,0,5.878703,-5.878703,246.539,58.69964,0.134044,95.24325,0,81,160.0766
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.8448,154.1979,0,0,0,246.539,58.69964,0.134044,0,0,0,154.1979
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,45.60307,45.60307,0,-1,0,45.60307,0,0,7.105427E-15,0,0,48.00323,45.60307,0,0,182.8448,154.1979,0,48.00323,-48.00323,195.9391,46.65208,0.134044,50.16337,0,0,154.1979
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,63.47515,63.47515,0,-1,0,63.47515,0,0,7.105427E-15,1.12267,0,66.81596,63.47515,0,0,236.1818,106.1946,0,66.81596,-66.81596,125.5089,29.88302,0.134044,69.82267,0,0,106.1946
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,20.18354,20.18354,0,-1,0,20.18354,0,0,3.552714E-15,0,0,21.24583,20.18354,0,0,310.4217,39.37869,0,21.24583,-21.24583,103.1139,24.55087,0.134044,22.20189,0,0,39.37869
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,68.82394,17.22622,0,-1,0,17.22622,0,0,51.59772,58.48012,0,18.13286,17.22622,0,0,334.0282,18.13286,0,18.13286,-18.13286,84.00017,20,0.134044,75.70634,0,0,18.13286
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134044,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,39.94411,0,0,-1,0,0,0,0,39.94411,43.93851,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134044,43.93851,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,11.38548,0,0,-1,0,0,0,0,11.38548,12.52403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134044,12.52403,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,49.89363,0,0,-1,0,0,0,0,49.89363,54.883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134044,54.883,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,48.47375,0,0,-1,0,0,0,0,48.47375,53.32113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.134044,53.32113,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,13.9725,13.9725,81,0,22.761,13.9725,0,0,0,0,0,0,0,67.0275,63.67613,354.1758,0,63.67613,0,63.67613,144.4086,34.38294,0.1341196,15.36975,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,65.91133,65.91133,81,0,22.761,65.91133,0,0,0,0,0,0,0,15.08867,14.33424,290.4997,57.30852,14.33424,0,14.33424,158.0073,37.62071,0.1341401,72.50246,0,81,57.30852
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.096273,1.096273,73.41206,0,20.84125,1.096273,1210.348,0,0,0,13.26871,0,0,72.31579,68.7,276.1654,70.20933,81.96871,0,81.96871,235.7697,56.13552,0.134175,1.2059,10.61497,81,83.47804
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,37.13643,37.13643,81,0,22.761,37.13643,75.9682,0,0,0,28.21187,0,0,43.86357,41.67039,194.1967,143.9812,69.88227,0,69.88227,302.0658,71.92028,0.134243,40.85007,22.5695,81,172.193
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,61.50248,61.50248,0,-1,0,61.50248,39.77437,0,7.105427E-15,0,24.46222,64.73945,61.50248,0,0,124.3145,206.8752,0,40.27723,-40.27723,259.6099,61.81175,0.134243,67.65273,19.56978,0,231.3374
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,4.593678,4.593678,0,-1,0,4.593678,962.2692,0,0,0,44.20355,4.83545,4.593678,0,0,169.0669,166.598,39.3681,0,39.3681,296.9577,70.70408,0.1341963,5.053046,35.36284,0,210.8015
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,45.36132,45.36132,0,-1,0,45.36132,148.704,0,0,0,67.45408,47.74875,45.36132,0,0,129.6988,202.0293,19.70532,0,19.70532,315.6518,75.15504,0.134173,49.89745,53.96326,0,269.4833
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,94.89349,68.7,0,-1,0,68.7,129.7745,0,26.19348,35.68283,89.15511,72.31579,68.7,0,0,109.9935,219.7641,16.83932,0,16.83932,331.627,78.95866,0.1341531,104.3828,71.32409,0,308.9192
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,91.5507,68.7,0,-1,0,68.7,108.8579,0,22.8507,32.00576,74.7854,72.31579,68.7,0,0,93.1542,234.9194,2.469609,0,2.469609,333.9699,79.51648,0.1341501,100.7058,59.82832,0,309.7048
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,68.71536,68.7,0,-1,0,68.7,78.86806,0,0.0153623,6.886899,54.18236,72.31579,68.7,0,0,90.68459,237.1421,0,18.13343,-18.13343,314.8556,74.96546,0.1341501,75.5869,43.34589,0,291.3245
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,39.71382,39.71382,0,0,0,39.71382,142.959,0,0,0,56.77448,41.80402,39.71382,0,0,110.8328,219.0087,14.97046,0,14.97046,329.0578,78.34694,0.1341324,43.6852,45.41959,0,275.7831
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,0,0,0,18.88377,0,0,0,0,95.86239,232.4821,18.88377,0,18.88377,346.9725,82.61234,0.1341101,0,15.10701,0,251.3658
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,0,0,0,10.75969,0,0,0,0,76.97861,249.4775,10.75969,0,10.75969,357.1801,85.0427,0.1340973,0,8.607754,0,260.2372
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,94.18073,94.18073,81,0,22.761,94.18073,0,0,0,0,0,13.87446,13.18073,0,0,66.21893,259.1612,0,13.87446,-13.87446,342.5551,81.56057,0.1340973,103.5988,0,81,259.1612
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,49.62434,49.62434,0,-1,0,49.62434,0,0,7.105427E-15,0,0,52.23615,49.62434,0,0,81.63499,245.2867,0,52.23615,-52.23615,287.4933,68.45066,0.1340973,54.58677,0,0,245.2867
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,80.88873,68.7,0,-1,0,68.7,0,0,12.18873,20.27761,0,72.31579,68.7,0,0,139.6752,193.0506,0,72.31579,-72.31579,211.2658,50.30128,0.1340973,88.97761,0,0,193.0506
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,49.16577,49.16577,0,-1,0,49.16577,0,0,7.105427E-15,0,0,51.75344,49.16577,0,0,220.026,120.7348,0,51.75344,-51.75344,156.7129,37.31252,0.1340973,54.08234,0,0,120.7348
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,43.80456,43.80456,0,-1,0,43.80456,0,0,7.105427E-15,0,0,46.11006,43.80456,0,0,277.5298,68.98136,0,46.11006,-46.11006,108.1086,25.7401,0.1340973,48.18501,0,0,68.98136
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,16.81941,16.81941,0,-1,0,16.81941,0,0,0,0,0,17.70464,16.81941,0,0,328.7632,22.8713,0,17.70464,-17.70464,89.4463,21.2967,0.1340973,18.50135,0,0,22.8713
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,109.2516,4.908329,0,-1,0,4.908329,0,0,104.3433,115.2684,0,5.166662,4.908329,0,0,348.4351,5.166662,0,5.166662,-5.166662,84.00017,20,0.1340973,120.1768,0,0,5.166662
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,48.23216,0,0,-1,0,0,0,0,48.23216,53.05538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340973,53.05538,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,47.64145,0,0,-1,0,0,0,0,47.64145,52.4056,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340973,52.4056,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,64.62263,0,0,-1,0,0,0,0,64.62263,71.08489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340973,71.08489,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,114.8287,0,0,-1,0,0,0,0,114.8287,126.3115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340973,126.3115,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,66.57596,66.57596,81,0,22.761,66.57596,0,0,0,0,0,0,0,14.42404,13.70284,354.1758,0,13.70284,0,13.70284,96.99982,23.09515,0.1341169,73.23356,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,340.473,12.33255,68.7,0,68.7,162.1744,38.61287,0.1341647,0,0,81,12.33255
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,114.465,114.465,81,0,22.761,114.465,28.69886,0,1.421085E-14,0,32.85016,35.22637,33.46505,0,0,271.773,74.16255,0,2.376206,-2.376206,159.6696,38.0165,0.1341647,125.9116,26.28013,81,107.0127
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,141.2337,141.2337,81,0,22.761,141.2337,45.37326,0,0,5.657068,64.08233,63.40389,60.2337,0,0,274.4132,71.78635,0.6784386,0,0.6784386,160.3132,38.16974,0.1341655,155.3571,51.26587,81,135.8687
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,93.03837,68.7,0,-1,0,68.7,128.8746,0,24.33837,33.6422,88.53683,72.31579,68.7,0,0,273.7348,72.39694,16.22104,0,16.22104,175.7019,41.83369,0.1341463,102.3422,70.82947,0,160.9338
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,60.6389,60.6389,0,-1,0,60.6389,159.3656,0,0,0,96.63755,63.83042,60.6389,0,0,257.5137,86.99588,32.80713,0,32.80713,206.8255,49.24406,0.1341075,66.70279,77.31004,0,183.6334
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,88.11772,68.7,0,-1,0,68.7,120.3551,0,19.41772,28.22949,82.68396,72.31579,68.7,0,0,224.7066,116.5223,10.36817,0,10.36817,216.6616,51.58598,0.1340953,96.9295,66.14716,0,199.2063
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,116.4566,68.7,0,-1,0,68.7,122.8576,0,47.75662,59.40228,84.40315,72.31579,68.7,0,0,214.3384,125.8536,12.08737,0,12.08737,228.1286,54.31623,0.134081,128.1023,67.52252,0,210.2568
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,24.6513,24.6513,0,-1,0,24.6513,365.7974,0,0,0,90.17383,25.94874,24.6513,0,0,202.2511,136.7323,64.22509,0,64.22509,289.0579,68.82317,0.1340052,27.11644,72.13906,0,226.9061
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,91.85119,68.7,0,-1,0,68.7,94.90968,0,23.15119,32.33631,65.20295,72.31579,68.7,0,0,138.026,194.5349,0,7.112842,-7.112842,281.5603,67.03804,0.1340052,101.0363,52.16236,0,259.7378
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,0,0,0,61.45149,0,0,0,0,145.9291,187.422,61.45149,0,61.45149,339.8583,80.91849,0.1339327,0,49.16119,0,248.8735
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,34.29411,34.29411,0,0,0,34.29411,102.9596,0,0,0,35.30909,36.09906,34.29411,0,0,84.47763,242.7284,0,0.7899708,-0.7899708,339.0256,80.72022,0.1339327,37.72352,28.24727,0,278.0374
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,86.45174,86.45174,81,0,22.761,86.45174,23.4735,0,0,0,20.29325,5.73868,5.451746,0,0,85.35538,241.9384,14.55457,0,14.55457,352.8333,84.00776,0.1339498,95.09692,16.2346,81,262.2316
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,75.84792,75.84792,81,0,22.761,75.84792,0,0,0,0,0,0,0,5.152087,4.894483,70.8008,255.0375,4.894483,0,4.894483,357.4766,85.11331,0.1339567,83.4327,0,81,255.0375
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,77.65875,68.7,0,-1,0,68.7,0,0,8.958755,16.72463,0,72.31579,68.7,0,0,65.90633,259.4425,0,72.31579,-72.31579,281.2491,66.96393,0.1339567,85.42463,0,0,259.4425
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,50.67939,50.67939,0,-1,0,50.67939,0,0,7.105427E-15,0,0,53.34673,50.67939,0,0,146.2572,187.1267,0,53.34673,-53.34673,225.0167,53.57529,0.1339567,55.74733,0,0,187.1267
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,77.35697,68.7,0,-1,0,68.7,0,0,8.656971,16.39267,0,72.31579,68.7,0,0,205.5313,133.78,0,72.31579,-72.31579,148.7892,35.42592,0.1339567,85.09267,0,0,133.78
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,95.18156,58.39102,0,-1,0,58.39102,0,0,36.79054,46.3087,0,61.46423,58.39102,0,0,285.8822,61.46423,0,61.46423,-61.46423,84.00017,20,0.1339567,104.6997,0,0,61.46423
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,71.13399,0,0,-1,0,0,0,0,71.13399,78.24738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339567,78.24738,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339567,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,120.2347,0,0,-1,0,0,0,0,120.2347,132.2581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339567,132.2581,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339567,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,58.8501,0,0,-1,0,0,0,0,58.8501,64.73511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339567,64.73511,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,79.58582,0,0,-1,0,0,0,0,79.58582,87.5444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1339567,87.5444,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,35.35018,35.35018,81,0,22.761,35.35018,0,0,0,0,0,0,0,45.64982,43.36733,354.1758,0,43.36733,0,43.36733,125.142,29.79566,0.1340185,38.8852,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,310.8085,39.0306,68.7,0,68.7,190.3166,45.31338,0.1340662,0,0,81,39.0306
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,109.0397,109.0397,81,0,22.761,109.0397,27.12118,0,0,0,29.57286,29.51553,28.03975,0,0,242.1085,100.8606,0.05733636,0,0.05733636,190.371,45.32633,0.1340663,119.9437,23.65829,81,130.4335
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,195.5665,149.7,81,0,22.761,149.7,44.92335,0,45.8665,65.42315,67.25026,72.31579,68.7,0,0,242.0511,100.9122,0,5.065532,-5.065532,185.0314,44.05502,0.1340663,215.1232,53.80021,81,168.1625
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,42.8262,42.8262,0,-1,0,42.8262,206.6992,0,0,0,88.52142,45.08022,42.8262,0,0,247.6795,95.84667,43.44121,0,43.44121,226.2434,53.86736,0.1340151,47.10883,70.81714,0,184.3681
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,51.85012,51.85012,0,-1,0,51.85012,186.0344,0,0,0,96.45907,54.57907,51.85012,0,0,204.2383,134.9438,41.87999,0,41.87999,265.9742,63.32707,0.1339658,57.03513,77.16725,0,231.4028
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,27.36959,27.36959,0,-1,0,27.36959,420.1936,0,0,0,115.0052,28.81009,27.36959,0,0,162.3583,172.6357,86.19515,0,86.19515,347.7461,82.79653,0.1338645,30.10654,92.00419,0,287.641
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,131.8684,68.7,0,-1,0,68.7,182.8957,0,63.16844,76.35528,125.6494,72.31579,68.7,0,0,76.16315,250.2114,53.33357,0,53.33357,398.3428,94.84333,0.1338018,145.0553,100.5195,0,375.8607
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,34.88641,34.88641,0,-1,0,34.88641,349.8406,62.49469,0,0,122.0468,36.72253,34.88641,0,0,22.82959,298.2116,22.82959,0,22.82959,420.0009,100,0.1337751,38.37505,97.63745,0,420.2584
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,35.38288,35.38288,0,-1,0,35.38288,293.8765,66.73682,0,0,103.9819,37.24513,35.38288,0,0,0,318.7582,0,0,0,420.0009,100,0.1337751,38.92117,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,65.92449,65.92449,20.25,0,7.39125,65.92449,122.7694,32.85667,0,0,80.93508,48.07841,45.67449,0,0,0,318.7582,0,0,0,420.0009,100,0.1337751,72.51694,64.74806,81,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,39.45063,39.45063,0,0,0,39.45063,126.3104,8.30325,0,0,49.83023,41.52698,39.45063,0,0,0,318.7582,0,0,0,420.0009,100,0.1337751,43.39569,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,63.05925,63.05925,44.81227,0,13.60551,63.05925,30.45919,0,7.105427E-15,0,19.20734,19.20734,18.24697,0,0,0,318.7582,0,0,0,420.0009,100,0.1337751,69.36517,15.36587,81,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,14.7271,14.7271,0,0,0,14.7271,0,0,1.776357E-15,0,0,15.50221,14.7271,0,0,0,318.7582,0,15.50221,-15.50221,403.6601,96.10935,0.1337751,16.19981,0,0,318.7582
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,60.61199,60.61199,0,-1,0,60.61199,0,0,7.105427E-15,0,0,63.80209,60.61199,0,0,17.22468,303.256,0,63.80209,-63.80209,336.4068,80.09669,0.1337751,66.67319,0,0,303.256
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,34.34439,34.34439,0,-1,0,34.34439,0,0,7.105427E-15,0,0,36.15199,34.34439,0,0,88.11589,239.4539,0,36.15199,-36.15199,298.2992,71.02348,0.1337751,37.77883,0,0,239.4539
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,113.6249,68.7,0,-1,0,68.7,0,0,44.92486,56.28735,0,72.31579,68.7,0,0,128.2848,203.3019,0,72.31579,-72.31579,222.0717,52.8741,0.1337751,124.9873,0,0,203.3019
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,92.58256,68.7,0,-1,0,68.7,0,0,23.88256,33.14081,0,72.31579,68.7,0,0,208.6357,130.9861,0,72.31579,-72.31579,145.8441,34.72473,0.1337751,101.8408,0,0,130.9861
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,50.21352,50.21352,0,-1,0,50.21352,0,0,7.105427E-15,0,0,52.85633,50.21352,0,0,288.9865,58.67035,0,52.85633,-52.85633,90.12868,21.45917,0.1337751,55.23487,0,0,58.67035
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,87.35934,5.523322,0,-1,0,5.523322,0,0,81.83601,90.57195,0,5.814023,5.523322,0,0,347.7158,5.814023,0,5.814023,-5.814023,84.00017,20,0.1337751,96.09527,0,0,5.814023
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,96.58196,0,0,-1,0,0,0,0,96.58196,106.2402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337751,106.2402,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337751,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,99.26102,0,0,-1,0,0,0,0,99.26102,109.1871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337751,109.1871,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337751,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,33.02012,33.02012,81,0,22.761,33.02012,0,-7.105427E-15,0,0,0,0,0,47.97988,45.58088,354.1758,0,45.58088,0,45.58088,127.242,30.29565,0.1338398,36.32213,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,32.78051,32.78051,81,0,22.761,32.78051,0,0,0,0,0,0,0,48.21949,45.80851,308.5949,41.0228,45.80851,0,45.80851,170.6998,40.64272,0.1339049,36.05857,0,81,41.0228
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,4.816737,4.816737,77.13252,0,21.78253,4.816737,776.0995,0,0,0,37.38267,0,0,72.31579,68.7,262.7864,82.25046,106.0827,0,106.0827,271.3386,64.6043,0.1339205,5.29841,29.90614,81,119.6331
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,108.0556,108.0556,81,0,22.761,108.0556,64.93502,0,0,0,70.16591,28.47955,27.05558,0,0,156.7037,177.7249,41.68636,0,41.68636,310.8858,74.02027,0.1339691,118.8611,56.13273,81,247.8908
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,90.94425,68.7,0,-1,0,68.7,137.6236,0,22.24425,31.33867,94.54741,72.31579,68.7,0,0,115.0174,215.2426,22.23162,0,22.23162,331.9765,79.04188,0.1339431,100.0387,75.63793,0,309.79
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,70.79533,68.7,0,-1,0,68.7,168.542,0,2.095333,9.174867,115.7883,72.31579,68.7,0,0,92.78576,235.251,43.47255,0,43.47255,373.2182,88.86131,0.1338921,77.87487,92.63068,0,351.0394
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,17.55512,17.55512,0,-1,0,17.55512,704.362,55.85929,0,0,123.6516,18.47907,17.55512,0,0,49.31321,274.3763,49.31321,0,49.31321,420.0009,100,0.1338344,19.31063,98.92125,0,398.0279
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,78.56633,68.7,0,-1,0,68.7,171.3869,45.42703,9.866328,17.72296,117.7428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1338344,86.42296,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,113.8793,68.7,0,-1,0,68.7,156.9717,35.52375,45.1793,56.56723,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1338344,125.2672,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1338344,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,92.38651,92.38651,26.41699,0,8.951499,92.38651,75.16422,0,0,0,69.4416,69.4416,65.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.1338344,101.6252,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,78.68636,78.68636,44.6911,0,13.57485,78.68636,45.47737,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.1338344,86.555,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,93.76485,93.76485,78.62188,0,22.15934,93.76485,16.99994,0,0,0,15.93997,15.93997,15.14297,0,0,0,318.7582,0,0,0,420.0009,100,0.1338344,103.1413,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,243.2403,149.7,81,0,22.761,149.7,0,0,93.5403,117.8643,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1338344,267.5643,0,81,318.7582
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,20.85942,20.85942,0,-1,0,20.85942,0,0,3.552714E-15,0,0,21.95728,20.85942,0,0,80.35088,246.4424,0,21.95728,-21.95728,320.6283,76.33992,0.1338344,22.94536,0,0,246.4424
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,56.07429,56.07429,0,-1,0,56.07429,0,0,7.105427E-15,0,0,59.02557,56.07429,0,0,104.7479,224.4852,0,59.02557,-59.02557,258.4099,61.52604,0.1338344,61.68172,0,0,224.4852
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,40.51083,40.51083,0,-1,0,40.51083,0,0,0,0,0,42.64297,40.51083,0,0,170.3318,165.4596,0,42.64297,-42.64297,213.4603,50.82376,0.1338344,44.56191,0,0,165.4596
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,47.5513,47.5513,0,-1,0,47.5513,0,0,0,0,0,50.054,47.5513,0,0,217.7129,122.8166,0,50.054,-50.054,160.6987,38.26152,0.1338344,52.30643,0,0,122.8166
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,37.13715,37.13715,0,-1,0,37.13715,0,0,0,0,0,39.09173,37.13715,0,0,273.3285,72.76261,0,39.09173,-39.09173,119.4924,28.45051,0.1338344,40.85086,0,0,72.76261
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,40.54651,31.98734,0,-1,0,31.98734,0,0,8.559173,12.61382,0,33.67088,31.98734,0,0,316.7637,33.67088,0,33.67088,-33.67088,84.00017,20,0.1338344,44.60116,0,0,33.67088
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,86.45002,0,0,-1,0,0,0,0,86.45002,95.09502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338344,95.09502,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,40.2393,0,0,-1,0,0,0,0,40.2393,44.26323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338344,44.26323,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,23.98249,0,0,-1,0,0,0,0,23.98249,26.38074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338344,26.38074,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1338344,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,57.71889,57.71889,81,0,22.761,57.71889,0,0,0,0,0,0,0,23.28111,22.11705,354.1758,0,22.11705,0,22.11705,104.9822,24.99572,0.1338657,63.49078,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,62.13419,62.13419,81,0,22.761,62.13419,0,0,0,0,0,0,0,18.86581,17.92252,332.0587,19.90534,17.92252,0,17.92252,121.985,29.044,0.1338911,68.34761,0,81,19.90534
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,42.77297,42.77297,81,0,22.761,42.77297,66.03855,0,0,0,28.24665,0,0,38.22703,36.31568,314.1362,36.03561,64.56232,0,64.56232,183.2342,43.62711,0.1339648,47.05027,22.59732,81,64.28226
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,87.40763,87.40763,81,0,22.761,87.40763,53.2253,0,0,0,46.52297,6.744875,6.407631,0,0,249.5739,94.14171,39.7781,0,39.7781,220.9711,52.61205,0.134011,96.14839,37.21838,81,140.6647
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,22.16204,22.16204,0,-1,0,22.16204,313.1464,0,0,0,69.39964,23.32846,22.16204,0,0,209.7958,129.942,46.07117,0,46.07117,264.678,63.01845,0.1339571,24.37825,55.51971,0,199.3416
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,86.81655,68.7,0,-1,0,68.7,147.0887,0,18.11655,26.79821,101.0499,72.31579,68.7,0,0,163.7246,171.406,28.73413,0,28.73413,291.9376,69.50881,0.1339235,95.49821,80.83994,0,272.456
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,20.3729,20.3729,0,-1,0,20.3729,517.8082,0,0,0,105.4926,21.44516,20.3729,0,0,134.9905,197.2668,84.04739,0,84.04739,371.6719,88.49314,0.1338254,22.41019,84.39404,0,302.7593
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,91.81527,68.7,0,-1,0,68.7,144.8353,0,23.11527,32.2968,99.50187,72.31579,68.7,0,0,50.94313,272.9094,27.18608,0,27.18608,397.4629,94.63384,0.1337937,100.9968,79.60149,0,372.4113
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,-1,0,0,0,90.54149,0,0,114.2985,0,0,0,0,23.75704,297.3769,23.75704,0,23.75704,420.0009,100,0.1337659,0,91.43883,0,411.6754
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,23.53706,23.53706,0,-1,0,23.53706,429.8647,76.40166,0,0,101.1775,24.77585,23.53706,0,0,0,318.7582,0,0,0,420.0009,100,0.1337659,25.89077,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,64.36431,64.36431,20.25,0,7.39125,64.36431,119.2864,30.34178,0,0,76.7779,46.43612,44.11431,0,0,0,318.7582,0,0,0,420.0009,100,0.1337659,70.80074,61.42232,81,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1337659,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,32.79163,32.79163,0,0,0,32.79163,62.51441,0,0,0,20.49949,34.51751,32.79163,0,0,0,318.7582,0,14.01801,-14.01801,405.2245,96.48184,0.1337659,36.07079,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,97.39509,97.39509,81,0,22.761,97.39509,0,0,0,0,0,17.25799,16.39509,0,0,15.57557,304.7402,0,17.25799,-17.25799,387.0331,92.15054,0.1337659,107.1346,0,81,304.7402
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,138.6,68.7,0,-1,0,68.7,0,0,69.89996,83.75996,0,72.31579,68.7,0,0,34.75111,287.4822,0,72.31579,-72.31579,310.8055,74.00116,0.1337659,152.46,0,0,287.4822
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,31.12109,31.12109,0,-1,0,31.12109,0,0,0,0,0,32.75904,31.12109,0,0,115.102,215.1664,0,32.75904,-32.75904,276.2744,65.7795,0.1337659,34.2332,0,0,215.1664
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.5009,182.4074,0,0,0,276.2744,65.7795,0.1337659,0,0,0,182.4074
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,55.90233,55.90233,0,-1,0,55.90233,0,0,7.105427E-15,0,0,58.84456,55.90233,0,0,151.5009,182.4074,0,58.84456,-58.84456,214.2468,51.01105,0.1337659,61.49256,0,0,182.4074
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,68.48264,68.48264,0,-1,0,68.48264,0,0,1.421085E-14,6.630908,0,72.08699,68.48264,0,0,216.8838,123.5628,0,72.08699,-72.08699,138.2605,32.91909,0.1337659,75.33091,0,0,123.5628
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,60.08543,48.90205,0,-1,0,48.90205,0,0,11.18338,17.19192,0,51.47584,48.90205,0,0,296.9804,51.47584,0,51.47584,-51.47584,84.00017,20,0.1337659,66.09397,0,0,51.47584
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,100.7788,0,0,-1,0,0,0,0,100.7788,110.8567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337659,110.8567,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337659,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,59.99817,0,0,-1,0,0,0,0,59.99817,65.99799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337659,65.99799,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,17.10618,0,0,-1,0,0,0,0,17.10618,18.8168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337659,18.8168,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,14.10028,14.10028,81,0,22.761,14.10028,0,0,0,0,0,0,0,66.89972,63.55473,354.1758,0,63.55473,0,63.55473,144.2935,34.35552,0.1338407,15.51031,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,67.73318,67.73318,81,0,22.761,67.73318,0,0,0,0,0,0,0,13.26683,12.60349,290.6211,57.19926,12.60349,0,12.60349,156.2502,37.20235,0.1338584,74.50649,0,81,57.19926
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,89.72826,89.72826,81,0,22.761,89.72826,26.90922,0,0,0,24.14518,9.187637,8.728255,0,0,278.0176,68.5424,14.95754,0,14.95754,170.4402,40.58091,0.1338758,98.70108,19.31614,81,92.68757
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,46.39622,46.39622,81,0,22.761,46.39622,95.02572,0,0,0,44.08835,0,0,34.60378,32.87358,263.0601,82.00418,76.96194,0,76.96194,243.4527,57.96481,0.1339348,51.03585,35.27068,81,126.0925
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,40.91351,40.91351,0,-1,0,40.91351,197.4716,0,0,0,80.79258,43.06685,40.91351,0,0,186.0981,151.2699,37.72572,0,37.72572,279.2424,66.48616,0.1338908,45.00486,64.63406,0,232.0625
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,53.2556,53.2556,0,-1,0,53.2556,121.435,0,0,0,64.67094,56.05853,53.2556,0,0,148.3724,185.2231,8.612424,0,8.612424,287.4129,68.4315,0.1338808,58.58116,51.73676,0,249.894
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,12.71995,12.71995,0,-1,0,12.71995,761.8395,0,0,0,96.9056,13.38942,12.71995,0,0,139.76,192.9743,83.51618,0,83.51618,366.6433,87.29585,0.1337835,13.99194,77.52448,0,289.8799
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,88.37841,68.7,0,-1,0,68.7,136.8071,0,19.67841,28.51625,93.98648,72.31579,68.7,0,0,56.24379,268.1388,21.67069,0,21.67069,387.2019,92.19075,0.1337584,97.21626,75.18919,0,362.1253
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,56.84364,56.84364,0,-1,0,56.84364,188.4087,12.68985,0,0,107.0983,59.8354,56.84364,0,0,34.57309,287.6424,34.57309,0,34.57309,420.0009,100,0.1337182,62.528,85.67867,0,394.7408
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,45.86624,45.86624,0,-1,0,45.86624,203.934,45.25659,0,0,93.53683,48.28025,45.86624,0,0,0,318.7582,0,0,0,420.0009,100,0.1337182,50.45286,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,81.15607,81.15607,20.25,0,7.39125,81.15607,100.1262,17.14686,0,0,81.25851,64.11165,60.90606,0,0,0,318.7582,0,0,0,420.0009,100,0.1337182,89.27167,65.00681,81,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,45.61081,45.61081,0,0,0,45.61081,120.6518,7.018906,0,0,55.03028,48.01138,45.61081,0,0,0,318.7582,0,0,0,420.0009,100,0.1337182,50.17189,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,28.40027,28.40027,0,0,0,28.40027,59.26307,0,0,0,16.83087,29.89502,28.40027,0,0,0,318.7582,0,13.06415,-13.06415,406.23,96.72124,0.1337182,31.2403,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,40.54943,40.54943,0,0,0,40.54943,0,0,0,0,0,42.68361,40.54943,0,0,14.51572,305.6941,0,42.68361,-42.68361,361.2375,86.00877,0.1337182,44.60437,0,0,305.6941
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,150.5856,68.7,0,-1,0,68.7,0,0,81.88564,96.94421,0,72.31579,68.7,0,0,61.94195,263.0105,0,72.31579,-72.31579,285.01,67.85939,0.1337182,165.6442,0,0,263.0105
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,115.9734,68.7,0,-1,0,68.7,0,0,47.2734,58.87074,0,72.31579,68.7,0,0,142.2928,190.6947,0,72.31579,-72.31579,208.7825,49.71001,0.1337182,127.5707,0,0,190.6947
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,28.84847,28.84847,0,-1,0,28.84847,0,0,3.552714E-15,0,0,30.36681,28.84847,0,0,222.6437,118.3789,0,30.36681,-30.36681,176.773,42.08874,0.1337182,31.73332,0,0,118.3789
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,44.2397,44.2397,0,-1,0,44.2397,0,0,7.105427E-15,0,0,46.5681,44.2397,0,0,256.3846,88.01208,0,46.5681,-46.5681,127.686,30.40136,0.1337182,48.66367,0,0,88.01208
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,66.83481,39.37177,0,-1,0,39.37177,0,0,27.46303,34.14651,0,41.44397,39.37177,0,0,308.127,41.44397,0,41.44397,-41.44397,84.00017,20,0.1337182,73.51829,0,0,41.44397
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,96.99129,0,0,-1,0,0,0,0,96.99129,106.6904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337182,106.6904,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,19.97951,0,0,-1,0,0,0,0,19.97951,21.97746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337182,21.97746,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337182,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,103.124,0,0,-1,0,0,0,0,103.124,113.4364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337182,113.4364,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,69.17789,0,0,-1,0,0,0,0,69.17789,76.09569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337182,76.09569,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,49.26537,49.26537,81,0,22.761,49.26537,0,0,0,0,0,0,0,31.73462,30.14789,354.1758,0,30.14789,0,30.14789,112.601,26.8097,0.1337606,54.19191,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,99.09695,99.09695,81,0,22.761,99.09695,0,0,0,2.230193,0,19.04942,18.09695,0,0,324.0279,27.1331,0,19.04942,-19.04942,92.52112,22.0288,0.1337606,109.0066,0,81,27.1331
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,103.1788,93.10617,81,0,22.761,93.10617,5.004667,0,10.07262,23.93184,4.659654,12.74334,12.10617,0,0,345.1939,8.083687,0,8.083687,-8.083687,84.00017,20,0.1337606,113.4967,3.727723,81,12.74334
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,56.40862,56.40862,81,0,22.761,56.40862,37.22918,0,0,0,21.00047,0,0,24.59138,23.36181,354.1758,0,44.36227,0,44.36227,126.0859,30.0204,0.1338179,62.04948,16.80037,81,21.00047
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,309.8135,39.92605,37.81013,0,37.81013,161.9558,38.56082,0.1337739,0,30.2481,0,77.73618
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,106.3512,68.7,0,-1,0,68.7,65.58791,0,37.65122,48.28635,45.05889,72.31579,68.7,0,0,272.0034,73.95517,0,27.2569,-27.2569,133.2245,31.72005,0.1337739,116.9863,36.04711,0,119.0141
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,73.09239,68.7,0,-1,0,68.7,98.24213,0,4.392392,23.21473,67.49235,72.31579,68.7,0,0,302.2888,46.69827,0,4.823445,-4.823445,128.1401,30.50949,0.1337739,80.40163,53.99387,0,114.1906
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,-1,0,0,0,0,0,0,56.10849,0,0,0,0,307.6482,41.87482,56.10849,0,56.10849,181.3693,43.18308,0.1337088,0,44.88679,0,97.98331
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,49.25908,49.25908,0,-1,0,49.25908,121.5397,0,0,0,59.86934,51.85167,49.25908,0,0,251.5397,92.37246,8.017674,0,8.017674,188.9755,44.99408,0.1336995,54.18499,47.89547,0,152.2418
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,86.04737,68.7,0,-1,0,68.7,101.4015,0,17.34737,25.95211,69.66283,72.31579,68.7,0,0,243.5221,99.58837,0,2.652965,-2.652965,186.1791,44.32826,0.1336995,94.65211,55.73026,0,169.2512
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,77.49359,77.49359,81,0,22.761,77.49359,61.80974,0,0,0,47.89859,0,0,3.506411,3.33109,246.4698,96.9354,51.22968,0,51.22968,234.7798,55.89984,0.1337596,85.24295,38.31887,81,144.834
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,92.83112,92.83112,81,0,22.761,92.83112,36.83928,0,0,0,34.19832,12.45382,11.83113,0,0,195.2401,143.0421,21.7445,0,21.7445,255.4084,60.81141,0.1337847,102.1142,27.35866,81,177.2404
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,154.4002,149.7,81,0,22.761,149.7,8.548205,0,4.700185,20.1402,12.79666,72.31579,68.7,0,0,173.4956,162.6122,0,59.51913,-59.51913,192.6698,45.87366,0.1337847,169.8402,10.23733,81,175.4088
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,145.138,145.138,81,0,22.761,145.138,0,0,0,9.951843,0,67.51373,64.13804,0,0,239.628,103.093,0,67.51373,-67.51373,121.5041,28.92948,0.1337847,159.6518,0,81,103.093
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,198.4915,33.80035,0,-1,0,33.80035,0,0,164.6911,184.5403,0,35.57932,33.80035,0,0,314.6432,35.57932,0,35.57932,-35.57932,84.00017,20,0.1337847,218.3406,0,0,35.57932
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,50.97168,0,0,-1,0,0,0,0,50.97168,56.06884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337847,56.06884,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,63.79205,0,0,-1,0,0,0,0,63.79205,70.17126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337847,70.17126,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,76.59879,0,0,-1,0,0,0,0,76.59879,84.25867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337847,84.25867,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,27.72221,0,0,-1,0,0,0,0,27.72221,30.49443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337847,30.49443,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,21.99897,0,0,-1,0,0,0,0,21.99897,24.19887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337847,24.19887,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337847,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,26.50044,0,0,-1,0,0,0,0,26.50044,29.15049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337847,29.15049,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337847,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,24.34787,0,0,-1,0,0,0,0,24.34787,26.78266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337847,26.78266,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337847,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,66.8539,66.8539,81,0,22.761,66.8539,0,0,0,0,0,0,0,14.1461,13.4388,354.1758,0,13.4388,0,13.4388,96.74933,23.03551,0.1338036,73.53929,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,74.11744,74.11744,81,0,22.761,74.11744,23.39835,0,0,0,17.34225,0,0,6.882565,6.538436,340.737,12.09492,23.88069,0,23.88069,119.4045,28.4296,0.1338328,81.52918,13.8738,81,29.43717
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,61.81745,61.81745,81,0,22.761,61.81745,85.10035,0,0,0,52.60687,0,0,19.18255,18.22342,316.8563,33.58754,70.83029,0,70.83029,186.6001,44.42849,0.1338986,67.9992,42.08549,81,86.1944
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,33.16878,33.16878,0,-1,0,33.16878,254.9095,0,0,0,84.55035,34.9145,33.16878,0,0,246.026,97.33479,49.63586,0,49.63586,233.6888,55.64007,0.1338411,36.48565,67.64029,0,181.8851
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,42.1952,42.1952,0,-1,0,42.1952,224.8082,0,0,0,94.85825,44.416,42.1952,0,0,196.3902,142.0071,50.44225,0,50.44225,281.5425,67.03379,0.1337827,46.41471,75.8866,0,236.8653
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,-1,0,0,0,0,0,0,95.85723,0,0,0,0,145.9479,187.4051,95.85723,0,95.85723,372.4806,88.68569,0.1336717,0,76.68578,0,283.2623
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,93.75359,68.7,0,-1,0,68.7,118.1905,0,25.05359,34.42895,81.19689,72.31579,68.7,0,0,50.09069,273.6766,8.881105,0,8.881105,380.906,90.69172,0.1336615,103.129,64.95752,0,354.8735
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,-1,0,0,0,54.73918,0,0,95.94877,0,0,0,0,41.20959,281.6696,41.20959,0,41.20959,420.0009,100,0.1336139,0,76.75901,0,377.6184
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,66.23154,66.23154,0,-1,0,66.23154,141.66,24.10623,0,4.154697,93.82364,69.71741,66.23154,0,0,0,318.7582,0,0,0,420.0009,100,0.1336139,72.8547,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.3702318,0.3702318,0,0,0,0.3702318,19350.78,71.25304,0,0,71.64275,0.3897177,0.3702318,0,0,0,318.7582,0,0,0,420.0009,100,0.1336139,0.407255,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,39.83781,39.83781,0,0,0,39.83781,81.00277,0,0,0,32.26973,41.93453,39.83781,0,0,0,318.7582,0,9.664806,-9.664806,409.8132,97.57439,0.1336139,43.82159,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,4.112504,0,0,14.85118,0,0,0,0,10.73867,309.0934,10.73867,0,10.73867,420.0009,100,0.1336015,0,11.88094,0,323.9446
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,28.85082,28.85082,0,0,0,28.85082,0,0,3.552714E-15,0,0,30.36929,28.85082,0,0,0,318.7582,0,30.36929,-30.36929,387.9888,92.3781,0.1336015,31.7359,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.74365,288.3889,0,0,0,387.9888,92.3781,0.1336015,0,0,0,288.3889
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,47.28039,47.28039,0,-1,0,47.28039,0,0,7.105427E-15,0,0,49.76883,47.28039,0,0,33.74365,288.3889,0,49.76883,-49.76883,335.5278,79.88742,0.1336015,52.00843,0,0,288.3889
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,70.37474,68.7,0,-1,0,68.7,0,0,1.674737,8.712211,0,72.31579,68.7,0,0,89.04235,238.6201,0,72.31579,-72.31579,259.3003,61.73804,0.1336015,77.41221,0,0,238.6201
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,38.47514,38.47514,0,-1,0,38.47514,0,0,7.105427E-15,0,0,40.50015,38.47514,0,0,169.3932,166.3043,0,40.50015,-40.50015,216.6094,51.57357,0.1336015,42.32265,0,0,166.3043
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,22.82157,22.82157,0,-1,0,22.82157,0,0,3.552714E-15,0,0,24.02271,22.82157,0,0,214.3934,125.8042,0,24.02271,-24.02271,191.2872,45.54449,0.1336015,25.10373,0,0,125.8042
