Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,24.85214,24.85214,0,-1,0,24.85214,0,0,3.552714E-15,0,0,26.16015,24.85214,0,0,241.0853,101.7815,0,26.16015,-26.16015,163.712,38.97898,0.1336015,27.33735,0,0,101.7815
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,18.86315,18.86315,0,-1,0,18.86315,0,0,3.552714E-15,0,0,19.85595,18.86315,0,0,270.1521,75.62132,0,19.85595,-19.85595,142.782,33.99565,0.1336015,20.74947,0,0,75.62132
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,95.71922,52.9771,0,-1,0,52.9771,0,0,42.74211,52.31403,0,55.76537,52.9771,0,0,292.2143,55.76537,0,55.76537,-55.76537,84.00017,20,0.1336015,105.2911,0,0,55.76537
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,78.18644,0,0,-1,0,0,0,0,78.18644,86.00509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336015,86.00509,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336015,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336015,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,18.92529,18.92529,81,0,22.761,18.92529,0,0,0,0,0,0,0,62.07471,58.97097,354.1758,0,58.97097,0,58.97097,139.9449,33.32016,0.1336809,20.81782,0,81,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,203.0367,140.2488,81,0,22.761,140.2488,6.626266,0,62.78796,90.1545,9.293258,62.36713,59.24878,0,0,295.2048,53.07388,0,53.07388,-53.07388,84.00017,20,0.1336809,223.3404,7.434606,81,62.36713
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,354.1758,0,96.61336,0,96.61336,175.6557,41.82269,0.1336958,0,22.33069,81,27.91336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.090672,1.090672,0,-1,0,1.090672,2526.008,0,0,0,27.55047,1.148076,1.090672,0,0,257.5624,86.95203,26.40239,0,26.40239,200.7032,47.78637,0.1336653,1.199739,22.04038,0,114.5025
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,94.10304,68.7,0,-1,0,68.7,51.91065,0,25.40305,34.81335,35.66262,72.31579,68.7,0,0,231.16,110.7142,0,36.65318,-36.65318,162.0673,38.58738,0.1336653,103.5134,28.53009,0,146.3768
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,17.31793,17.31793,0,-1,0,17.31793,418.5412,0,0,0,72.48267,18.2294,17.31793,0,0,271.8858,74.061,54.25327,0,54.25327,213.5365,50.84192,0.1336028,19.04972,57.98614,0,146.5437
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,40.18418,40.18418,0,-1,0,40.18418,168.0139,0,0,0,67.515,42.29913,40.18418,0,0,217.6325,122.8889,25.21587,0,25.21587,237.4584,56.53759,0.1335737,44.20259,54.012,0,190.4039
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,51.95385,51.95385,0,-1,0,51.95385,194.0853,0,0,0,100.8348,54.68827,51.95385,0,0,192.4167,145.5832,46.14653,0,46.14653,281.2368,66.96101,0.1335206,57.14924,80.66784,0,246.418
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,0,0,0,78.03754,0,0,0,0,146.2701,187.1151,78.03754,0,78.03754,355.2697,84.58786,0.1334308,0,62.43003,0,265.1526
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,18.88389,18.88389,0,0,0,18.88389,405.2303,0,0,0,76.52324,19.87778,18.88389,0,0,68.23259,257.3489,56.64546,0,56.64546,409.0083,97.38274,0.1333657,20.77228,61.21859,0,333.8721
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,40.45186,40.45186,0,0,0,40.45186,124.556,0,0,0,50.38523,42.58091,40.45186,0,0,11.58713,308.3298,7.80432,0,7.80432,416.4121,99.14555,0.1333568,44.49705,40.30819,0,358.715
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,12.89755,0,0,16.68036,0,0,0,0,3.782813,315.3537,3.782813,0,3.782813,420.0009,100,0.1333524,0,13.34429,0,332.0341
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,30.84304,30.84304,0,0,0,30.84304,0,0,0,0,0,32.46636,30.84304,0,0,0,318.7582,0,32.46636,-32.46636,385.7783,91.85179,0.1333524,33.92735,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,120.7486,68.7,0,-1,0,68.7,0,0,52.04856,64.12342,0,72.31579,68.7,0,0,36.07373,286.2919,0,72.31579,-72.31579,309.5508,73.70242,0.1333524,132.8234,0,0,286.2919
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.4246,213.9761,0,0,0,309.5508,73.70242,0.1333524,0,0,0,213.9761
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,50.45365,50.45365,0,-1,0,50.45365,0,0,7.105427E-15,0,0,53.1091,50.45365,0,0,116.4246,213.9761,0,53.1091,-53.1091,253.5688,60.37341,0.1333524,55.49901,0,0,213.9761
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,42.26781,42.26781,0,-1,0,42.26781,0,0,0,0,0,44.49243,42.26781,0,0,175.4347,160.867,0,44.49243,-44.49243,206.6697,49.20697,0.1333524,46.49459,0,0,160.867
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.8708,116.3745,0,0,0,206.6697,49.20697,0.1333524,0,0,0,116.3745
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,83.53976,68.7,0,-1,0,68.7,0,0,14.83976,23.19374,0,72.31579,68.7,0,0,224.8708,116.3745,0,72.31579,-72.31579,130.4422,31.0576,0.1333524,91.89374,0,0,116.3745
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,85.74723,41.85582,0,-1,0,41.85582,0,0,43.89141,52.46614,0,44.05875,41.85582,0,0,305.2216,44.05875,0,44.05875,-44.05875,84.00017,20,0.1333524,94.32195,0,0,44.05875
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,80.80199,0,0,-1,0,0,0,0,80.80199,88.88219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333524,88.88219,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333524,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333524,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,139.5665,81,81,0,22.761,81,0,0,58.56648,72.52312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333524,153.5231,0,81,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,22.30935,22.30935,81,0,22.761,22.30935,0,0,0,0,0,0,0,58.69065,55.75612,354.1758,0,55.75612,0,55.75612,136.8951,32.594,0.1334304,24.54028,0,81,0
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,298.4197,50.18051,99.56378,0,99.56378,231.3496,55.08312,0.133442,0,24.69103,81,81.04429
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,7.847184,7.847184,80.16297,0,22.54923,7.847184,654.8004,0,0,0,51.38339,0,0,72.31579,68.7,198.8559,139.7879,120.0834,0,120.0834,345.2707,82.20714,0.1334491,8.631903,41.10672,81,191.1713
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,19.32275,19.32275,0,-1,0,19.32275,487.2983,0,0,0,94.15946,20.33974,19.32275,0,0,78.77251,247.863,73.81972,0,73.81972,415.3022,98.88128,0.1333645,21.25503,75.32757,0,342.0224
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,107.7154,68.7,0,-1,0,68.7,149.0361,25.11921,39.01542,49.78696,102.3878,72.31579,68.7,0,0,4.952792,314.3007,4.952792,0,4.952792,420.0009,100,0.1333588,118.487,81.91023,0,416.6885
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,-1,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1333588,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,28.77806,28.77806,0,-1,0,28.77806,213.8075,31.23695,0,0,61.52965,30.2927,28.77806,0,0,0,318.7582,0,0,0,420.0009,100,0.1333588,31.65587,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,54.57515,54.57515,0,-1,0,54.57515,123.7279,10.07717,0,0,67.52469,57.44753,54.57515,0,0,0,318.7582,0,0,0,420.0009,100,0.1333588,60.03267,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,24.35081,24.35081,0,-1,0,24.35081,297.3793,46.78185,0,0,72.41428,25.63244,24.35081,0,0,0,318.7582,0,0,0,420.0009,100,0.1333588,26.7859,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,152.8413,149.7,81,0,22.761,149.7,34.12835,0,3.141323,18.42546,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.1333588,168.1255,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,13.74737,13.74737,0,0,0,13.74737,163.0219,0,0,0,22.41122,14.47092,13.74737,0,0,23.58405,297.5326,7.940302,0,7.940302,405.1599,96.46645,0.1333497,15.12211,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,53.91082,53.91082,0,0,0,53.91082,32.78794,0,7.105427E-15,0,17.67625,56.74823,53.91082,0,0,15.64375,304.6789,0,39.07198,-39.07198,363.9744,86.6604,0.1333497,59.3019,14.141,0,322.3551
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,97.46873,97.46873,81,0,22.761,97.46873,0,0,0,0,0,17.3355,16.46873,0,0,59.05706,265.6069,0,17.3355,-17.3355,345.7012,82.30964,0.1333497,107.2156,0,81,265.6069
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,61.78906,61.78906,0,-1,0,61.78906,0,0,0,0,0,65.04111,61.78906,0,0,78.31873,248.2714,0,65.04111,-65.04111,277.1418,65.98602,0.1333497,67.96796,0,0,248.2714
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,20.80555,20.80555,0,-1,0,20.80555,0,0,0,0,0,21.90058,20.80555,0,0,150.5866,183.2303,0,21.90058,-21.90058,254.0566,60.48954,0.1333497,22.8861,0,0,183.2303
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,58.49496,58.49496,0,-1,0,58.49496,0,0,7.105427E-15,0,0,61.57365,58.49496,0,0,174.9206,161.3297,0,61.57365,-61.57365,189.1523,45.03616,0.1333497,64.34446,0,0,161.3297
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,57.69745,57.69745,0,-1,0,57.69745,0,0,0,0,0,60.73415,57.69745,0,0,243.3358,99.75603,0,60.73415,-60.73415,125.1328,29.79347,0.1333497,63.46719,0,0,99.75603
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,57.86266,37.07078,0,-1,0,37.07078,0,0,20.79188,26.57815,0,39.02187,37.07078,0,0,310.8182,39.02187,0,39.02187,-39.02187,84.00017,20,0.1333497,63.64893,0,0,39.02187
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333497,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,101.0854,0,0,-1,0,0,0,0,101.0854,111.194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333497,111.194,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,10.19605,0,0,-1,0,0,0,0,10.19605,11.21566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333497,11.21566,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,6.53157,0,0,-1,0,0,0,0,6.53157,7.184728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333497,7.184728,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,95.94027,0,0,-1,0,0,0,0,95.94027,105.5343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333497,105.5343,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,9.756511,9.756511,81,0,22.761,9.756511,0,0,0,0,0,0,0,71.24349,67.68131,354.1758,0,67.68131,0,67.68131,148.2083,35.28762,0.1334188,10.73216,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.4945,60.91319,68.7,0,68.7,213.3828,50.80534,0.1334657,0,0,81,60.91319
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,80.34963,80.34963,81,0,22.761,80.34963,19.11743,0,0,0,15.36078,0,0,0.6503692,0.6178508,217.7945,122.7432,15.97863,0,15.97863,228.5415,54.41454,0.1334842,88.38459,12.28863,81,138.104
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,73.0515,73.0515,81,0,22.761,73.0515,21.44755,0,0,0,15.66776,0,0,7.948501,7.551076,201.8159,137.1239,23.21883,0,23.21883,250.5688,59.65913,0.1335126,80.35665,12.53421,81,152.7917
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,178.597,158.0209,19.10761,0,19.10761,268.6959,63.97509,0.1334908,0,15.28609,0,177.1285
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,65.36625,65.36625,0,-1,0,65.36625,37.62103,0,0,3.202871,24.59145,68.80657,65.36625,0,0,159.4894,175.2178,0,44.21512,-44.21512,222.0891,52.87825,0.1334908,71.90287,19.67316,0,199.8092
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,91.78593,68.7,0,-1,0,68.7,91.20237,0,23.08594,32.26453,62.65602,72.31579,68.7,0,0,208.6173,131.0026,0,9.659762,-9.659762,211.9068,50.4539,0.1334908,100.9645,50.12482,0,193.6587
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,16.71867,16.71867,0,-1,0,16.71867,396.2262,0,0,0,66.24376,17.5986,16.71867,0,0,219.3504,121.3429,48.64516,0,48.64516,258.0556,61.4417,0.1334351,18.39054,52.99501,0,187.5866
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,144.5623,68.7,0,-1,0,68.7,74.06592,0,75.86235,90.31859,50.88329,72.31579,68.7,0,0,170.7052,165.1235,0,21.4325,-21.4325,235.4638,56.06269,0.1334351,159.0186,40.70663,0,216.0068
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,89.45998,68.7,0,-1,0,68.7,137.1687,0,20.75998,29.70598,94.23491,72.31579,68.7,0,0,194.5191,143.691,21.91912,0,21.91912,256.2581,61.01371,0.1334101,98.40598,75.38792,0,237.9259
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,64.34494,64.34494,81,0,22.761,64.34494,59.85344,0,0,0,38.51266,0,0,16.65506,15.8223,172.6,163.4182,54.33497,0,54.33497,307.8048,73.28671,0.1334762,70.77943,30.81013,81,201.9309
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,44.25774,44.25774,81,0,22.761,44.25774,76.76113,0,0,0,33.97274,0,0,36.74226,34.90515,118.265,212.3197,68.87789,0,68.87789,373.1481,88.8446,0.1335436,48.68351,27.17819,81,246.2924
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,50.10907,50.10907,0,0,0,50.10907,26.22707,0,0,0,13.14214,52.74639,50.10907,0,0,49.38715,274.3098,0,39.60424,-39.60424,331.4015,78.90497,0.1335436,55.11998,10.51371,0,287.4519
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,125.053,125.053,81,0,22.761,125.053,0,0,0,0,0,46.37156,44.05299,0,0,93.39187,234.7055,0,46.37156,-46.37156,282.5216,67.26691,0.1335436,137.5583,0,81,234.7055
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,32.50883,32.50883,0,-1,0,32.50883,0,0,0,0,0,34.21983,32.50883,0,0,144.9158,188.334,0,34.21983,-34.21983,246.4507,58.67863,0.1335436,35.75972,0,0,188.334
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,119.3825,68.7,0,-1,0,68.7,0,0,50.68246,62.6207,0,72.31579,68.7,0,0,182.9379,154.1142,0,72.31579,-72.31579,170.2232,40.52925,0.1335436,131.3207,0,0,154.1142
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.380865,5.380865,0,-1,0,5.380865,0,0,8.881784E-16,0,0,5.664069,5.380865,0,0,263.2887,81.79836,0,5.664069,-5.664069,164.2528,39.10772,0.1335436,5.918952,0,0,81.79836
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,25.42693,25.42693,0,-1,0,25.42693,0,0,0,0,0,26.76519,25.42693,0,0,269.5822,76.1343,0,26.76519,-26.76519,136.0398,32.39036,0.1335436,27.96962,0,0,76.1343
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.3212,49.36911,0,0,0,136.0398,32.39036,0.1335436,0,0,0,49.36911
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,5.047264,5.047264,0,-1,0,5.047264,0,0,8.881784E-16,0,0,5.31291,5.047264,0,0,299.3212,49.36911,0,5.31291,-5.31291,130.4395,31.05696,0.1335436,5.551991,0,0,49.36911
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,67.63202,41.85339,0,-1,0,41.85339,0,0,25.77863,32.54183,0,44.0562,41.85339,0,0,305.2245,44.0562,0,44.0562,-44.0562,84.00017,20,0.1335436,74.39522,0,0,44.0562
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,25.70798,0,0,-1,0,0,0,0,25.70798,28.27878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335436,28.27878,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,41.07354,0,0,-1,0,0,0,0,41.07354,45.18089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335436,45.18089,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,58.75758,0,0,-1,0,0,0,0,58.75758,64.63333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335436,64.63333,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,41.96265,41.96265,81,0,22.761,41.96265,0,0,0,0,0,0,0,39.03735,37.08548,354.1758,0,37.08548,0,37.08548,119.1825,28.37674,0.1335951,46.15891,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,317.0903,33.37693,68.7,0,68.7,184.3571,43.89446,0.1336417,0,0,81,33.37693
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,66.05759,66.05759,81,0,22.761,66.05759,39.50418,0,0,0,26.09551,0,0,14.94242,14.1953,248.3903,95.20694,40.2908,0,40.2908,222.5803,52.9952,0.1336912,72.66335,20.87641,81,121.3024
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,216.3741,149.7,81,0,22.761,149.7,33.90272,0,66.67413,88.31154,50.75237,72.31579,68.7,0,0,208.0995,131.4687,0,21.56342,-21.56342,199.8505,47.58335,0.1336912,238.0115,40.6019,81,182.221
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,89.42297,68.7,0,-1,0,68.7,128.6461,0,20.72297,29.66527,88.37988,72.31579,68.7,0,0,232.0589,109.9052,16.06409,0,16.06409,215.0902,51.21185,0.1336728,98.36526,70.7039,0,198.2851
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,12.94766,12.94766,0,-1,0,12.94766,788.4811,0,0,0,102.0899,13.62912,12.94766,0,0,215.9948,124.3629,88.46077,0,88.46077,299.0114,71.19306,0.1335719,14.24243,81.67191,0,226.4528
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,35.3333,35.3333,0,-1,0,35.3333,303.5384,0,0,0,107.2502,37.19295,35.3333,0,0,127.534,203.9776,70.0572,0,70.0572,365.4735,87.01734,0.1334921,38.86663,85.80012,0,311.2278
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,40.26903,40.26903,0,-1,0,40.26903,251.6229,1.460847,0,0,101.3261,42.38845,40.26903,0,0,57.47681,267.0291,57.47681,0,57.47681,420.0009,100,0.1334266,44.29594,81.06089,0,368.3552
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,42.93437,42.93437,0,-1,0,42.93437,252.6858,63.29498,0,0,108.489,45.19407,42.93437,0,0,0,318.7582,0,0,0,420.0009,100,0.1334266,47.22781,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1334266,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,46.05947,46.05947,0,0,0,46.05947,158.6001,24.56671,0,0,73.05036,48.48365,46.05947,0,0,0,318.7582,0,0,0,420.0009,100,0.1334266,50.66541,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1334266,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,21.50431,21.50431,0,0,0,21.50431,65.46467,0,3.552714E-15,0,14.07772,22.63611,21.50431,0,0,0,318.7582,0,8.558391,-8.558391,410.9795,97.85207,0.1334266,23.65474,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,47.71099,47.71099,0,0,0,47.71099,0,0,0,0,0,50.2221,47.71099,0,0,9.509323,310.1998,0,50.2221,-50.2221,358.0408,85.24763,0.1334266,52.48209,0,0,310.1998
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.31165,259.9778,0,0,0,358.0408,85.24763,0.1334266,0,0,0,259.9778
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.31165,259.9778,0,0,0,358.0408,85.24763,0.1334266,0,0,0,259.9778
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,110.261,68.7,0,-1,0,68.7,0,0,41.561,52.5871,0,72.31579,68.7,0,0,65.31165,259.9778,0,72.31579,-72.31579,281.8132,67.09825,0.1334266,121.2871,0,0,259.9778
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,39.65274,39.65274,0,-1,0,39.65274,0,0,7.105427E-15,0,0,41.73973,39.65274,0,0,145.6625,187.662,0,41.73973,-41.73973,237.8157,56.62267,0.1334266,43.61802,0,0,187.662
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.04,145.9222,0,0,0,237.8157,56.62267,0.1334266,0,0,0,145.9222
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,83.32338,68.7,0,-1,0,68.7,0,0,14.62338,22.95572,0,72.31579,68.7,0,0,192.04,145.9222,0,72.31579,-72.31579,161.5882,38.47329,0.1334266,91.65572,0,0,145.9222
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,103.9598,68.7,0,-1,0,68.7,0,0,35.25978,45.65577,0,72.31579,68.7,0,0,272.3909,73.60643,0,72.31579,-72.31579,85.36063,20.32392,0.1334266,114.3558,0,0,73.60643
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,11.93029,1.22611,0,-1,0,1.22611,0,0,10.70418,11.8972,0,1.290642,1.22611,0,0,352.7418,1.290642,0,1.290642,-1.290642,84.00017,20,0.1334266,13.12331,0,0,1.290642
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,9.004841,0,0,-1,0,0,0,0,9.004841,9.905325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1334266,9.905325,0,0,0
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,20.30623,0,0,-1,0,0,0,0,20.30623,22.33686,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1334266,22.33686,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,33.97758,33.97758,81,0,22.761,33.97758,0,0,0,0,0,0,0,47.02242,44.6713,354.1758,0,44.6713,0,44.6713,126.3791,30.0902,0.1334885,37.37534,0,81,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,18.53137,18.53137,81,0,22.761,18.53137,0,0,0,0,0,0,0,62.46863,59.3452,309.5045,40.20417,59.3452,0,59.3452,182.6789,43.49488,0.1335665,20.38451,0,81,40.20417
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,109.8187,109.8187,81,0,22.761,109.8187,14.51114,3.552714E-15,0,0,15.93595,30.33551,28.81873,0,0,250.1593,93.61485,0,14.39956,-14.39956,167.5004,39.88097,0.1335665,120.8006,12.74876,81,109.5508
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,81.73494,81.73494,81,0,22.761,81.73494,27.76788,0,0,0,22.69606,0.7736235,0.7349424,0,0,266.1588,79.21528,21.92244,0,21.92244,188.2979,44.83273,0.1335914,89.90844,18.15685,81,101.9113
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,61.83242,61.83242,0,-1,0,61.83242,63.48454,0,7.105427E-15,0,39.25403,65.08676,61.83242,0,0,244.2364,98.94547,0,25.83273,-25.83273,161.0678,38.34939,0.1335914,68.01566,31.40322,0,138.1995
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,105.3811,68.7,0,-1,0,68.7,119.5758,0,36.68108,47.21919,82.1486,72.31579,68.7,0,0,272.9394,73.11275,9.832805,0,9.832805,170.396,40.57039,0.1335802,115.9192,65.71887,0,155.2613
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,27.98495,27.98495,0,-1,0,27.98495,336.6813,0,0,0,94.22011,29.45785,27.98495,0,0,263.1066,81.96227,64.76226,0,64.76226,231.8349,55.19867,0.1335066,30.78345,75.37608,0,176.1824
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,6.304255,6.304255,0,-1,0,6.304255,1409.898,0,0,0,88.88358,6.636058,6.304255,0,0,198.3444,140.2483,82.24751,0,82.24751,309.8617,73.77645,0.1334132,6.93468,71.10686,0,229.1319
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,76.33363,68.7,0,-1,0,68.7,152.8592,0,7.633626,15.26699,105.0143,72.31579,68.7,0,0,116.0968,214.2711,32.69848,0,32.69848,340.8822,81.16227,0.1333761,83.96699,84.01141,0,319.2853
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,6.842906,6.842906,0,-1,0,6.842906,1299.061,0,0,0,88.89349,7.203059,6.842906,0,0,83.39837,243.6997,81.69043,0,81.69043,418.3806,99.61422,0.1332835,7.527196,71.11479,0,332.5932
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,27.72474,27.72474,0,0,0,27.72474,176.8972,18.15243,0,0,49.0443,29.18394,27.72474,0,0,1.707934,317.2211,1.707934,0,1.707934,420.0009,100,0.1332816,30.49721,39.23544,0,366.2654
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332816,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,60.63967,60.63967,0,0,0,60.63967,25.57344,0,0,0,15.50765,63.83123,60.63967,0,0,0,318.7582,0,48.32358,-48.32358,369.0633,87.87204,0.1332816,66.70364,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.69287,270.4346,0,0,0,369.0633,87.87204,0.1332816,0,0,0,270.4346
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,131.1308,68.7,0,-1,0,68.7,0,0,62.43078,75.54385,0,72.31579,68.7,0,0,53.69287,270.4346,0,72.31579,-72.31579,292.8358,69.72266,0.1332816,144.2439,0,0,270.4346
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,110.2866,68.7,0,-1,0,68.7,0,0,41.58655,52.6152,0,72.31579,68.7,0,0,134.0437,198.1189,0,72.31579,-72.31579,216.6082,51.57329,0.1332816,121.3152,0,0,198.1189
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,93.68257,68.7,0,-1,0,68.7,0,0,24.98257,34.35083,0,72.31579,68.7,0,0,214.3946,125.8031,0,72.31579,-72.31579,140.3807,33.42391,0.1332816,103.0508,0,0,125.8031
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,49.27804,49.27804,0,-1,0,49.27804,0,0,7.105427E-15,3.392931,0,51.87162,49.27804,0,0,294.7455,53.48728,0,51.87162,-51.87162,85.70322,20.40549,0.1332816,54.20584,0,0,53.48728
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,18.65693,1.534873,0,-1,0,1.534873,0,0,17.12205,18.98775,0,1.615656,1.534873,0,0,352.3806,1.615656,0,1.615656,-1.615656,84.00017,20,0.1332816,20.52262,0,0,1.615656
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,76.79231,0,0,-1,0,0,0,0,76.79231,84.47155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332816,84.47155,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332816,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,48.28212,0,0,-1,0,0,0,0,48.28212,53.11034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332816,53.11034,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,108.0948,0,0,-1,0,0,0,0,108.0948,118.9042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332816,118.9042,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332816,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,24.87448,24.87448,81,0,22.761,24.87448,0,0,0,0,0,0,0,56.12552,53.31925,354.1758,0,53.31925,0,53.31925,134.5833,32.04357,0.1333552,27.36192,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,69.26322,69.26322,81,0,22.761,69.26322,0,0,0,0,0,0,0,11.73678,11.14994,300.8566,47.98732,11.14994,0,11.14994,145.161,34.56208,0.1333706,76.18954,0,81,47.98732
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,289.7066,58.02227,73.48083,0,73.48083,214.871,51.15967,0.1334117,0,3.82467,81,62.8031
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,52.83612,52.83612,81,0,22.761,52.83612,48.23161,0,0,0,25.48371,0,0,28.16388,26.75569,216.2258,124.155,52.2394,0,52.2394,264.4297,62.95932,0.1334774,58.11973,20.38697,81,149.6387
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,96.70982,68.7,0,-1,0,68.7,62.19439,0,28.00982,37.6808,42.72754,72.31579,68.7,0,0,163.9864,171.1705,0,29.58825,-29.58825,233.241,55.53345,0.1334774,106.3808,34.18203,0,213.898
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,-1,0,0,0,0,0,0,38.22228,0,0,0,0,196.8622,141.5822,38.22228,0,38.22228,269.5018,64.16696,0.1334342,0,30.57783,0,179.8045
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,14.36285,14.36285,0,-1,0,14.36285,368.4496,0,0,0,52.91985,15.11878,14.36285,0,0,158.6399,175.9823,37.80107,0,37.80107,305.363,72.70534,0.1333914,15.79913,42.33588,0,228.9021
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,-1,0,0,0,0,0,0,45.36869,0,0,0,0,120.8389,210.0033,45.36869,0,45.36869,348.4035,82.95306,0.1333401,0,36.29495,0,255.3719
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,-1,0,0,0,0,0,0,45.28615,0,0,0,0,75.47018,250.8351,45.28615,0,45.28615,391.3658,93.18214,0.1332889,0,36.22892,0,296.1212
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,124.1538,68.7,0,-1,0,68.7,35.42361,0,55.45384,67.86922,24.33602,72.31579,68.7,0,0,30.18402,291.5926,0,47.97977,-47.97977,340.7906,81.14046,0.1332889,136.5692,19.46882,0,315.9286
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,46.83366,46.83366,0,0,0,46.83366,93.04348,0,0,0,43.57566,49.29858,46.83366,0,0,83.49488,243.6128,0,5.722922,-5.722922,334.7581,79.70416,0.1332889,51.51702,34.86053,0,287.1885
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,48.84834,48.84834,0,0,0,48.84834,59.50694,0,0,0,29.06815,51.4193,48.84834,0,0,89.85368,237.8899,0,22.35115,-22.35115,311.198,74.0946,0.1332889,53.73317,23.25452,0,266.9581
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,85.81126,85.81126,81,0,22.761,85.81126,9.520662,0,0,0,8.169801,5.064483,4.811259,0,0,114.6883,215.5388,3.105317,0,3.105317,314.1439,74.79603,0.1332925,94.39239,6.535841,81,223.7086
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,22.22752,22.22752,81,0,22.761,22.22752,0,0,0,0,0,0,0,58.77248,55.83385,111.583,218.3335,55.83385,0,55.83385,367.1126,87.40759,0.1333694,24.45027,0,81,218.3335
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,19.61756,19.61756,0,-1,0,19.61756,0,0,0,0,0,20.65006,19.61756,0,0,55.74912,268.584,0,20.65006,-20.65006,345.3455,82.22495,0.1333694,21.57931,0,0,268.584
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,38.10175,38.10175,0,-1,0,38.10175,0,0,0,0,0,40.1071,38.10175,0,0,78.69363,247.934,0,40.1071,-40.1071,303.0689,72.15912,0.1333694,41.91192,0,0,247.934
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,111.5077,68.7,0,-1,0,68.7,0,0,42.80767,53.95844,0,72.31579,68.7,0,0,123.2571,207.8269,0,72.31579,-72.31579,226.8414,54.00974,0.1333694,122.6584,0,0,207.8269
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,60.48863,60.48863,0,-1,0,60.48863,0,0,0,0,0,63.67224,60.48863,0,0,203.608,135.5111,0,63.67224,-63.67224,159.7249,38.02967,0.1333694,66.53749,0,0,135.5111
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,12.3531,12.3531,0,-1,0,12.3531,0,0,1.776357E-15,0,0,13.00326,12.3531,0,0,274.3549,71.83882,0,13.00326,-13.00326,146.0183,34.76619,0.1333694,13.58841,0,0,71.83882
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.8029,58.83556,0,0,0,146.0183,34.76619,0.1333694,0,0,0,58.83556
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.8029,58.83556,0,0,0,146.0183,34.76619,0.1333694,0,0,0,58.83556
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.09532207,0.09532207,0,-1,0,0.09532207,0,0,1.387779E-17,0,0,0.100339,0.09532207,0,0,288.8029,58.83556,0,0.100339,-0.100339,145.9125,34.74101,0.1333694,0.1048543,0,0,58.83556
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.9145,58.73522,0,0,0,145.9125,34.74101,0.1333694,0,0,0,58.73522
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,88.44472,55.79846,0,-1,0,55.79846,0,0,32.64626,41.49073,0,58.73522,55.79846,0,0,288.9145,58.73522,0,58.73522,-58.73522,84.00017,20,0.1333694,97.28919,0,0,58.73522
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.01658,30.01658,81,0,22.761,30.01658,0,0,0,0,0,0,0,50.98341,48.43424,354.1758,0,48.43424,0,48.43424,129.9489,30.94016,0.133436,33.01824,0,81,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,28.39599,28.39599,81,0,22.761,28.39599,0,0,0,0,0,0,0,52.60402,49.97381,305.7416,43.59082,49.97381,0,49.97381,177.3582,42.22807,0.1335047,31.23558,0,81,43.59082
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,62.14589,62.14589,81,0,22.761,62.14589,4.394517,0,0,0,2.731011,0,0,18.85411,17.91141,255.7677,88.56725,20.64242,0,20.64242,196.9414,46.89071,0.1335324,68.36047,2.184809,81,91.29826
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,101.999,101.999,81,0,22.761,101.999,15.89038,0,0,0,16.20803,22.10426,20.99904,0,0,235.1253,107.1454,0,5.896223,-5.896223,190.7262,45.41091,0.1335324,112.1989,12.96643,81,123.3535
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,76.06165,68.7,0,-1,0,68.7,14.60826,0,7.361646,14.96781,10.03588,72.31579,68.7,0,0,241.6767,101.2492,0,62.27991,-62.27991,125.0774,29.78028,0.1335324,83.66781,8.028703,0,111.2851
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,58.5918,58.5918,0,-1,0,58.5918,83.16483,0,7.105427E-15,18.17188,48.72777,61.67559,58.5918,0,0,310.8766,38.9693,0,12.94781,-12.94781,111.4292,26.53071,0.1335324,64.45099,38.98222,0,87.69707
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,-1,0,0,0,0,0,0,73.40411,0,0,0,0,325.263,26.02148,73.40411,0,73.40411,181.0665,43.11098,0.1334495,0,58.72329,0,99.4256
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,74.16616,68.7,0,-1,0,68.7,57.96673,0,5.46616,12.88278,39.82314,72.31579,68.7,0,0,251.8589,92.08519,0,32.49265,-32.49265,146.8162,34.95617,0.1334495,81.58278,31.85851,0,131.9083
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,79.54761,68.7,0,-1,0,68.7,47.34774,0,10.84761,24.70915,32.5279,72.31579,68.7,0,0,287.9619,59.59254,0,39.78789,-39.78789,104.8761,24.97045,0.1334495,87.50237,26.02232,0,92.12044
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,52.8981,33.53631,0,-1,0,33.53631,46.20881,0,19.36179,36.42912,15.49673,35.30138,33.53631,0,0,332.1707,19.80465,0,19.80465,-19.80465,84.00017,20,0.1334495,58.18791,12.39739,0,35.30138
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,91.43194,91.43194,81,0,22.761,91.43194,28.17914,0,0,14.67984,25.76473,10.98099,10.43194,0,0,354.1758,0,14.78374,0,14.78374,98.02525,23.3393,0.1334662,100.5751,20.61179,81,25.76473
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,72.31579,0,20.56389,0,0,0,0,0,35.80161,0,0,72.31579,68.7,339.3921,13.30537,104.5016,0,104.5016,197.1642,46.94376,0.133472,0,28.64129,81,49.10698
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,27.87832,27.87832,81,0,22.761,27.87832,67.70328,0,0,0,18.87453,0,0,53.12168,50.4656,234.8905,107.3568,69.34013,0,69.34013,262.946,62.60607,0.1335381,30.66615,15.09963,81,126.2314
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,56.98111,56.98111,81,0,22.761,56.98111,0,0,0,0,0,0,0,24.01889,22.81794,165.5503,169.7629,22.81794,0,22.81794,284.593,67.76011,0.1335693,62.67922,0,81,169.7629
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,74.40941,68.7,0,-1,0,68.7,0,0,5.709412,13.15035,0,72.31579,68.7,0,0,142.7324,190.2991,0,72.31579,-72.31579,208.3655,49.61073,0.1335693,81.85035,0,0,190.2991
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,92.08051,68.7,0,-1,0,68.7,0,0,23.38051,32.58856,0,72.31579,68.7,0,0,223.0833,117.9833,0,72.31579,-72.31579,132.1379,31.46135,0.1335693,101.2886,0,0,117.9833
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,59.72209,43.38413,0,-1,0,43.38413,0,0,16.33796,22.31017,0,45.66751,43.38413,0,0,303.4341,45.66751,0,45.66751,-45.66751,84.00017,20,0.1335693,65.6943,0,0,45.66751
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,79.49206,0,0,-1,0,0,0,0,79.49206,87.44126,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335693,87.44126,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,71.17761,0,0,-1,0,0,0,0,71.17761,78.29537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335693,78.29537,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,11.10469,0,0,-1,0,0,0,0,11.10469,12.21516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335693,12.21516,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,86.44839,0,0,-1,0,0,0,0,86.44839,95.09323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335693,95.09323,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,32.21876,0,0,-1,0,0,0,0,32.21876,35.44064,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335693,35.44064,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,49.04023,0,0,-1,0,0,0,0,49.04023,53.94425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335693,53.94425,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,20.27722,0,0,-1,0,0,0,0,20.27722,22.30495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335693,22.30495,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,4.663902,4.663902,76.97969,0,21.74386,4.663902,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1336264,5.130292,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,75.91022,75.91022,81,0,22.761,75.91022,0,0,0,0,0,0,0,5.089782,4.835293,285.4758,61.83,4.835293,0,4.835293,153.7619,36.6099,0.1336331,83.50124,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,65.41981,65.41981,81,0,22.761,65.41981,29.90754,0,0,0,19.56546,0,0,15.58019,14.80118,280.6405,66.18176,34.36664,0,34.36664,186.3649,44.37251,0.1336753,71.96178,15.65237,81,85.74722
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,107.7249,107.7249,81,0,22.761,107.7249,43.98782,0,0,0,47.38585,28.1315,26.72492,0,0,246.2739,97.11174,19.25435,0,19.25435,204.6312,48.72162,0.133697,118.4974,37.90868,81,144.4976
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,166.3098,68.7,0,-1,0,68.7,90.29211,0,97.60982,114.2408,62.03068,72.31579,68.7,0,0,227.0195,114.4407,0,10.28511,-10.28511,193.7897,46.14032,0.133697,182.9408,49.62455,0,176.4713
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,32.00922,32.00922,0,-1,0,32.00922,319.6616,0,0,0,102.3212,33.69391,32.00922,0,0,238.4474,104.1555,68.62726,0,68.62726,258.8953,61.64161,0.1336197,35.21014,81.85693,0,206.4767
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,17.20688,17.20688,0,-1,0,17.20688,654.8099,0,0,0,112.6723,18.1125,17.20688,0,0,169.8202,165.9201,94.55984,0,94.55984,348.6026,83.00046,0.1335133,18.92757,90.13788,0,278.5924
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,-1,0,0,0,37.87416,0,0,113.1345,0,0,0,0,75.26032,251.0239,75.26032,0,75.26032,420.0009,100,0.1334288,0,90.50759,0,364.1584
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,59.58867,59.58867,0,-1,0,59.58867,186.5359,48.42938,0,0,111.1543,62.72492,59.58867,0,0,0,318.7582,0,0,0,420.0009,100,0.1334288,65.54754,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,52.7966,52.7966,0,-1,0,52.7966,200.1316,50.0873,0,0,105.6627,55.57537,52.7966,0,0,0,318.7582,0,0,0,420.0009,100,0.1334288,58.07626,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,63.85385,63.85385,20.25,0,7.39125,63.85385,112.3478,25.83963,0,0,71.73842,45.89879,43.60385,0,0,0,318.7582,0,0,0,420.0009,100,0.1334288,70.23923,57.39074,81,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,33.63677,33.63677,0,0,0,33.63677,138.0533,11.02954,0,0,46.43667,35.40713,33.63677,0,0,0,318.7582,0,0,0,420.0009,100,0.1334288,37.00045,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,141.3109,141.3109,81,0,22.761,141.3109,13.82475,0,0,5.741958,19.53588,63.48513,60.31087,0,0,0,318.7582,0,43.94925,-43.94925,373.6743,88.96989,0.1334288,155.442,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,112.1591,112.1591,81,0,22.761,112.1591,0,0,0,0,0,32.79901,31.15906,0,0,48.8325,274.809,0,32.79901,-32.79901,339.1011,80.73819,0.1334288,123.375,0,81,274.809
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,43.5123,43.5123,0,-1,0,43.5123,0,0,7.105427E-15,0,0,45.80243,43.5123,0,0,85.27585,242.01,0,45.80243,-45.80243,290.8211,69.24297,0.1334288,47.86353,0,0,242.01
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,104.9723,68.7,0,-1,0,68.7,0,0,36.27226,46.76949,0,72.31579,68.7,0,0,136.1674,196.2075,0,72.31579,-72.31579,214.5935,51.0936,0.1334288,115.4695,0,0,196.2075
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,145.0434,68.7,0,-1,0,68.7,0,0,76.34341,90.84775,0,72.31579,68.7,0,0,216.5183,123.8918,0,72.31579,-72.31579,138.366,32.94422,0.1334288,159.5477,0,0,123.8918
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,93.41926,48.99717,0,-1,0,48.99717,0,0,44.42209,53.76402,0,51.57596,48.99717,0,0,296.8692,51.57596,0,51.57596,-51.57596,84.00017,20,0.1334288,102.7612,0,0,51.57596
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,42.04658,0,0,-1,0,0,0,0,42.04658,46.25124,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1334288,46.25124,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,80.50229,0,0,-1,0,0,0,0,80.50229,88.55252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1334288,88.55252,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,76.32424,0,0,-1,0,0,0,0,76.32424,83.95667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1334288,83.95667,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,63.63972,0,0,-1,0,0,0,0,63.63972,70.0037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1334288,70.0037,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,54.33361,0,0,-1,0,0,0,0,54.33361,59.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1334288,59.76697,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,98.80222,0,0,-1,0,0,0,0,98.80222,108.6824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1334288,108.6824,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,96.45417,81,81,0,22.761,81,0,0,15.45417,25.09958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1334288,106.0996,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,68.29593,68.29593,81,0,22.761,68.29593,0,0,0,0,0,0,0,12.70407,12.06887,354.1758,0,12.06887,0,12.06887,95.4497,22.72607,0.1334452,75.12553,0,81,0
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,98.13109,98.13109,81,0,22.761,98.13109,30.45324,0,0,10.94733,29.8841,18.03272,17.13108,0,0,342.1069,10.86198,11.85138,0,11.85138,106.6929,25.40302,0.1334586,107.9442,23.90728,81,40.74608
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,48.80773,48.80773,81,0,22.761,48.80773,112.0723,0,0,0,54.69995,0,0,32.19227,30.58266,330.2556,21.52822,85.28262,0,85.28262,187.5991,44.66636,0.1335064,53.6885,43.75996,81,76.22817
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,189.0084,68.7,0,-1,0,68.7,104.7815,0,120.3084,139.2093,71.98489,72.31579,68.7,0,0,244.9729,98.28257,0,0.3309063,-0.3309063,187.2503,44.58331,0.1335064,207.9093,57.58791,0,170.2675
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,120.1551,68.7,0,-1,0,68.7,132.6362,0,51.45506,63.47056,91.12107,72.31579,68.7,0,0,245.3406,97.95166,18.80528,0,18.80528,205.0905,48.83098,0.1334853,132.1706,72.89686,0,189.0727
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,103.8046,68.7,0,-1,0,68.7,162.9914,0,35.10462,45.48508,111.9751,72.31579,68.7,0,0,226.5353,114.8764,39.65929,0,39.65929,242.7146,57.78909,0.1334409,114.1851,89.58006,0,226.8515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,57.13072,57.13072,0,-1,0,57.13072,163.755,0,0,0,93.55441,60.1376,57.13072,0,0,186.8761,150.5698,33.4168,0,33.4168,274.4166,65.33716,0.1334034,62.8438,74.84352,0,244.1242
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,-1,0,0,0,0,0,0,112.6273,0,0,0,0,153.4593,180.6449,112.6273,0,112.6273,381.2642,90.77701,0.1332773,0,90.10181,0,293.2722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,55.32101,55.32101,0,-1,0,55.32101,172.043,0,0,0,95.17596,58.23265,55.32101,0,0,40.832,282.0094,36.94331,0,36.94331,416.3117,99.12164,0.133236,60.85312,76.14076,0,377.1854
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,133.9431,133.9431,69.79425,0,19.92595,133.9431,53.31653,9.325873E-15,0,0,71.41383,67.52513,64.14887,0,0,3.888695,315.2584,3.888695,0,3.888695,420.0009,100,0.1332404,147.3374,57.13106,81,386.6722
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332404,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,54.66492,54.66492,0,0,0,54.66492,22.31338,0,7.105427E-15,0,12.19759,57.54202,54.66492,0,0,0,318.7582,0,45.34443,-45.34443,372.2036,88.61973,0.1332404,60.13141,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.750964,1.750964,0,0,0,1.750964,0,0,0,0,0,1.84312,1.750964,0,0,50.3827,273.4138,0,1.84312,-1.84312,370.2608,88.15716,0.1332404,1.92606,0,0,273.4138
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,61.92782,61.92782,0,-1,0,61.92782,0,0,0,0,0,65.18718,61.92782,0,0,52.43061,271.5707,0,65.18718,-65.18718,301.5475,71.79688,0.1332404,68.1206,0,0,271.5707
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,153.3759,68.7,0,-1,0,68.7,0,0,84.67591,100.0135,0,72.31579,68.7,0,0,124.8608,206.3835,0,72.31579,-72.31579,225.3199,53.6475,0.1332404,168.7135,0,0,206.3835
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,23.0679,23.0679,0,-1,0,23.0679,0,0,3.552714E-15,0,0,24.282,23.0679,0,0,205.2117,134.0677,0,24.282,-24.282,199.7245,47.55335,0.1332404,25.37469,0,0,134.0677
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,17.53561,17.53561,0,-1,0,17.53561,0,0,0,0,0,18.45853,17.53561,0,0,232.1917,109.7857,0,18.45853,-18.45853,180.2675,42.92074,0.1332404,19.28917,0,0,109.7857
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,59.84919,59.84919,0,-1,0,59.84919,0,0,7.105427E-15,0,0,62.99914,59.84919,0,0,252.7012,91.32717,0,62.99914,-62.99914,113.8605,27.1096,0.1332404,65.83411,0,0,91.32717
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,28.70659,26.91163,0,-1,0,26.91163,0,0,1.794961,4.665619,0,28.32803,26.91163,0,0,322.7002,28.32803,0,28.32803,-28.32803,84.00017,20,0.1332404,31.57725,0,0,28.32803
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,30.54153,0,0,-1,0,0,0,0,30.54153,33.59568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332404,33.59568,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332404,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332404,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.1766,0,0,-1,0,0,0,0,28.1766,30.99426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332404,30.99426,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,8.497145,8.497145,80.81293,0,22.71367,8.497145,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1333064,9.34686,0,81,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1333523,0,0,81,61.83
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,72.31579,0,20.56389,0,0,0,0,0,28.51224,0,0,72.31579,68.7,216.7758,123.66,97.21224,0,97.21224,306.5729,72.9934,0.1333663,0,22.80979,81,152.1722
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,30.69944,30.69944,81,0,22.761,30.69944,181.3721,0,0,0,55.68021,0,0,50.30056,47.78554,119.5636,211.151,103.4657,0,103.4657,404.7291,96.36388,0.1333937,33.76938,44.54417,81,266.8312
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,93.59237,68.7,0,-1,0,68.7,120.7719,0,24.89237,34.25161,82.97027,72.31579,68.7,0,0,16.09782,304.2702,10.65448,0,10.65448,414.8368,98.77048,0.1333818,102.9516,66.37621,0,387.2404
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,35.72206,35.72206,0,-1,0,35.72206,260.1178,49.87393,0,0,92.91943,37.60217,35.72206,0,0,5.443342,313.8592,5.443342,0,5.443342,420.0009,100,0.1333758,39.29426,74.33555,0,406.7787
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,-1,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1333758,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,6.726487,6.726487,0,-1,0,6.726487,1735.276,109.6426,0,0,116.7231,7.080512,6.726487,0,0,0,318.7582,0,0,0,420.0009,100,0.1333758,7.399135,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,60.44316,60.44316,0,-1,0,60.44316,169.0385,38.54786,0,0,102.1722,63.62438,60.44316,0,0,0,318.7582,0,0,0,420.0009,100,0.1333758,66.48748,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1333758,0,58.70229,0,392.1361
