Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,74.17665,74.17665,20.25,0,7.39125,74.17665,98.27732,16.13393,0,0,72.89883,56.7649,53.92665,0,0,0,318.7582,0,0,0,420.0009,100,0.1333758,81.59432,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,96.07514,96.07514,47.27322,0,14.22813,96.07514,53.46902,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.1333758,105.6827,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,35.30524,35.30524,0,0,0,35.30524,56.55459,0,7.105427E-15,0,19.96674,37.16341,35.30524,0,0,0,318.7582,0,17.19668,-17.19668,401.874,95.68408,0.1333758,38.83577,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,78.05489,78.05489,81,0,22.761,78.05489,0,0,0,0,0,0,0,2.945106,2.797851,19.10742,301.5616,2.797851,0,2.797851,404.5282,96.31606,0.1333796,85.86038,0,81,301.5616
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,81.81342,68.7,0,-1,0,68.7,0,0,13.11343,21.29477,0,72.31579,68.7,0,0,16.30957,304.0796,0,72.31579,-72.31579,328.3007,78.16667,0.1333796,89.99477,0,0,304.0796
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,10.76804,10.76804,0,-1,0,10.76804,0,0,0,0,0,11.33478,10.76804,0,0,96.66045,231.7638,0,11.33478,-11.33478,316.3528,75.32194,0.1333796,11.84485,0,0,231.7638
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,35.71833,35.71833,0,-1,0,35.71833,0,0,0,0,0,37.59824,35.71833,0,0,109.2546,220.429,0,37.59824,-37.59824,276.7208,65.88577,0.1333796,39.29016,0,0,220.429
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,43.00352,43.00352,0,-1,0,43.00352,0,0,7.105427E-15,0,0,45.26686,43.00352,0,0,151.0305,182.8308,0,45.26686,-45.26686,229.0053,54.52496,0.1333796,47.30387,0,0,182.8308
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,59.88375,59.88375,0,-1,0,59.88375,0,0,0,0,0,63.03553,59.88375,0,0,201.327,137.5639,0,63.03553,-63.03553,162.56,38.70469,0.1333796,65.87212,0,0,137.5639
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,41.46377,41.46377,0,-1,0,41.46377,0,0,0,0,0,43.64607,41.46377,0,0,271.3665,74.52842,0,43.64607,-43.64607,116.553,27.75066,0.1333796,45.61014,0,0,74.52842
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.8621,30.88235,0,0,0,116.553,27.75066,0.1333796,0,0,0,30.88235
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,43.90772,29.33823,0,-1,0,29.33823,0,0,14.56949,18.96026,0,30.88235,29.33823,0,0,319.8621,30.88235,0,30.88235,-30.88235,84.00017,20,0.1333796,48.2985,0,0,30.88235
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,53.1809,0,0,-1,0,0,0,0,53.1809,58.49899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333796,58.49899,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,61.19236,0,0,-1,0,0,0,0,61.19236,67.31159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1333796,67.31159,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,42.02604,42.02604,81,0,22.761,42.02604,0,-7.105427E-15,0,0,0,0,0,38.97396,37.02527,354.1758,0,37.02527,0,37.02527,119.1254,28.36314,0.1334299,46.22864,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,31.2149,31.2149,81,0,22.761,31.2149,0,0,0,0,0,0,0,49.7851,47.29585,317.1505,33.32274,47.29585,0,47.29585,163.9942,39.04616,0.1334941,34.33639,0,81,33.32274
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,207.6454,149.7,81,0,22.761,149.7,17.70583,0,57.94544,78.70998,26.50563,72.31579,68.7,0,0,269.8547,75.88901,0,45.81016,-45.81016,115.7061,27.54901,0.1334941,228.41,21.2045,81,102.3946
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,130.4045,130.4045,81,0,22.761,130.4045,36.05309,0,0,24.93724,47.01486,52.00476,49.40452,0,0,320.7549,30.07885,0,4.989901,-4.989901,110.4462,26.29667,0.1334941,143.445,37.61189,81,77.0937
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,61.91425,61.91425,0,-1,0,61.91425,114.1489,0,0,30.84303,70.67444,65.17289,61.91425,0,0,326.2992,25.08895,5.501548,0,5.501548,115.6655,27.53934,0.133488,68.10567,56.53955,0,95.76338
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,-1,0,0,0,0,0,0,90.4371,0,0,0,0,320.7976,30.04034,90.4371,0,90.4371,201.4616,47.96696,0.1333871,0,72.34969,0,120.4774
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,165.3417,68.7,0,-1,0,68.7,145.832,0,96.64174,113.1759,100.1866,72.31579,68.7,0,0,230.3605,111.4337,27.87081,0,27.87081,227.9022,54.26232,0.1333561,181.8759,80.14928,0,211.6203
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,41.88219,41.88219,0,-1,0,41.88219,270.5383,0,0,0,113.3074,44.08652,41.88219,0,0,202.4897,136.5175,69.22084,0,69.22084,293.5709,69.89768,0.1332791,46.07041,90.64589,0,249.8248
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,82.74338,68.7,0,-1,0,68.7,163.4898,0,14.04337,22.31771,112.3175,72.31579,68.7,0,0,133.2689,198.8162,40.00171,0,40.00171,331.5198,78.93313,0.1332346,91.01772,89.854,0,311.1337
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,90.95402,68.7,0,-1,0,68.7,134.2601,0,22.25402,31.34942,92.23672,72.31579,68.7,0,0,93.2672,234.8177,19.92093,0,19.92093,350.4185,83.4328,0.1332125,100.0494,73.78938,0,327.0545
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,147.8851,147.8851,81,0,22.761,147.8851,50.57615,0,0,12.97364,74.79459,70.4054,66.88512,0,0,73.34627,252.7466,4.389203,0,4.389203,354.5824,84.42422,0.1332119,162.6736,59.83568,81,327.5412
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,54.08021,54.08021,0,0,0,54.08021,81.77318,0,0,0,44.22311,56.92654,54.08021,0,0,68.95706,256.6969,0,12.70343,-12.70343,341.1918,81.23598,0.1332119,59.48823,35.37849,0,300.92
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,0,0,0,14.01997,0,0,0,0,83.07199,243.9934,14.01997,0,14.01997,354.4923,84.40277,0.1331963,0,11.21598,0,258.0134
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.05202,256.6114,0,0,0,354.4923,84.40277,0.1331963,0,0,0,256.6114
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,57.77925,57.77925,0,-1,0,57.77925,0,0,7.105427E-15,0,0,60.82026,57.77925,0,0,69.05202,256.6114,0,60.82026,-60.82026,290.3822,69.13847,0.1331963,63.55717,0,0,256.6114
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.6301,195.7912,0,0,0,290.3822,69.13847,0.1331963,0,0,0,195.7912
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.6301,195.7912,0,0,0,290.3822,69.13847,0.1331963,0,0,0,195.7912
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,45.39171,45.39171,0,-1,0,45.39171,0,0,0,0,0,47.78075,45.39171,0,0,136.6301,195.7912,0,47.78075,-47.78075,240.0168,57.14675,0.1331963,49.93088,0,0,195.7912
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,60.1699,60.1699,0,-1,0,60.1699,0,0,7.105427E-15,0,0,63.33673,60.1699,0,0,189.7198,148.0104,0,63.33673,-63.33673,173.254,41.25088,0.1331963,66.18689,0,0,148.0104
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,97.13216,68.7,0,-1,0,68.7,0,0,28.43216,38.14537,0,72.31579,68.7,0,0,260.094,84.67367,0,72.31579,-72.31579,97.02651,23.10151,0.1331963,106.8454,0,0,84.67367
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,36.31342,11.73998,0,-1,0,11.73998,0,0,24.57343,28.20477,0,12.35788,11.73998,0,0,340.4448,12.35788,0,12.35788,-12.35788,84.00017,20,0.1331963,39.94476,0,0,12.35788
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331963,0,0,0,0
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,21.25802,0,0,-1,0,0,0,0,21.25802,23.38383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331963,23.38383,0,0,0
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331963,0,0,0,0
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,50.28614,50.28614,81,0,22.761,50.28614,0,0,0,0,0,0,0,30.71385,29.17816,354.1758,0,29.17816,0,29.17816,111.681,26.59066,0.1332359,55.31476,0,81,0
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,37.91918,37.91918,81,0,22.761,37.91918,0,0,0,0,0,0,0,43.08082,40.92678,324.9977,26.26035,40.92678,0,40.92678,150.5076,35.83506,0.1332913,41.7111,0,81,26.26035
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,121.7775,121.7775,81,0,22.761,121.7775,19.03955,0,1.421085E-14,0,23.18589,42.92368,40.7775,0,0,284.0709,63.09444,0,19.73779,-19.73779,129.7021,30.88139,0.1332913,133.9552,18.54871,81,86.28033
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,48.49015,48.49015,81,0,22.761,48.49015,113.262,0,0,0,54.92092,0,0,32.50985,30.88436,306.0017,43.35666,85.80528,0,85.80528,211.1041,50.26279,0.1333383,53.33916,43.93674,81,98.27757
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,37.00828,37.00828,0,-1,0,37.00828,173.115,0,0,0,64.06689,38.95609,37.00828,0,0,220.1965,120.5814,25.11081,0,25.11081,234.9263,55.93473,0.1333104,40.70911,51.25351,0,184.6483
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,35.05966,35.05966,0,-1,0,35.05966,240.2009,0,0,0,84.2136,36.9049,35.05966,0,0,195.0857,143.1811,47.3087,0,47.3087,279.8073,66.62065,0.133258,38.56562,67.37088,0,227.3947
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,14.05546,14.05546,0,-1,0,14.05546,738.8286,0,0,0,103.8458,14.79523,14.05546,0,0,147.777,185.759,89.05055,0,89.05055,364.2881,86.73508,0.1331593,15.46101,83.07662,0,289.6047
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,-1,0,0,0,51.56904,0,0,110.2954,0,0,0,0,58.7264,265.9044,58.7264,0,58.7264,420.0009,100,0.1330943,0,88.23636,0,376.1999
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,22.86472,22.86472,0,-1,0,22.86472,500.6375,90.40122,0,0,114.4693,24.06812,22.86472,0,0,0,318.7582,0,0,0,420.0009,100,0.1330943,25.15119,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,44.05233,44.05233,0,-1,0,44.05233,218.0023,49.66422,0,0,96.0351,46.37088,44.05233,0,0,0,318.7582,0,0,0,420.0009,100,0.1330943,48.45757,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,188.0594,149.7,81,0,22.761,149.7,48.92907,0.9310284,38.35943,57.16537,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1330943,206.8654,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,109.8376,109.8376,62.39573,0,18.05412,109.8376,45.46604,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.1330943,120.8214,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1330943,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,177.0407,149.7,81,0,22.761,149.7,0,0,27.34069,45.04476,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1330943,194.7448,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,62.39666,62.39666,0,-1,0,62.39666,0,0,0,0,0,65.68069,62.39666,0,0,80.35088,246.4424,0,65.68069,-65.68069,274.5398,65.36648,0.1330943,68.63633,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,29.41484,29.41484,0,-1,0,29.41484,0,0,3.552714E-15,0,0,30.96299,29.41484,0,0,153.3294,180.7617,0,30.96299,-30.96299,241.9019,57.59558,0.1330943,32.35633,0,0,180.7617
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,150.62,68.7,0,-1,0,68.7,0,0,81.92003,96.98203,0,72.31579,68.7,0,0,187.7328,149.7988,0,72.31579,-72.31579,165.6744,39.4462,0.1330943,165.682,0,0,149.7988
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,91.95791,68.7,0,-1,0,68.7,0,0,23.25791,32.4537,0,72.31579,68.7,0,0,268.0836,77.48296,0,72.31579,-72.31579,89.44684,21.29682,0.1330943,101.1537,0,0,77.48296
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,23.27896,4.908808,0,-1,0,4.908808,0,0,18.37015,20.69805,0,5.167166,4.908808,0,0,348.4345,5.167166,0,5.167166,-5.167166,84.00017,20,0.1330943,25.60686,0,0,5.167166
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,27.4661,0,0,-1,0,0,0,0,27.4661,30.21271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330943,30.21271,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,124.7459,0,0,-1,0,0,0,0,124.7459,137.2205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330943,137.2205,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,21.46503,0,0,-1,0,0,0,0,21.46503,23.61154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330943,23.61154,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,31.83373,0,0,-1,0,0,0,0,31.83373,35.0171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330943,35.0171,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,42.12677,0,0,-1,0,0,0,0,42.12677,46.33945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330943,46.33945,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,76.16351,76.16351,81,0,22.761,76.16351,0,0,0,2.779865,0,0,0,4.836487,4.594663,354.1758,0,4.594663,0,4.594663,88.35905,21.03783,0.1331005,83.77986,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,16.17002,16.17002,81,0,22.761,16.17002,0,0,0,0,0,0,0,64.82997,61.58848,349.5811,4.135196,61.58848,0,61.58848,146.787,34.94922,0.1331743,17.78703,0,81,4.135196
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,109.715,109.715,81,0,22.761,109.715,23.73054,0,0,0,26.03596,30.22631,28.71499,0,0,287.9927,59.56482,0,4.190349,-4.190349,142.37,33.89755,0.1331743,120.6865,20.82876,81,85.60078
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,48.56732,48.56732,81,0,22.761,48.56732,115.1979,0,0,0,55.94854,0,0,32.43268,30.81104,292.6486,55.37448,86.75959,0,86.75959,224.6774,53.4945,0.1332201,53.42406,44.75883,81,111.323
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,205.889,133.4581,84.86865,0,84.86865,305.1908,72.66434,0.1331263,0,67.89492,0,218.3268
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,54.5386,54.5386,0,-1,0,54.5386,179.2069,0,0,0,97.73695,57.40905,54.5386,0,0,121.0204,209.8399,40.3279,0,40.3279,343.4492,81.77347,0.1330818,59.99246,78.18956,0,307.5768
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,-1,0,0,0,37.05497,0,0,117.7474,0,0,0,0,80.69247,246.135,80.69247,0,80.69247,420.0009,100,0.1329928,0,94.19794,0,363.8824
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,47.91282,47.91282,0,-1,0,47.91282,259.3628,73.83347,0,0,124.268,50.43454,47.91282,0,0,0,318.7582,0,0,0,420.0009,100,0.1329928,52.7041,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,65.06327,65.06327,0,-1,0,65.06327,163.1734,37.67831,0,2.869594,106.166,68.48765,65.06327,0,0,0,318.7582,0,0,0,420.0009,100,0.1329928,71.5696,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,65.50332,65.50332,0,-1,0,65.50332,134.2525,18.989,0,3.35365,87.93986,68.95086,65.50332,0,0,0,318.7582,0,0,0,420.0009,100,0.1329928,72.05365,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,85.21979,85.21979,20.25,0,7.39125,85.21979,87.34312,6.044372,0,0,74.43362,68.38925,64.96979,0,0,0,318.7582,0,0,0,420.0009,100,0.1329928,93.74177,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,97.41038,97.41038,47.17582,0,14.20348,97.41038,54.28424,0,0,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.1329928,107.1514,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,99.07145,99.07145,74.54387,0,21.1276,99.07145,26.06049,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.1329928,108.9786,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1329928,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,62.82699,62.82699,0,-1,0,62.82699,0,0,7.105427E-15,0.4096889,0,66.13367,62.82699,0,0,0,318.7582,0,66.13367,-66.13367,350.2898,83.40218,0.1329928,69.10969,0,0,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,11.7999,11.7999,0,-1,0,11.7999,0,0,1.776357E-15,0,0,12.42095,11.7999,0,0,73.48186,252.6246,0,12.42095,-12.42095,337.197,80.28484,0.1329928,12.97989,0,0,252.6246
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,202.2023,68.7,0,-1,0,68.7,0,0,133.5023,153.7225,0,72.31579,68.7,0,0,87.28291,240.2036,0,72.31579,-72.31579,260.9695,62.13546,0.1329928,222.4225,0,0,240.2036
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,3.701864,3.701864,0,-1,0,3.701864,0,0,0,0,0,3.896699,3.701864,0,0,167.6338,167.8878,0,3.896699,-3.896699,256.862,61.15749,0.1329928,4.07205,0,0,167.8878
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,28.37088,28.37088,0,-1,0,28.37088,0,0,3.552714E-15,0,0,29.86408,28.37088,0,0,171.9635,163.9911,0,29.86408,-29.86408,225.3825,53.66239,0.1329928,31.20797,0,0,163.9911
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.1458,134.127,0,0,0,225.3825,53.66239,0.1329928,0,0,0,134.127
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,89.16333,68.7,0,-1,0,68.7,0,0,20.46333,29.37967,0,72.31579,68.7,0,0,205.1458,134.127,0,72.31579,-72.31579,149.1549,35.51301,0.1329928,98.07967,0,0,134.127
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,87.20811,58.72068,0,-1,0,58.72068,0,0,28.48743,37.20824,0,61.81124,58.72068,0,0,285.4966,61.81124,0,61.81124,-61.81124,84.00017,20,0.1329928,95.92892,0,0,61.81124
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329928,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,33.14872,0,0,-1,0,0,0,0,33.14872,36.46358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329928,36.46358,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,4.588964,4.588964,76.90475,0,21.7249,4.588964,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.133049,5.04786,0,81,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,70.15789,70.15789,81,0,22.761,70.15789,0,0,0,0,0,0,0,10.84211,10.3,285.4758,61.83,10.3,0,10.3,158.9462,37.84425,0.1330629,77.17368,0,81,61.83
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,42.93537,42.93537,81,0,22.761,42.93537,58.95773,0,0,0,25.31372,0,0,38.06463,36.1614,275.1758,71.10001,61.47512,0,61.47512,217.2666,51.73003,0.1331366,47.22891,20.25098,81,96.41373
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,213.7007,126.4276,119.991,0,119.991,331.1001,78.83319,0.1331255,0,41.03283,81,177.7187
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,38.73475,38.73475,0,-1,0,38.73475,219.6309,0,0,0,85.07348,40.77342,38.73475,0,0,93.70964,234.4195,44.30006,0,44.30006,373.1268,88.83953,0.1330767,42.60823,68.05878,0,319.493
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,131.2851,68.7,0,-1,0,68.7,153.8989,0,62.58509,75.71361,105.7286,72.31579,68.7,0,0,49.40959,274.2896,33.41278,0,33.41278,404.825,96.3867,0.13304,144.4136,84.58286,0,380.0182
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,52.10773,52.10773,0,-1,0,52.10773,226.1636,47.00167,0,0,117.8487,54.85024,52.10773,0,0,15.9968,304.3611,15.9968,0,15.9968,420.0009,100,0.1330224,57.3185,94.27897,0,422.2098
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,79.66998,68.7,0,-1,0,68.7,176.9571,49.25375,10.96999,18.93698,121.5695,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1330224,87.63699,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,35.85986,35.85986,0,-1,0,35.85986,323.9142,78.40795,0,0,116.1552,37.74722,35.85986,0,0,0,318.7582,0,0,0,420.0009,100,0.1330224,39.44585,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1330224,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,82.419,82.419,20.25,0,7.39125,82.419,101.32,18.06586,0,0,83.5069,65.44105,62.16899,0,0,0,318.7582,0,0,0,420.0009,100,0.1330224,90.6609,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,53.94835,53.94835,0,0,0,53.94835,101.1008,0,0,0,54.54221,56.78773,53.94835,0,0,0,318.7582,0,2.245521,-2.245521,417.6339,99.43643,0.1330224,59.34318,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,90.3857,90.3857,71.73745,0,20.41757,90.3857,24.47817,8.881784E-15,0,0,22.12477,19.62975,18.64826,0,0,2.495023,316.5127,2.495023,0,2.495023,420.0009,100,0.1330252,99.42428,17.69982,81,338.6375
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1330252,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,56.23704,56.23704,0,-1,0,56.23704,0,0,7.105427E-15,0,0,59.19688,56.23704,0,0,0,318.7582,0,59.19688,-59.19688,357.6018,85.14313,0.1330252,61.86074,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,29.88933,29.88933,0,-1,0,29.88933,0,0,0,0,0,31.46245,29.88933,0,0,65.77431,259.5613,0,31.46245,-31.46245,324.4375,77.24687,0.1330252,32.87826,0,0,259.5613
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,50.1366,50.1366,0,-1,0,50.1366,0,0,0,0,0,52.77536,50.1366,0,0,100.7326,228.0989,0,52.77536,-52.77536,268.8074,64.00163,0.1330252,55.15026,0,0,228.0989
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,78.27225,68.7,0,-1,0,68.7,0,0,9.572256,17.39948,0,72.31579,68.7,0,0,159.3719,175.3235,0,72.31579,-72.31579,192.5799,45.85226,0.1330252,86.09948,0,0,175.3235
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,49.39614,49.39614,0,-1,0,49.39614,0,0,0,0,0,51.99594,49.39614,0,0,239.7228,103.0077,0,51.99594,-51.99594,137.7713,32.80263,0.1330252,54.33575,0,0,103.0077
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,31.25494,31.25494,0,-1,0,31.25494,0,0,7.105427E-15,0,0,32.89994,31.25494,0,0,297.496,51.0118,0,32.89994,-32.89994,103.0918,24.5456,0.1330252,34.38044,0,0,51.0118
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.0515,18.11186,0,0,0,103.0918,24.5456,0.1330252,0,0,0,18.11186
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.0515,18.11186,0,0,0,103.0918,24.5456,0.1330252,0,0,0,18.11186
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,47.97178,17.20627,0,-1,0,17.20627,0,0,30.76551,35.56269,0,18.11186,17.20627,0,0,334.0515,18.11186,0,18.11186,-18.11186,84.00017,20,0.1330252,52.76896,0,0,18.11186
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,24.14426,0,0,-1,0,0,0,0,24.14426,26.55869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330252,26.55869,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,60.24183,60.24183,81,0,22.761,60.24183,0,0,0,0,0,0,0,20.75817,19.72026,354.1758,0,19.72026,0,19.72026,102.7085,24.45434,0.1330517,66.26601,0,81,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,63.33042,63.33042,81,0,22.761,63.33042,0,0,0,0,0,0,0,17.66958,16.7861,334.4555,17.74823,16.7861,0,16.7861,118.6331,28.24593,0.1330743,69.66346,0,81,17.74823
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,68.47083,68.47083,81,0,22.761,68.47083,28.54625,0,0,0,19.54586,0,0,12.52917,11.90271,317.6694,32.85572,31.44856,0,31.44856,148.4679,35.34942,0.1331119,75.31792,15.63668,81,52.40158
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,35.71793,35.71793,81,0,22.761,35.71793,127.9677,0,0,0,45.70741,0,0,45.28207,43.01796,286.2209,61.15943,88.72537,0,88.72537,232.6402,55.3904,0.1331554,39.28973,36.56593,81,106.8668
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,94.17904,68.7,0,-1,0,68.7,96.06174,0,25.47904,34.89694,65.99442,72.31579,68.7,0,0,197.4955,141.0123,0,6.321373,-6.321373,225.9768,53.8039,0.1331554,103.5969,52.79553,0,207.0067
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,39.67301,39.67301,0,-1,0,39.67301,178.905,0,0,0,70.97702,41.76107,39.67301,0,0,204.5193,134.6909,29.21595,0,29.21595,253.6935,60.4031,0.1331233,43.64031,56.78161,0,205.6679
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,32.61148,32.61148,0,-1,0,32.61148,215.2195,0,0,0,70.18626,34.32788,32.61148,0,0,175.3033,160.9852,35.85839,0,35.85839,287.7118,68.50266,0.1330839,35.87263,56.14901,0,231.1715
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,-1,0,0,0,0,0,0,84.13451,0,0,0,0,139.4449,193.2578,84.13451,0,84.13451,367.5288,87.50668,0.1329916,0,67.3076,0,277.3923
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,73.39647,68.7,0,-1,0,68.7,127.1558,0,4.696467,12.03611,87.35606,72.31579,68.7,0,0,55.31041,268.9789,15.04026,0,15.04026,381.7972,90.90392,0.1329751,80.73611,69.88484,0,356.3349
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,49.62647,49.62647,0,-1,0,49.62647,127.91,0,0,0,63.47721,52.23839,49.62647,0,0,40.27015,282.5151,11.23882,0,11.23882,392.4593,93.4425,0.1329628,54.58912,50.78177,0,345.9923
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,149.7349,149.7,81,0,22.761,149.7,30.33525,0,0.03491933,15.00841,45.41187,72.31579,68.7,0,0,29.03133,292.63,0,26.90392,-26.90392,364.1001,86.69032,0.1329628,164.7084,36.32949,81,338.0419
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,113.7061,113.7061,81,0,22.761,113.7061,24.67932,7.105427E-15,0,0,28.06189,34.42748,32.70611,0,0,58.92458,265.7261,0,6.365591,-6.365591,357.3902,85.09273,0.1329628,125.0767,22.44951,81,293.788
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,65.99746,259.3605,19.7957,0,19.7957,376.17,89.56411,0.1329411,0,15.83656,0,279.1562
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,33.45403,33.45403,0,0,0,33.45403,0,0,7.105427E-15,0,0,35.21476,33.45403,0,0,46.20175,277.1766,0,35.21476,-35.21476,339.0504,80.72612,0.1329411,36.79943,0,0,277.1766
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,27.97718,27.97718,0,-1,0,27.97718,0,0,3.552714E-15,0,0,29.44967,27.97718,0,0,85.32927,241.9619,0,29.44967,-29.44967,308.0077,73.33502,0.1329411,30.7749,0,0,241.9619
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,94.21675,68.7,0,-1,0,68.7,0,0,25.51675,34.93843,0,72.31579,68.7,0,0,118.0511,212.5122,0,72.31579,-72.31579,231.7802,55.18565,0.1329411,103.6384,0,0,212.5122
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,29.74051,29.74051,0,-1,0,29.74051,0,0,3.552714E-15,0,0,31.3058,29.74051,0,0,198.402,140.1964,0,31.3058,-31.3058,198.781,47.32871,0.1329411,32.71456,0,0,140.1964
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,12.70637,12.70637,0,-1,0,12.70637,0,0,1.776357E-15,0,0,13.37513,12.70637,0,0,233.1862,108.8906,0,13.37513,-13.37513,184.6823,43.9719,0.1329411,13.97701,0,0,108.8906
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,31.03094,31.03094,0,-1,0,31.03094,0,0,3.552714E-15,0,0,32.66414,31.03094,0,0,248.0475,95.5155,0,32.66414,-32.66414,150.2513,35.77405,0.1329411,34.13403,0,0,95.5155
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,98.73681,59.70879,0,-1,0,59.70879,0,0,39.02802,48.9017,0,62.85136,59.70879,0,0,284.341,62.85136,0,62.85136,-62.85136,84.00017,20,0.1329411,108.6105,0,0,62.85136
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329411,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,91.34779,0,0,-1,0,0,0,0,91.34779,100.4826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329411,100.4826,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,41.93924,0,0,-1,0,0,0,0,41.93924,46.13317,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329411,46.13317,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329411,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,128.9704,81,81,0,22.761,81,0,0,47.97042,60.86747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329411,141.8675,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,128.6872,81,81,0,22.761,81,0,0,47.68717,60.55589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329411,141.5559,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.1329604,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,130.8055,130.8055,81,0,22.761,130.8055,40.43608,0,0,0,52.89262,52.42685,49.80551,0,0,261.633,83.28851,0.465773,0,0.465773,172.2358,41.00845,0.1329609,143.8861,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,34.39709,34.39709,0,-1,0,34.39709,220.1003,0,0,0,75.7081,36.20746,34.39709,0,0,261.1672,83.70771,39.50064,0,39.50064,209.7094,49.93072,0.1329176,37.8368,60.56648,0,159.4158
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,25.7223,25.7223,0,-1,0,25.7223,340.1585,0,0,0,87.4966,27.07611,25.7223,0,0,221.6666,119.2583,60.42049,0,60.42049,267.0293,63.57829,0.1328516,28.29453,69.99728,0,206.7549
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,53.90705,53.90705,0,-1,0,53.90705,213.5999,0,0,0,115.1454,56.74427,53.90705,0,0,161.2461,173.6367,58.40113,0,58.40113,322.4335,76.76973,0.1327878,59.29776,92.11632,0,288.7821
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,114.1235,68.7,0,-1,0,68.7,167.2682,0,45.42349,56.83584,114.9132,72.31579,68.7,0,0,102.845,226.1977,42.59744,0,42.59744,362.845,86.39149,0.1327413,125.5358,91.93058,0,341.111
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,-1,0,0,0,30.13777,0,0,90.38532,0,0,0,0,60.24755,264.5354,60.24755,0,60.24755,420.0009,100,0.1326756,0,72.30826,0,354.9207
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,119.8593,68.7,0,-1,0,68.7,119.48,9.766955,51.15932,63.14525,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1326756,131.8452,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,48.74168,48.74168,0,0,0,48.74168,168.9959,31.06442,0,0,82.37145,51.30704,48.74168,0,0,0,318.7582,0,0,0,420.0009,100,0.1326756,53.61586,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,67.76483,67.76483,27.80525,0,9.302728,67.76483,62.0716,0,0,0,42.06271,42.06271,39.95958,0,0,0,318.7582,0,0,0,420.0009,100,0.1326756,74.54131,33.65017,81,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,89.43201,89.43201,76.05836,0,21.51076,89.43201,15.74104,7.105427E-15,0,0,14.07753,14.07753,13.37366,0,0,0,318.7582,0,0,0,420.0009,100,0.1326756,98.37521,11.26202,81,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,82.70203,82.70203,81,0,22.761,82.70203,0,0,0,0,0,1.791612,1.702032,0,0,0,318.7582,0,1.791612,-1.791612,418.1123,99.55035,0.1326756,90.97224,0,81,318.7582
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.775763,2.775763,0,-1,0,2.775763,0,0,0,0,0,2.921855,2.775763,0,0,1.99068,316.9666,0,2.921855,-2.921855,415.0324,98.81704,0.1326756,3.053339,0,0,316.9666
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,115.0366,68.7,0,-1,0,68.7,0,0,46.33657,57.84022,0,72.31579,68.7,0,0,5.237186,314.0448,0,72.31579,-72.31579,338.8049,80.66766,0.1326756,126.5402,0,0,314.0448
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,81.35786,68.7,0,-1,0,68.7,0,0,12.65786,20.79365,0,72.31579,68.7,0,0,85.58807,241.729,0,72.31579,-72.31579,262.5773,62.51829,0.1326756,89.49364,0,0,241.729
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,33.17208,33.17208,0,-1,0,33.17208,0,0,7.105427E-15,0,0,34.91798,33.17208,0,0,165.9389,169.4132,0,34.91798,-34.91798,225.7706,53.75479,0.1326756,36.48929,0,0,169.4132
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,87.59731,68.7,0,-1,0,68.7,0,0,18.89731,27.65704,0,72.31579,68.7,0,0,204.7367,134.4952,0,72.31579,-72.31579,149.543,35.60541,0.1326756,96.35704,0,0,134.4952
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,76.29629,59.07044,0,-1,0,59.07044,0,0,17.22585,24.85548,0,62.17941,59.07044,0,0,285.0876,62.17941,0,62.17941,-62.17941,84.00017,20,0.1326756,83.92592,0,0,62.17941
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,69.22626,0,0,-1,0,0,0,0,69.22626,76.14889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326756,76.14889,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,34.48005,0,0,-1,0,0,0,0,34.48005,37.92805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326756,37.92805,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,58.8012,0,0,-1,0,0,0,0,58.8012,64.68132,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326756,64.68132,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,58.53945,0,0,-1,0,0,0,0,58.53945,64.39339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326756,64.39339,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,29.01301,29.01301,81,0,22.761,29.01301,0,0,0,0,0,0,0,51.98699,49.38764,354.1758,0,49.38764,0,49.38764,130.8534,31.15551,0.1327418,31.91431,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.7882,44.44888,68.7,0,68.7,196.0279,46.67323,0.1327871,0,0,81,44.44888
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,70.02158,70.02158,81,0,22.761,70.02158,37.04939,0,0,0,25.94257,0,0,10.97842,10.42949,236.0882,106.2789,36.37206,0,36.37206,230.5335,54.88882,0.1328296,77.02374,20.75405,81,132.2215
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,87.57507,87.57507,81,0,22.761,87.57507,66.07887,0,0,0,57.86861,6.92112,6.575064,0,0,199.7161,139.0137,50.94749,0,50.94749,278.8665,66.39667,0.1328857,96.33257,46.29489,81,196.8824
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,47.42595,47.42595,0,-1,0,47.42595,166.3376,0,0,0,78.88719,49.92205,47.42595,0,0,148.7686,184.8665,28.96513,0,28.96513,306.3453,72.93921,0.1328541,52.16855,63.10975,0,263.7537
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.88634,2.88634,0,-1,0,2.88634,3696.421,0,0,0,106.6913,3.038252,2.88634,0,0,119.8035,210.9351,103.653,0,103.653,404.6792,96.35199,0.1327413,3.174974,85.35302,0,317.6264
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,79.38863,68.7,0,-1,0,68.7,157.8331,19.96512,10.68862,18.62749,108.4314,72.31579,68.7,0,0,16.15045,304.2228,16.15045,0,16.15045,420.0009,100,0.1327238,87.32748,86.74509,0,412.6542
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,-1,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327238,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,45.27343,45.27343,0,-1,0,45.27343,250.1731,65.6057,0,0,113.2619,47.65625,45.27343,0,0,0,318.7582,0,0,0,420.0009,100,0.1327238,49.80078,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,23.99012,23.99012,0,-1,0,23.99012,400.348,70.7912,0,0,96.04395,25.25275,23.99012,0,0,0,318.7582,0,0,0,420.0009,100,0.1327238,26.38913,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327238,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,147.4816,147.4816,81,0,22.761,147.4816,33.82862,0,0,12.5298,49.891,69.98067,66.48164,0,0,0,318.7582,0,20.08967,-20.08967,398.8245,94.95802,0.1327238,162.2298,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,66.07696,66.07696,65.55223,0,18.85271,66.07696,34.61752,7.105427E-15,0,0,22.8742,0.5523483,0.5247309,0,0,22.32185,298.6685,22.32185,0,22.32185,420.0009,100,0.1327483,72.68465,18.29936,81,321.5428
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,24.22953,24.22953,0,0,0,24.22953,0,0,0,0,0,25.50477,24.22953,0,0,0,318.7582,0,25.50477,-25.50477,393.1165,93.59897,0.1327483,26.65248,0,0,318.7582
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,75.05007,68.7,0,-1,0,68.7,0,0,6.350069,13.85507,0,72.31579,68.7,0,0,28.33863,293.2534,0,72.31579,-72.31579,316.8889,75.44959,0.1327483,82.55508,0,0,293.2534
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,77.05721,68.7,0,-1,0,68.7,0,0,8.357211,16.06293,0,72.31579,68.7,0,0,108.6895,220.9377,0,72.31579,-72.31579,240.6614,57.30022,0.1327483,84.76293,0,0,220.9377
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,65.76181,65.76181,0,-1,0,65.76181,0,0,0,3.637994,0,69.22296,65.76181,0,0,189.0404,148.6219,0,69.22296,-69.22296,167.694,39.92706,0.1327483,72.338,0,0,148.6219
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,46.34833,46.34833,0,-1,0,46.34833,0,0,7.105427E-15,0,0,48.78772,46.34833,0,0,265.9548,79.39892,0,48.78772,-48.78772,116.2672,27.68261,0.1327483,50.98317,0,0,79.39892
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,115.311,29.08064,0,-1,0,29.08064,0,0,86.23038,97.76149,0,30.6112,29.08064,0,0,320.1634,30.6112,0,30.6112,-30.6112,84.00017,20,0.1327483,126.8421,0,0,30.6112
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327483,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327483,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,114.4949,0,0,-1,0,0,0,0,114.4949,125.9444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327483,125.9444,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,66.69172,0,0,-1,0,0,0,0,66.69172,73.36089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327483,73.36089,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,54.74749,0,0,-1,0,0,0,0,54.74749,60.22224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327483,60.22224,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,67.39297,67.39297,81,0,22.761,67.39297,0,0,0,0,0,0,0,13.60704,12.92668,354.1758,0,12.92668,0,12.92668,96.2635,22.91983,0.1327656,74.13226,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.85101,17.85101,81,0,22.761,17.85101,0,0,0,0,0,0,0,63.14899,59.99154,341.2491,11.63402,59.99154,0,59.99154,153.1765,36.47052,0.1328402,19.63611,0,81,11.63402
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,34.23242,34.23242,81,0,22.761,34.23242,74.01846,0,0,0,25.33831,0,0,46.76758,44.4292,281.2576,65.6264,69.76751,0,69.76751,219.3637,52.22936,0.1329041,37.65566,20.27065,81,90.96471
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,9.033582,9.033582,81,0,22.761,9.033582,598.7255,0,0,0,54.08636,0,0,71.96642,68.3681,211.4901,128.4172,122.4545,0,122.4545,335.5342,79.88895,0.1329106,9.936939,43.26908,81,182.5035
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,97.88107,68.7,0,-1,0,68.7,118.0508,0,29.18107,38.96918,81.10088,72.31579,68.7,0,0,89.03561,238.6262,8.785093,0,8.785093,343.8685,81.87329,0.1329011,107.6692,64.88071,0,319.7271
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,50.05799,50.05799,0,-1,0,50.05799,205.9489,0,0,0,103.0939,52.69263,50.05799,0,0,80.25052,246.5328,50.40125,0,50.40125,391.6833,93.25775,0.1328464,55.0638,82.47511,0,349.6266
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,63.33562,63.33562,0,-1,0,63.33562,189.6039,23.56848,0,0.9691846,120.0868,66.66908,63.33562,0,0,29.84927,291.8939,29.84927,0,29.84927,420.0009,100,0.132814,69.66918,96.06946,0,411.9807
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,7.633962,7.633962,0,-1,0,7.633962,1569.593,111.7864,0,0,119.8221,8.035749,7.633962,0,0,0,318.7582,0,0,0,420.0009,100,0.132814,8.397359,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,26.38296,26.38296,0,-1,0,26.38296,442.3796,88.94131,0,0,116.7128,27.77154,26.38296,0,0,0,318.7582,0,0,0,420.0009,100,0.132814,29.02126,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,39.90198,39.90198,0,-1,0,39.90198,267.7273,64.8264,0,0,106.8285,42.00209,39.90198,0,0,0,318.7582,0,0,0,420.0009,100,0.132814,43.89218,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,134.352,134.352,65.652,0,18.87796,134.352,56.93661,4.17969,0,0,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.132814,147.7872,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,47.41721,47.41721,0,0,0,47.41721,105.2743,0.005296244,0,0,49.91815,49.91285,47.41721,0,0,0,318.7582,0,0,0,420.0009,100,0.132814,52.15893,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,47.60379,47.60379,0,0,0,47.60379,48.08598,0,0,0,22.89075,50.10925,47.60379,0,0,0,318.7582,0,27.21851,-27.21851,391.31,93.16886,0.132814,52.36417,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,6.577102,6.577102,0,0,0,6.577102,0,0,8.881784E-16,0,0,6.923265,6.577102,0,0,30.24278,291.5397,0,6.923265,-6.923265,384.0123,91.4313,0.132814,7.234812,0,0,291.5397
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,54.09089,54.09089,0,-1,0,54.09089,0,0,7.105427E-15,0,0,56.93778,54.09089,0,0,37.9353,284.6165,0,56.93778,-56.93778,323.9946,77.14141,0.132814,59.49998,0,0,284.6165
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,67.66239,67.66239,0,-1,0,67.66239,0,0,0,5.728631,0,71.22357,67.66239,0,0,101.1995,227.6787,0,71.22357,-71.22357,248.9183,59.26615,0.132814,74.42863,0,0,227.6787
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,6.650237,6.650237,0,-1,0,6.650237,0,0,8.881784E-16,0,0,7.000249,6.650237,0,0,180.3368,156.4551,0,7.000249,-7.000249,241.5394,57.50927,0.132814,7.31526,0,0,156.4551
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,101.5221,68.7,0,-1,0,68.7,0,0,32.82215,42.97437,0,72.31579,68.7,0,0,188.1149,149.4548,0,72.31579,-72.31579,165.3119,39.35989,0.132814,111.6744,0,0,149.4548
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,75.31369,68.7,0,-1,0,68.7,0,0,6.613689,14.14506,0,72.31579,68.7,0,0,268.4657,77.13907,0,72.31579,-72.31579,89.08435,21.21052,0.132814,82.84505,0,0,77.13907
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,103.8105,4.582114,0,-1,0,4.582114,0,0,99.22843,109.6095,0,4.823278,4.582114,0,0,348.8166,4.823278,0,4.823278,-4.823278,84.00017,20,0.132814,114.1916,0,0,4.823278
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132814,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,73.7299,0,0,-1,0,0,0,0,73.7299,81.10289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132814,81.10289,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,7.23866,0,0,-1,0,0,0,0,7.23866,7.962526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132814,7.962526,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,9.657888,0,0,-1,0,0,0,0,9.657888,10.62368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.132814,10.62368,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,23.97793,23.97793,81,0,22.761,23.97793,0,0,0,0,0,0,0,57.02207,54.17097,354.1758,0,54.17097,0,54.17097,135.3913,32.23595,0.1328861,26.37572,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,43.25381,43.25381,81,0,22.761,43.25381,0,0,0,0,0,0,0,37.74619,35.85888,300.0049,48.75387,35.85888,0,35.85888,169.41,40.33563,0.1329338,47.57919,0,81,48.75387
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,116.4315,116.4315,81,0,22.761,116.4315,23.10114,0,0,0,26.897,37.29633,35.43151,0,0,264.146,81.02687,0,10.39933,-10.39933,158.4481,37.72567,0.1329338,128.0747,21.5176,81,107.9239
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,60.19785,60.19785,81,0,22.761,60.19785,76.31254,0,0,0,45.93851,0,0,20.80215,19.76204,275.7008,70.62754,65.70055,0,65.70055,220.7771,52.56588,0.1330019,66.21764,36.7508,81,116.566
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,210.0002,129.758,81.08926,0,81.08926,297.7052,70.88204,0.132914,0,64.87141,0,210.8473
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,126.3353,68.7,0,-1,0,68.7,145.9261,0,57.63529,70.26882,100.2513,72.31579,68.7,0,0,128.9109,202.7384,27.93546,0,27.93546,324.2071,77.19201,0.1328837,138.9688,80.201,0,302.9896
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,-1,0,0,0,0,0,0,98.88512,0,0,0,0,100.9755,227.8803,98.88512,0,98.88512,418.0178,99.52784,0.1327767,0,79.1081,0,326.7654
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,99.48613,68.7,0,-1,0,68.7,145.5818,25.60856,30.78613,40.73474,100.0147,72.31579,68.7,0,0,2.09036,316.8769,2.09036,0,2.09036,420.0009,100,0.1327745,109.4347,80.01176,0,416.8916
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,-1,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327745,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,106.4737,68.7,0,-1,0,68.7,115.1899,6.81964,37.77373,48.4211,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1327745,117.1211,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,8.968104,8.968104,0,0,0,8.968104,647.3975,48.61917,0,0,58.05928,9.440109,8.968104,0,0,0,318.7582,0,0,0,420.0009,100,0.1327745,9.864915,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327745,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327745,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,73.24829,73.24829,73.24829,0,20.79982,73.24829,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327745,80.57312,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,103.2117,68.7,0,-1,0,68.7,0,0,34.51173,44.8329,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1327745,113.5329,0,0,318.7582
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,95.27356,68.7,0,-1,0,68.7,0,0,26.57356,36.10092,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1327745,104.8009,0,0,246.4424
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,40.23628,40.23628,0,-1,0,40.23628,0,0,0,0,0,42.35398,40.23628,0,0,160.7018,174.1266,0,42.35398,-42.35398,222.9008,53.0715,0.1327745,44.25991,0,0,174.1266
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,9.644779,9.644779,0,-1,0,9.644779,0,0,1.776357E-15,0,0,10.1524,9.644779,0,0,207.7617,131.7727,0,10.1524,-10.1524,212.1992,50.52351,0.1327745,10.60926,0,0,131.7727
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,11.09125,11.09125,0,-1,0,11.09125,0,0,1.776357E-15,0,0,11.675,11.09125,0,0,219.0422,121.6203,0,11.675,-11.675,199.8927,47.5934,0.1327745,12.20038,0,0,121.6203
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,107.7885,68.7,0,-1,0,68.7,0,0,39.08847,49.86732,0,72.31579,68.7,0,0,232.0144,109.9453,0,72.31579,-72.31579,123.6651,29.44402,0.1327745,118.5673,0,0,109.9453
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.437372,3.437372,0,-1,0,3.437372,0,0,0,0,0,3.618287,3.437372,0,0,312.3653,37.62948,0,3.618287,-3.618287,119.8511,28.53592,0.1327745,3.78111,0,0,37.62948
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.47882,4.47882,0,-1,0,4.47882,0,0,8.881784E-16,0,0,4.714547,4.47882,0,0,316.3856,34.01119,0,4.714547,-4.714547,114.8815,27.35269,0.1327745,4.926702,0,0,34.01119
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,49.93465,27.83181,0,-1,0,27.83181,0,0,22.10284,27.0963,0,29.29664,27.83181,0,0,321.624,29.29664,0,29.29664,-29.29664,84.00017,20,0.1327745,54.92811,0,0,29.29664
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,71.82222,0,0,-1,0,0,0,0,71.82222,79.00444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327745,79.00444,0,0,0
