Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,41.78805,41.78805,81,0,22.761,41.78805,0,0,0,0,0,0,0,39.21195,37.25135,354.1758,0,37.25135,0,37.25135,119.3399,28.41421,0.1328239,45.96685,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,111.0902,111.0902,81,0,22.761,111.0902,0,0,0,9.349273,0,31.67386,30.09016,0,0,316.9244,33.52622,0,31.67386,-31.67386,85.95273,20.4649,0.1328239,122.1992,0,81,33.52622
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,49.81772,49.81772,81,0,22.761,49.81772,24.63264,0,0,0,12.27142,0,0,31.18228,29.62317,352.1176,1.852362,41.89458,0,41.89458,125.6974,29.9279,0.1328766,54.79949,9.817137,81,14.12378
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,310.2231,39.55749,96.05685,0,96.05685,216.825,51.62489,0.1328918,0,21.88548,81,66.91434
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,57.2152,57.2152,0,-1,0,57.2152,83.33394,0,0,0,47.67968,60.22653,57.2152,0,0,214.1662,126.0087,0,12.54685,-12.54685,203.5994,48.47596,0.1328918,62.93672,38.14375,0,173.6883
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,69.79525,68.7,0,-1,0,68.7,74.38443,0,1.09525,8.074775,51.1021,72.31579,68.7,0,0,228.1071,113.4618,0,21.21369,-21.21369,181.2382,43.15187,0.1328918,76.77477,40.88168,0,164.5639
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,106.4686,68.7,0,-1,0,68.7,97.40353,0,37.76856,48.41542,66.91622,72.31579,68.7,0,0,251.6779,92.24812,0,5.399569,-5.399569,175.5466,41.79672,0.1328918,117.1154,53.53298,0,159.1643
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,134.4477,68.7,0,-1,0,68.7,103.7742,0,65.74773,79.1925,71.29285,72.31579,68.7,0,0,257.6774,86.84856,0,1.022934,-1.022934,174.4683,41.53999,0.1328918,147.8925,57.03428,0,158.1414
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,127.157,68.7,0,-1,0,68.7,119.6464,0,58.45702,71.17272,82.19707,72.31579,68.7,0,0,258.814,85.82562,9.881279,0,9.881279,183.8425,43.77194,0.1328812,139.8727,65.75765,0,168.0227
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,127.3938,68.7,0,-1,0,68.7,81.52899,0,58.69379,71.43317,56.01042,72.31579,68.7,0,0,248.9327,94.71877,0,16.30537,-16.30537,166.6552,39.67972,0.1328812,140.1332,44.80833,0,150.7292
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,0,0,0,31.95324,0,0,0,0,267.0498,78.4134,31.95324,0,31.95324,196.9687,46.89721,0.1328467,0,25.56259,0,110.3666
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,79.48018,79.48018,81,0,22.761,79.48018,20.80001,0,0,0,16.53189,0,0,1.519818,1.443827,235.0966,107.1713,17.97572,0,17.97572,214.0219,50.9575,0.1328666,87.4282,13.22551,81,123.7032
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,91.05587,91.05587,81,0,22.761,91.05587,15.0388,0,0,0,13.69371,10.58512,10.05587,0,0,217.1208,123.3495,3.108588,0,3.108588,216.971,51.65965,0.13287,100.1615,10.95497,81,137.0432
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,104.2594,104.2594,81,0,22.761,104.2594,0,0,0,0,0,24.48357,23.25939,0,0,214.0123,126.1472,0,24.48357,-24.48357,191.163,45.51492,0.13287,114.6853,0,81,126.1472
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,87.43018,68.7,0,-1,0,68.7,0,0,18.73018,27.47319,0,72.31579,68.7,0,0,241.2162,101.6636,0,72.31579,-72.31579,114.9355,27.36554,0.13287,96.17319,0,0,101.6636
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,97.48859,27.88044,0,-1,0,27.88044,0,0,69.60815,79.35701,0,29.34783,27.88044,0,0,321.5671,29.34783,0,29.34783,-29.34783,84.00017,20,0.13287,107.2374,0,0,29.34783
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,10.93675,0,0,-1,0,0,0,0,10.93675,12.03043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13287,12.03043,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13287,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,109.0203,0,0,-1,0,0,0,0,109.0203,119.9223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13287,119.9223,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,42.00392,0,0,-1,0,0,0,0,42.00392,46.20431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13287,46.20431,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,2.052394,0,0,-1,0,0,0,0,2.052394,2.257633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13287,2.257633,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,84.98492,0,0,-1,0,0,0,0,84.98492,93.48341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13287,93.48341,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13287,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,86.62392,0,0,-1,0,0,0,0,86.62392,95.28631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13287,95.28631,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,9.22644,9.22644,81,0,22.761,9.22644,0,0,0,0,0,0,0,71.77356,68.18488,354.1758,0,68.18488,0,68.18488,148.686,35.40136,0.1329351,10.14908,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,24.93868,24.93868,81,0,22.761,24.93868,0,0,0,0,0,0,0,56.06132,53.25826,285.9909,61.36639,53.25826,0,53.25826,199.2112,47.43115,0.1330056,27.43255,0,81,61.36639
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,62.24268,62.24268,81,0,22.761,62.24268,33.88065,0,0,0,21.08822,0,0,18.75732,17.81945,232.7327,109.2988,38.90768,0,38.90768,236.1223,56.21948,0.1330521,68.46695,16.87058,81,130.387
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,74.94553,74.94553,81,0,22.761,74.94553,72.62331,0,0,0,54.42793,0,0,6.054469,5.751746,193.825,144.3157,60.17968,0,60.17968,293.2137,69.81266,0.1331188,82.44009,43.54234,81,198.7437
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,72.84946,68.7,0,-1,0,68.7,119.496,0,4.149463,11.43441,82.09373,72.31579,68.7,0,0,133.6453,198.4774,9.777944,0,9.777944,302.4899,72.02127,0.1331083,80.13441,65.67499,0,280.5712
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,41.21658,41.21658,0,-1,0,41.21658,245.9848,0,0,0,101.3865,43.38588,41.21658,0,0,123.8674,207.2776,58.00066,0,58.00066,357.5142,85.12225,0.1330457,45.33824,81.10923,0,308.6641
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,99.9435,68.7,0,-1,0,68.7,163.6173,0,31.2435,41.23785,112.4051,72.31579,68.7,0,0,65.86671,259.4782,40.08928,0,40.08928,395.5462,94.17748,0.1330025,109.9379,89.92405,0,371.8832
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,-1,0,0,0,84.3075,0,0,110.0849,0,0,0,0,25.77744,295.5585,25.77744,0,25.77744,420.0009,100,0.1329747,0,88.06796,0,405.6435
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,-1,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1329747,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1329747,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,112.0331,112.0331,43.33311,0,13.23128,112.0331,71.60778,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1329747,123.2364,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.530716,1.530716,0,0,0,1.530716,2483.003,36.39645,0,0,38.00773,1.61128,1.530716,0,0,0,318.7582,0,0,0,420.0009,100,0.1329747,1.683788,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,63.44315,63.44315,51.5061,0,15.29904,63.44315,19.80562,0,0,0,12.56531,12.56531,11.93705,0,0,0,318.7582,0,0,0,420.0009,100,0.1329747,69.78746,10.05225,81,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,85.19067,85.19067,81,0,22.761,85.19067,0,0,0,0,0,4.411232,4.19067,0,0,0,318.7582,0,4.411232,-4.411232,415.351,98.8929,0.1329747,93.70974,0,81,318.7582
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,45.82415,45.82415,0,-1,0,45.82415,0,0,0,0,0,48.23595,45.82415,0,0,4.901368,314.347,0,48.23595,-48.23595,364.5058,86.78693,0.1329747,50.40656,0,0,314.347
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,5.706892,5.706892,0,-1,0,5.706892,0,0,8.881784E-16,0,0,6.007255,5.706892,0,0,58.49686,266.1111,0,6.007255,-6.007255,358.1736,85.27927,0.1329747,6.277581,0,0,266.1111
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,61.43167,61.43167,0,-1,0,61.43167,0,0,7.105427E-15,0,0,64.66491,61.43167,0,0,65.17159,260.1038,0,64.66491,-64.66491,290.0108,69.05006,0.1329747,67.57484,0,0,260.1038
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,63.03144,63.03144,0,-1,0,63.03144,0,0,7.105427E-15,0.634584,0,66.34888,63.03144,0,0,137.0215,195.4389,0,66.34888,-66.34888,220.073,52.39822,0.1329747,69.33459,0,0,195.4389
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,19.03595,19.03595,0,-1,0,19.03595,0,0,3.552714E-15,0,0,20.03784,19.03595,0,0,210.7425,129.09,0,20.03784,-20.03784,198.9512,47.36925,0.1329747,20.93954,0,0,129.09
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.0067,109.0522,0,0,0,198.9512,47.36925,0.1329747,0,0,0,109.0522
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,37.09517,37.09517,0,-1,0,37.09517,0,0,0,0,0,39.04754,37.09517,0,0,233.0067,109.0522,0,39.04754,-39.04754,157.7915,37.56933,0.1329747,40.80468,0,0,109.0522
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.3929,70.00462,0,0,0,157.7915,37.56933,0.1329747,0,0,0,70.00462
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,123.3682,66.50439,0,-1,0,66.50439,0,0,56.86381,69.20063,0,70.00462,66.50439,0,0,276.3929,70.00462,0,70.00462,-70.00462,84.00017,20,0.1329747,135.705,0,0,70.00462
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,106.4819,0,0,-1,0,0,0,0,106.4819,117.1301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329747,117.1301,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,62.3537,62.3537,81,0,22.761,62.3537,0,0,0,0,0,0,0,18.6463,17.71399,354.1758,0,17.71399,0,17.71399,100.8051,24.00117,0.1329981,68.58907,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,88.86176,88.86176,81,0,22.761,88.86176,0,0,0,1.60247,0,8.27553,7.861753,0,0,336.4618,15.94259,0,8.27553,-8.27553,92.08195,21.92423,0.1329981,97.74793,0,81,15.94259
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,60.5007,60.5007,81,0,22.761,60.5007,34.10226,0,0,0,20.6321,0,0,20.4993,19.47433,345.6569,7.667058,40.10644,0,40.10644,130.1303,30.98334,0.1330462,66.55077,16.50568,81,28.29916
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,34.81324,34.81324,81,0,22.761,34.81324,130.6169,0,0,0,45.47196,0,0,46.18676,43.87742,305.5504,43.76285,89.34939,0,89.34939,214.8945,51.16526,0.1330882,38.29456,36.37757,81,89.23482
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,104.6561,68.7,0,-1,0,68.7,103.1096,0,35.95605,46.42165,70.83627,72.31579,68.7,0,0,216.201,124.1773,0,1.479523,-1.479523,213.335,50.79394,0.1330882,115.1217,56.66901,0,195.0136
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,29.73294,29.73294,0,-1,0,29.73294,317.313,0,0,0,94.34648,31.29783,29.73294,0,0,217.8449,122.6978,63.04865,0,63.04865,273.1482,65.03515,0.1330203,32.70624,75.47718,0,217.0443
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,41.43796,41.43796,0,-1,0,41.43796,267.0246,0,0,0,110.6496,43.61891,41.43796,0,0,154.7963,179.4416,67.03065,0,67.03065,336.739,80.1758,0.1329482,45.58176,88.51965,0,290.0911
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,100.9574,68.7,0,-1,0,68.7,160.397,0,32.25737,42.3531,110.1927,72.31579,68.7,0,0,87.76566,239.7691,37.87695,0,37.87695,372.6723,88.73132,0.1329075,111.0531,88.15419,0,349.9619
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,69.03212,68.7,0,-1,0,68.7,142.4129,0,0.3321228,7.235335,97.83763,72.31579,68.7,0,0,49.8887,273.8584,25.52184,0,25.52184,396.8844,94.4961,0.1328801,75.93533,78.2701,0,371.696
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,97.1012,68.7,0,-1,0,68.7,130.7585,0,28.40121,38.11133,89.83109,72.31579,68.7,0,0,24.36686,296.8281,17.5153,0,17.5153,413.5009,98.45239,0.1328613,106.8113,71.86487,0,386.6591
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,44.87795,44.87795,0,0,0,44.87795,133.5289,5.833538,0,0,59.92505,47.23995,44.87795,0,0,6.851562,312.5918,6.851562,0,6.851562,420.0009,100,0.1328539,49.36575,47.94004,0,372.5169
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,52.24388,52.24388,0,0,0,52.24388,87.18801,0,0,0,45.5504,54.99355,52.24388,0,0,0,318.7582,0,9.443159,-9.443159,410.0469,97.63001,0.1328539,57.46827,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,24.83489,24.83489,0,0,0,24.83489,94.79148,0,0,0,23.54136,26.14199,24.83489,0,0,10.4924,309.3151,0,2.600629,-2.600629,407.3056,96.97733,0.1328539,27.31838,18.83309,0,332.8564
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,120.0731,120.0731,81,0,22.761,120.0731,0,0,0,0,0,41.12959,39.0731,0,0,13.38199,306.7144,0,41.12959,-41.12959,363.9512,86.65487,0.1328539,132.0804,0,81,306.7144
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,61.43016,61.43016,0,-1,0,61.43016,0,0,0,0,0,64.66333,61.43016,0,0,59.08153,265.5848,0,64.66333,-64.66333,295.79,70.42606,0.1328539,67.57317,0,0,265.5848
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,32.94965,32.94965,0,-1,0,32.94965,0,0,7.105427E-15,0,0,34.68385,32.94965,0,0,130.9297,200.9215,0,34.68385,-34.68385,259.2301,61.72132,0.1328539,36.24462,0,0,200.9215
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,19.88181,19.88181,0,-1,0,19.88181,0,0,0,0,0,20.92822,19.88181,0,0,169.4673,166.2377,0,20.92822,-20.92822,237.1698,56.46888,0.1328539,21.87,0,0,166.2377
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.7209,145.3094,0,0,0,237.1698,56.46888,0.1328539,0,0,0,145.3094
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.7209,145.3094,0,0,0,237.1698,56.46888,0.1328539,0,0,0,145.3094
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,99.16507,68.7,0,-1,0,68.7,0,0,30.46507,40.38158,0,72.31579,68.7,0,0,192.7209,145.3094,0,72.31579,-72.31579,160.9422,38.31951,0.1328539,109.0816,0,0,145.3094
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,25.67433,25.67433,0,-1,0,25.67433,0,0,0,0,0,27.02561,25.67433,0,0,273.0717,72.99367,0,27.02561,-27.02561,132.4548,31.53678,0.1328539,28.24176,0,0,72.99367
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,31.60472,31.60472,0,-1,0,31.60472,0,0,3.552714E-15,0,0,33.26812,31.60472,0,0,303.1002,45.96806,0,33.26812,-33.26812,97.38708,23.18735,0.1328539,34.76519,0,0,45.96806
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,49.95065,12.06494,0,-1,0,12.06494,0,0,37.88572,42.88078,0,12.69993,12.06494,0,0,340.0648,12.69993,0,12.69993,-12.69993,84.00017,20,0.1328539,54.94572,0,0,12.69993
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,29.24284,0,0,-1,0,0,0,0,29.24284,32.16713,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328539,32.16713,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,69.87281,69.87281,81,0,22.761,69.87281,0,0,0,0,0,0,0,11.12719,10.57083,354.1758,0,10.57083,0,10.57083,94.02853,22.3877,0.1328679,76.86009,0,81,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,343.605,9.513744,68.7,0,68.7,159.2031,37.90542,0.1329123,0,0,81,9.513744
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,94.62257,94.62257,81,0,22.761,94.62257,17.8369,0,0,0,16.87774,14.33955,13.62257,0,0,274.905,71.34374,2.538186,0,2.538186,161.611,38.47874,0.1329151,104.0848,13.50219,81,88.22148
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,272.3668,73.62811,119.3578,0,119.3578,274.8438,65.43887,0.1329052,0,40.52626,81,124.2859
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,160.6769,68.7,0,-1,0,68.7,101.2195,0,91.97693,108.0446,69.53778,72.31579,68.7,0,0,153.009,181.0502,0,2.778007,-2.778007,271.9155,64.74166,0.1329052,176.7446,55.63023,0,250.5879
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,49.84334,49.84334,0,-1,0,49.84334,192.3912,0,0,0,95.89422,52.46667,49.84334,0,0,156.0956,178.2721,43.42755,0,43.42755,313.1145,74.55092,0.1328586,54.82767,76.71538,0,274.1664
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,6.935816,6.935816,0,-1,0,6.935816,1566.567,0,0,0,108.6542,7.300859,6.935816,0,0,112.6681,217.3569,101.3533,0,101.3533,409.2667,97.44425,0.1327502,7.629397,86.92334,0,326.0111
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,45.17808,45.17808,0,-1,0,45.17808,269.4185,62.84746,0,0,121.7181,47.55587,45.17808,0,0,11.31478,308.5749,11.31478,0,11.31478,420.0009,100,0.1327381,49.69589,97.3745,0,430.293
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,45.39027,45.39027,0,-1,0,45.39027,239.5945,60.97336,0,0,108.7526,47.77923,45.39027,0,0,0,318.7582,0,0,0,420.0009,100,0.1327381,49.92929,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,103.0276,68.7,0,-1,0,68.7,136.2398,21.28097,34.32758,44.63033,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1327381,113.3303,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,25.11317,25.11317,0,0,0,25.11317,286.0804,45.40894,0,0,71.84386,26.43492,25.11317,0,0,0,318.7582,0,0,0,420.0009,100,0.1327381,27.62449,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1327381,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,82.04092,82.04092,65.67146,0,18.88288,82.04092,21.00294,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.1327381,90.24501,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,132.5383,132.5383,81,0,22.761,132.5383,0,0,0,0,0,54.25086,51.53832,0,0,0,318.7582,0,54.25086,-54.25086,362.8154,86.38445,0.1327381,145.7921,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,14.66669,14.66669,0,-1,0,14.66669,0,0,1.776357E-15,0,0,15.43862,14.66669,0,0,60.27873,264.5074,0,15.43862,-15.43862,346.5417,82.50976,0.1327381,16.13336,0,0,264.5074
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,21.33949,21.33949,0,-1,0,21.33949,0,0,0,0,0,22.46262,21.33949,0,0,77.43276,249.0687,0,22.46262,-22.46262,322.864,76.87222,0.1327381,23.47344,0,0,249.0687
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,123.911,68.7,0,-1,0,68.7,0,0,55.21104,67.60214,0,72.31579,68.7,0,0,102.3912,226.6061,0,72.31579,-72.31579,246.6365,58.72285,0.1327381,136.3021,0,0,226.6061
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,24.36406,24.36406,0,-1,0,24.36406,0,0,0,0,0,25.64638,24.36406,0,0,182.7421,154.2903,0,25.64638,-25.64638,219.6028,52.28628,0.1327381,26.80047,0,0,154.2903
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,55.81921,55.81921,0,-1,0,55.81921,0,0,7.105427E-15,0,0,58.75706,55.81921,0,0,211.2381,128.644,0,58.75706,-58.75706,157.6674,37.53979,0.1327381,61.40113,0,0,128.644
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,33.64634,33.64634,0,-1,0,33.64634,0,0,0,0,0,35.4172,33.64634,0,0,276.5237,69.88689,0,35.4172,-35.4172,120.3344,28.65099,0.1327381,37.01097,0,0,69.88689
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,62.5733,32.7462,0,-1,0,32.7462,0,0,29.8271,36.08443,0,34.46969,32.7462,0,0,315.8762,34.46969,0,34.46969,-34.46969,84.00017,20,0.1327381,68.83063,0,0,34.46969
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,32.69368,0,0,-1,0,0,0,0,32.69368,35.96304,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327381,35.96304,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,29.83394,0,0,-1,0,0,0,0,29.83394,32.81734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327381,32.81734,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.67059,0,0,-1,0,0,0,0,22.67059,24.93765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1327381,24.93765,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,23.26712,23.26712,81,0,22.761,23.26712,0,0,0,0,0,0,0,57.73288,54.84624,354.1758,0,54.84624,0,54.84624,136.0319,32.38848,0.1328101,25.59383,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,299.3296,49.36161,68.7,0,68.7,201.2064,47.90619,0.1328545,0,0,81,49.36161
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,86.9257,86.9257,81,0,22.761,86.9257,4.40556,0,0,0,3.829564,6.237586,5.925706,0,0,230.6296,111.1916,0,2.408022,-2.408022,198.6681,47.30184,0.1328545,95.61828,3.063651,81,115.0212
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,63.51262,63.51262,81,0,22.761,63.51262,14.84268,0,0,0,9.426972,0,0,17.48738,16.61301,233.3051,108.7836,26.03998,0,26.03998,223.3718,53.18366,0.1328864,69.86388,7.541578,81,118.2106
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,10.49115,10.49115,0,-1,0,10.49115,133.0827,0,0,0,13.9619,11.04331,10.49115,0,0,207.2652,132.2196,2.918585,0,2.918585,226.1407,53.8429,0.1328833,11.54026,11.16952,0,146.1815
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,96.82407,68.7,0,-1,0,68.7,34.13706,0,28.12407,37.80647,23.45216,72.31579,68.7,0,0,204.3466,134.8463,0,48.86363,-48.86363,174.6339,41.57941,0.1328833,106.5065,18.76173,0,158.2985
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,31.65984,31.65984,0,-1,0,31.65984,108.2343,0,0,0,34.2668,33.32615,31.65984,0,0,258.6395,85.98267,0.9406501,0,0.9406501,175.5262,41.79188,0.1328823,34.82582,27.41344,0,120.2495
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,-1,0,0,0,0,0,0,22.69094,0,0,0,0,257.6989,86.82925,22.69094,0,22.69094,197.0527,46.91723,0.1328581,0,18.15275,0,109.5202
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,66.37346,66.37346,0,-1,0,66.37346,10.89821,0,0,4.310801,7.233515,69.8668,66.37346,0,0,235.0079,107.2511,0,62.63328,-62.63328,131.0315,31.19791,0.1328581,73.0108,5.786812,0,114.4846
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,304.6004,44.61782,0.5329425,0,0.5329425,131.5371,31.31829,0.1328575,0,0.426354,0,45.15076
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,111.0729,111.0729,81,0,22.761,111.0729,6.437537,0,1.421085E-14,0,7.150358,31.65568,30.0729,0,0,304.0675,45.09747,0,24.50532,-24.50532,105.7062,25.16809,0.1328575,122.1802,5.720287,81,52.24783
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,48.6931,48.6931,81,0,22.761,48.6931,0.7921458,0,0,0,0.3857203,0,0,32.3069,30.69156,331.2957,20.59215,31.07728,0,31.07728,135.1887,32.18772,0.1328982,53.5624,0.3085763,81,20.97787
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,72.31579,0,20.56389,0,0,0,0,0,1.312067,0,0,72.31579,68.7,300.2184,48.5617,70.01207,0,70.01207,201.608,48.0018,0.132941,0,1.049653,81,49.87377
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,230.2063,111.5726,68.7,0,68.7,266.7825,63.51952,0.1329852,0,0,81,111.5726
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,11.08377,11.08377,0,-1,0,11.08377,0,0,1.776357E-15,0,0,11.66713,11.08377,0,0,161.5063,173.4026,0,11.66713,-11.66713,254.4843,60.59137,0.1329852,12.19215,0,0,173.4026
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.4698,161.7354,0,0,0,254.4843,60.59137,0.1329852,0,0,0,161.7354
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,43.7038,43.7038,0,-1,0,43.7038,0,0,0,0,0,46.00401,43.7038,0,0,174.4698,161.7354,0,46.00401,-46.00401,205.9918,49.04557,0.1329852,48.07418,0,0,161.7354
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,7.151152,7.151152,0,-1,0,7.151152,0,0,8.881784E-16,0,0,7.527529,7.151152,0,0,225.5853,115.7314,0,7.527529,-7.527529,198.0571,47.15636,0.1329852,7.866267,0,0,115.7314
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,18.21796,18.21796,0,-1,0,18.21796,0,0,0,0,0,19.1768,18.21796,0,0,233.9492,108.2039,0,19.1768,-19.1768,177.843,42.34348,0.1329852,20.03976,0,0,108.2039
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,82.23242,68.7,0,-1,0,68.7,0,0,13.53242,21.75566,0,72.31579,68.7,0,0,255.2568,89.02709,0,72.31579,-72.31579,101.6154,24.1941,0.1329852,90.45567,0,0,89.02709
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,87.0944,15.87574,0,-1,0,15.87574,0,0,71.21865,79.92809,0,16.71131,15.87574,0,0,335.6077,16.71131,0,16.71131,-16.71131,84.00017,20,0.1329852,95.80383,0,0,16.71131
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,113.7008,0,0,-1,0,0,0,0,113.7008,125.0709,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329852,125.0709,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,33.43975,0,0,-1,0,0,0,0,33.43975,36.78372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329852,36.78372,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,43.29495,0,0,-1,0,0,0,0,43.29495,47.62445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329852,47.62445,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,73.25729,73.25729,81,0,22.761,73.25729,0,0,0,0,0,0,0,7.74271,7.355574,354.1758,0,7.355574,0,7.355574,90.97828,21.66145,0.1329948,80.58302,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,18.51421,18.51421,81,0,22.761,18.51421,0,0,0,0,0,0,0,62.48579,59.3615,346.8202,6.620017,59.3615,0,59.3615,147.2935,35.06982,0.1330686,20.36563,0,81,6.620017
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,287.4587,60.04536,88.49335,0,88.49335,231.2457,55.05839,0.1330915,0,15.83469,81,79.83872
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,83.59499,83.59499,81,0,22.761,83.59499,35.91531,0,0,0,30.0234,2.731568,2.59499,0,0,198.9654,139.6894,27.29183,0,27.29183,257.137,61.22298,0.1331208,91.95449,24.01872,81,169.7128
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,171.6736,164.252,44.38696,0,44.38696,299.2462,71.24895,0.1330735,0,35.50956,0,208.639
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.351091,5.351091,0,-1,0,5.351091,1239.53,0,0,0,66.32836,5.632728,5.351091,0,0,127.2866,204.2003,60.69563,0,60.69563,356.8271,84.95866,0.1330087,5.886201,53.06269,0,270.5287
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,84.19674,68.7,0,-1,0,68.7,92.43385,0,15.49674,23.91641,63.50206,72.31579,68.7,0,0,66.59097,258.8264,0,8.813735,-8.813735,347.5366,82.74664,0.1330087,92.61641,50.80164,0,322.3284
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,52.70496,52.70496,0,-1,0,52.70496,129.1877,0,0,0,68.08833,55.4789,52.70496,0,0,76.384,250.0126,12.60943,0,12.60943,359.499,85.59482,0.1329953,57.97545,54.47066,0,318.101
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,81.42508,68.7,0,-1,0,68.7,103.6534,0,12.72508,20.86758,71.20988,72.31579,68.7,0,0,63.77457,261.3611,0,1.105905,-1.105905,358.3333,85.31727,0.1329953,89.56758,56.96791,0,332.571
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,103.7301,68.7,0,-1,0,68.7,127.139,0,35.03015,45.40316,87.34451,72.31579,68.7,0,0,65.00336,260.2552,15.02873,0,15.02873,372.5907,88.71191,0.1329793,114.1032,69.87561,0,347.5997
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,182.8554,149.7,81,0,22.761,149.7,48.27683,0,33.15539,51.44093,72.27042,72.31579,68.7,0,0,49.97463,273.7811,0,0.04537139,-0.04537139,372.5429,88.70052,0.1329793,201.1409,57.81633,81,346.0515
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,35.28503,35.28503,0,0,0,35.28503,93.22529,7.105427E-15,0,0,32.89457,37.14213,35.28503,0,0,50.02505,273.7357,0,4.247564,-4.247564,368.0656,87.63449,0.1329793,38.81353,26.31565,0,306.6302
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.916338,1.916338,0,0,0,1.916338,1044.656,0,0,0,20.01914,2.017198,1.916338,0,0,54.74456,269.4881,18.00194,0,18.00194,385.1437,91.70071,0.1329601,2.107972,16.01531,0,289.5073
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,23.01763,23.01763,0,0,0,23.01763,0,0,3.552714E-15,0,0,24.22909,23.01763,0,0,36.74262,285.6899,0,24.22909,-24.22909,359.604,85.61983,0.1329601,25.3194,0,0,285.6899
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,42.55061,42.55061,0,-1,0,42.55061,0,0,7.105427E-15,0,0,44.79012,42.55061,0,0,63.66383,261.4608,0,44.79012,-44.79012,312.3911,74.37868,0.1329601,46.80567,0,0,261.4608
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,55.03038,55.03038,0,-1,0,55.03038,0,0,7.105427E-15,0,0,57.92672,55.03038,0,0,113.4306,216.6707,0,57.92672,-57.92672,251.331,59.84059,0.1329601,60.53342,0,0,216.6707
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,215.54,68.7,0,-1,0,68.7,0,0,146.84,168.394,0,72.31579,68.7,0,0,177.7936,158.7439,0,72.31579,-72.31579,175.1034,41.69121,0.1329601,237.094,0,0,158.7439
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,49.09625,49.09625,0,-1,0,49.09625,0,0,0,0,0,51.68026,49.09625,0,0,258.1445,86.42815,0,51.68026,-51.68026,120.6277,28.72082,0.1329601,54.00587,0,0,86.42815
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,107.4631,33.0105,0,-1,0,33.0105,0,0,74.45263,85.19894,0,34.74789,33.0105,0,0,315.567,34.74789,0,34.74789,-34.74789,84.00017,20,0.1329601,118.2094,0,0,34.74789
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,21.92423,0,0,-1,0,0,0,0,21.92423,24.11666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329601,24.11666,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,34.44817,0,0,-1,0,0,0,0,34.44817,37.89299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329601,37.89299,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,47.10897,0,0,-1,0,0,0,0,47.10897,51.81987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329601,51.81987,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329601,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,65.36247,0,0,-1,0,0,0,0,65.36247,71.89872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329601,71.89872,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,148.5162,81,81,0,22.761,81,0,0,67.51622,82.36784,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329601,163.3678,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,108.1572,81,81,0,22.761,81,0,0,27.15716,37.97287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329601,118.9729,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,43.95229,43.95229,81,0,22.761,43.95229,22.61237,0,0,0,9.938654,0,0,37.04771,35.19533,354.1758,0,45.13398,0,45.13398,126.818,30.19471,0.1330167,48.34752,7.950923,81,9.938654
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,76.33073,76.33073,81,0,22.761,76.33073,23.30426,0,0,0,17.78831,0,0,4.669266,4.435802,309.0418,40.62058,22.22411,0,22.22411,147.9017,35.21461,0.1330416,83.96381,14.23065,81,58.40889
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,13.3782,13.3782,0,-1,0,13.3782,315.3487,0,0,0,42.18798,14.08232,13.3782,0,0,286.8177,60.62228,28.10567,0,28.10567,174.565,41.56302,0.1330117,14.71602,33.75039,0,102.8103
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,40.14474,40.14474,0,-1,0,40.14474,183.9169,0,0,0,73.83297,42.25762,40.14474,0,0,258.712,85.91738,31.57536,0,31.57536,204.5201,48.69516,0.132978,44.15921,59.06638,0,159.7504
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,130.6378,68.7,0,-1,0,68.7,118.9303,0,61.93781,75.00159,81.70511,72.31579,68.7,0,0,227.1367,114.3352,9.389317,0,9.389317,213.4276,50.81598,0.132968,143.7016,65.36408,0,196.0403
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,-1,0,0,0,0,0,0,75.93976,0,0,0,0,217.7474,122.7856,75.93976,0,75.93976,285.4703,67.96899,0.1328873,0,60.75181,0,198.7253
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,60.84883,60.84883,0,-1,0,60.84883,110.3766,0,0,0,67.16284,64.0514,60.84883,0,0,141.8076,191.1314,3.111443,0,3.111443,288.4221,68.67179,0.132884,66.93372,53.73027,0,258.2942
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,37.24816,37.24816,0,-1,0,37.24816,230.4336,0,0,0,85.83229,39.20859,37.24816,0,0,138.6962,193.9317,46.6237,0,46.6237,332.6532,79.20299,0.1328344,40.97298,68.66583,0,279.7639
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,43.3034,43.3034,0,0,0,43.3034,131.1164,0,0,0,56.77784,45.58252,43.3034,0,0,92.07247,235.893,11.19532,0,11.19532,343.274,81.73175,0.1328225,47.63374,45.42227,0,292.6708
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,117.5342,117.5342,81,0,22.761,117.5342,13.77046,0,0,0,16.18499,38.457,36.53415,0,0,80.87716,245.9688,0,22.27201,-22.27201,319.7973,76.14205,0.1328225,129.2876,12.94799,81,262.1538
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,36.75635,36.75635,81,0,22.761,36.75635,19.04409,0,0,0,6.999912,0,0,44.24365,42.03146,105.6238,223.6968,49.03138,0,49.03138,366.3125,87.21709,0.1328848,40.43199,5.59993,81,230.6967
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,85.1134,85.1134,81,0,22.761,85.1134,0,0,0,0,0,4.329894,4.1134,0,0,56.59246,267.825,0,4.329894,-4.329894,361.7484,86.1304,0.1328848,93.62474,0,81,267.825
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,30.80254,30.80254,0,-1,0,30.80254,0,0,3.552714E-15,0,0,32.42373,30.80254,0,0,61.40345,263.4951,0,32.42373,-32.42373,327.5708,77.99289,0.1328848,33.88279,0,0,263.4951
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.42982,231.0714,0,0,0,327.5708,77.99289,0.1328848,0,0,0,231.0714
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,35.38238,35.38238,0,-1,0,35.38238,0,0,7.105427E-15,0,0,37.24461,35.38238,0,0,97.42982,231.0714,0,37.24461,-37.24461,288.3115,68.64547,0.1328848,38.92062,0,0,231.0714
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,10.22044,10.22044,0,-1,0,10.22044,0,0,0,0,0,10.75835,10.22044,0,0,138.8127,193.8268,0,10.75835,-10.75835,276.9712,65.9454,0.1328848,11.24248,0,0,193.8268
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,37.64762,37.64762,0,-1,0,37.64762,0,0,7.105427E-15,0,0,39.62907,37.64762,0,0,150.7664,183.0684,0,39.62907,-39.62907,235.1985,55.99954,0.1328848,41.41238,0,0,183.0684
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,24.88717,24.88717,0,-1,0,24.88717,0,0,0,0,0,26.19702,24.88717,0,0,194.7987,143.4394,0,26.19702,-26.19702,207.5844,49.42477,0.1328848,27.37589,0,0,143.4394
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.9065,117.2423,0,0,0,207.5844,49.42477,0.1328848,0,0,0,117.2423
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.240954,2.240954,0,-1,0,2.240954,0,0,4.440892E-16,0,0,2.358899,2.240954,0,0,223.9065,117.2423,0,2.358899,-2.358899,205.0979,48.83274,0.1328848,2.465049,0,0,117.2423
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,70.71275,68.7,0,-1,0,68.7,0,0,2.012755,9.084031,0,72.31579,68.7,0,0,226.5275,114.8834,0,72.31579,-72.31579,128.8704,30.68337,0.1328848,77.78403,0,0,114.8834
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,40.44766,40.43926,0,-1,0,40.43926,0,0,0.008398117,4.053164,0,42.56765,40.43926,0,0,306.8784,42.56765,0,42.56765,-42.56765,84.00017,20,0.1328848,44.49243,0,0,42.56765
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,116.2476,81,81,0,22.761,81,0,0,35.2476,46.87236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328848,127.8724,0,81,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,88.36272,81,81,0,22.761,81,0,0,7.362714,16.19899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328848,97.19898,0,81,0
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,112.5927,92.94472,81,0,22.761,92.94472,13.52781,0,19.64795,40.46299,12.57339,12.57339,11.94472,0,0,354.1758,0,0,0,0,84.00017,20,0.1328848,123.8519,10.05871,81,12.57339
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,103.5765,103.5765,81,0,22.761,103.5765,31.66644,0,0,26.70238,32.799,23.76478,22.57654,0,0,354.1758,0,9.034221,0,9.034221,92.57079,22.04062,0.1328945,113.9342,26.2392,81,32.799
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,54.83868,54.83868,0,-1,0,54.83868,138.9976,0,0,38.11564,76.22444,57.72492,54.83868,0,0,345.1416,8.130798,18.49951,0,18.49951,110.121,26.21922,0.1328749,60.32254,60.97955,0,84.35524
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,98.42377,68.7,0,-1,0,68.7,143.0531,0,29.72378,66.05209,98.27745,72.31579,68.7,0,0,326.6421,24.78036,25.96166,0,25.96166,134.7504,32.08335,0.1328473,108.2662,78.62196,0,123.0578
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,96.05167,68.7,0,-1,0,68.7,120.5021,0,27.35166,44.18912,82.78497,72.31579,68.7,0,0,300.6804,48.14585,10.46918,0,10.46918,144.6823,34.4481,0.1328362,105.6568,66.22797,0,130.9308
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,74.95594,68.7,0,-1,0,68.7,121.0422,0,6.255938,13.75153,83.15601,72.31579,68.7,0,0,290.2112,57.56812,10.84022,0,10.84022,154.9662,36.89665,0.1328247,82.45153,66.5248,0,140.7241
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,81.40871,68.7,0,-1,0,68.7,98.51189,0,12.70872,20.84959,67.67767,72.31579,68.7,0,0,279.371,67.32432,0,4.638123,-4.638123,150.0772,35.7326,0.1328247,89.54959,54.14213,0,135.002
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,62.95788,62.95788,0,-1,0,62.95788,94.49976,0,0,0.5536716,59.49504,66.27145,62.95788,0,0,284.5245,62.68619,0,6.776411,-6.776411,142.9342,34.0319,0.1328247,69.25367,47.59604,0,122.1812
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,80.05907,80.05907,81,0,22.761,80.05907,79.78276,0,0,0,63.87333,0,0,0.9409366,0.8938898,292.0538,55.90978,64.76722,0,64.76722,204.3778,48.66129,0.1328924,88.06497,51.09866,81,119.7831
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,114.2503,114.2503,81,0,22.761,114.2503,29.09974,7.105427E-15,0,0,33.24652,35.00028,33.25026,0,0,227.2866,114.2003,0,1.753753,-1.753753,202.5292,48.22115,0.1328924,125.6753,26.59722,81,147.4468
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,72.31579,0,20.56389,0,0,0,0,0,18.25825,0,0,72.31579,68.7,229.2352,112.4465,86.95825,0,86.95825,285.0251,67.86298,0.1329169,0,14.6066,81,130.7048
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,142.277,190.709,68.7,0,68.7,350.1996,83.38069,0.1329608,0,0,81,190.709
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,62.09931,62.09931,0,-1,0,62.09931,0,0,1.421085E-14,0,0,65.36769,62.09931,0,0,73.57697,252.539,0,65.36769,-65.36769,281.296,66.97511,0.1329608,68.30923,0,0,252.539
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,144.6753,68.7,0,-1,0,68.7,0,0,75.97531,90.44284,0,72.31579,68.7,0,0,146.2077,187.1713,0,72.31579,-72.31579,205.0685,48.82573,0.1329608,159.1428,0,0,187.1713
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,12.76044,12.76044,0,-1,0,12.76044,0,0,1.776357E-15,0,0,13.43204,12.76044,0,0,226.5586,114.8555,0,13.43204,-13.43204,190.9099,45.45464,0.1329608,14.03649,0,0,114.8555
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,54.94917,54.94917,0,-1,0,54.94917,0,0,7.105427E-15,0,0,57.84123,54.94917,0,0,241.4831,101.4234,0,57.84123,-57.84123,129.9398,30.93799,0.1329608,60.44409,0,0,101.4234
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,94.1125,41.40309,0,-1,0,41.40309,0,0,52.7094,62.12066,0,43.5822,41.40309,0,0,305.7511,43.5822,0,43.5822,-43.5822,84.00017,20,0.1329608,103.5237,0,0,43.5822
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,86.0034,0,0,-1,0,0,0,0,86.0034,94.60374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329608,94.60374,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,42.92664,0,0,-1,0,0,0,0,42.92664,47.2193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329608,47.2193,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,37.87077,0,0,-1,0,0,0,0,37.87077,41.65785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329608,41.65785,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329608,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,11.11395,0,0,-1,0,0,0,0,11.11395,12.22534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329608,12.22534,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,13.28296,13.28296,81,0,22.761,13.28296,0,0,0,0,0,0,0,67.71704,64.33118,354.1758,0,64.33118,0,64.33118,145.0301,34.5309,0.1330287,14.61126,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,52.2678,52.2678,81,0,22.761,52.2678,0,0,0,0,0,0,0,28.7322,27.29559,289.8446,57.89807,27.29559,0,27.29559,170.925,40.69634,0.1330642,57.49458,0,81,57.89807
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,41.72494,41.72494,81,0,22.761,41.72494,52.53181,0,0,0,21.91887,0,0,39.27506,37.31131,262.549,82.4641,59.23018,0,59.23018,227.1156,54.07504,0.1331359,45.89743,17.53509,81,104.383
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,140.2699,140.2699,81,0,22.761,140.2699,39.17048,1.421085E-14,0,4.596846,54.94438,62.38933,59.26986,0,0,203.3188,135.7713,0,7.444947,-7.444947,219.268,52.20656,0.1331359,154.2968,43.95551,81,190.7156
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,134.6411,68.7,0,-1,0,68.7,115.6606,0,65.94106,79.40517,79.45882,72.31579,68.7,0,0,211.591,128.3263,7.143023,0,7.143023,226.0444,53.82,0.1331284,148.1052,63.56705,0,207.7851
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,28.84269,28.84269,0,-1,0,28.84269,364.7169,0,0,0,105.1942,30.36073,28.84269,0,0,204.448,134.755,74.83343,0,74.83343,297.0377,70.72311,0.1330491,31.72696,84.15532,0,239.9492
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,116.41,68.7,0,-1,0,68.7,172.6946,0,47.70996,59.35096,118.6412,72.31579,68.7,0,0,129.6146,202.1051,46.32539,0,46.32539,340.9858,81.18693,0.133,128.051,94.91294,0,320.7463
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,62.67373,62.67373,0,-1,0,62.67373,187.4887,0,0,0.2411055,117.5062,65.97235,62.67373,0,0,83.28918,243.798,51.53382,0,51.53382,389.8751,92.82721,0.1329456,68.94111,94.00494,0,361.3041
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,8.388811,8.388811,0,-1,0,8.388811,1295.449,68.08712,0,0,108.6728,8.830328,8.388811,0,0,31.75536,290.1784,31.75536,0,31.75536,420.0009,100,0.132912,9.227693,86.93825,0,398.8512
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132912,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132912,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.132912,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,41.47733,41.47733,0,0,0,41.47733,53.83303,0,0,0,22.3285,43.66034,41.47733,0,0,0,318.7582,0,21.33184,-21.33184,397.5151,94.64626,0.132912,45.62506,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,22.19465,22.19465,0,0,0,22.19465,0,0,0,0,0,23.36279,22.19465,0,0,23.70204,297.4264,0,23.36279,-23.36279,372.8886,88.78281,0.132912,24.41411,0,0,297.4264
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,108.0538,68.7,0,-1,0,68.7,0,0,39.35376,50.15914,0,72.31579,68.7,0,0,49.66069,274.0636,0,72.31579,-72.31579,296.661,70.63344,0.132912,118.8591,0,0,274.0636
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.0116,201.7478,0,0,0,296.661,70.63344,0.132912,0,0,0,201.7478
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,31.41156,31.41156,0,-1,0,31.41156,0,0,0,0,0,33.0648,31.41156,0,0,130.0116,201.7478,0,33.0648,-33.0648,261.8077,62.33504,0.132912,34.55271,0,0,201.7478
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,14.96421,14.96421,0,-1,0,14.96421,0,0,1.776357E-15,0,0,15.7518,14.96421,0,0,166.7502,168.683,0,15.7518,-15.7518,245.2038,58.38175,0.132912,16.46063,0,0,168.683
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,5.951864,5.951864,0,-1,0,5.951864,0,0,8.881784E-16,0,0,6.265121,5.951864,0,0,184.2522,152.9312,0,6.265121,-6.265121,238.5998,56.80936,0.132912,6.547051,0,0,152.9312
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.2135,146.6661,0,0,0,238.5998,56.80936,0.132912,0,0,0,146.6661
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,27.46306,27.46306,0,-1,0,27.46306,0,0,3.552714E-15,0,0,28.90849,27.46306,0,0,191.2135,146.6661,0,28.90849,-28.90849,208.1276,49.55409,0.132912,30.20937,0,0,146.6661
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.334,117.7576,0,0,0,208.1276,49.55409,0.132912,0,0,0,117.7576
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.334,117.7576,0,0,0,208.1276,49.55409,0.132912,0,0,0,117.7576
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,45.34626,45.34626,0,-1,0,45.34626,0,0,0,0,0,47.73291,45.34626,0,0,223.334,117.7576,0,47.73291,-47.73291,157.8127,37.57437,0.132912,49.88089,0,0,117.7576
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,51.95388,51.95388,0,0,0,51.95388,0,0,7.105427E-15,0,0,54.68829,51.95388,0,0,276.3706,70.0247,0,54.68829,-54.68829,100.1662,23.84904,0.132912,57.14927,0,0,70.0247
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,52.61761,52.61761,81,0,22.761,52.61761,0,0,0,0,0,0,0,28.38239,26.96327,337.1353,15.33641,26.96327,0,26.96327,125.7458,29.93941,0.1329469,57.87937,0,81,15.33641
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,37.73837,37.73837,81,0,22.761,37.73837,71.27377,7.105427E-15,0,0,26.89756,0,0,43.26163,41.09855,310.1721,39.60336,67.99611,0,67.99611,190.2525,45.29813,0.1330108,41.51221,21.51805,81,66.50092
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,242.176,100.7999,122.0915,0,122.0915,306.0787,72.87574,0.132998,0,42.71321,81,154.1914
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,8.25485,8.25485,0,-1,0,8.25485,871.3353,0,0,0,71.92743,8.689317,8.25485,0,0,120.0845,210.6822,63.23811,0,63.23811,366.0717,87.15974,0.1329313,9.080336,57.54195,0,282.6096
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,48.96792,48.96792,0,-1,0,48.96792,166.9124,0,0,0,81.73353,51.54518,48.96792,0,0,56.84634,267.5965,30.18835,0,30.18835,394.7108,93.97858,0.1328995,53.86471,65.38683,0,349.33
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,47.46452,47.46452,0,-1,0,47.46452,156.8511,0,0,0,74.44862,49.96265,47.46452,0,0,26.65799,294.7661,24.48598,0,24.48598,417.9403,99.50939,0.1328737,52.21097,59.5589,0,369.2147
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,-1,0,0,0,60.69309,0,0,62.8651,0,0,0,0,2.172008,316.8034,2.172008,0,2.172008,420.0009,100,0.1328714,0,50.29208,0,379.6685
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,82.31335,68.7,0,-1,0,68.7,114.7816,6.539167,13.61335,21.84469,78.85496,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1328714,90.54469,63.08397,0,397.6132
