Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,7.817408,7.817408,0,-1,0,7.817408,1332.635,95.94866,0,0,104.1775,8.22885,7.817408,0,0,0,318.7582,0,0,0,420.0009,100,0.1328714,8.599148,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,59.29566,59.29566,0,0,0,59.29566,127.9083,13.42761,0,0,75.8441,62.41648,59.29566,0,0,0,318.7582,0,0,0,420.0009,100,0.1328714,65.22523,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,111.3725,111.3725,58.31763,0,17.02236,111.3725,50.14453,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.1328714,122.5097,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1328714,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1328714,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,146.2758,68.7,0,-1,0,68.7,0,0,77.57578,92.20335,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1328714,160.9034,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,129.8755,68.7,0,-1,0,68.7,0,0,61.17547,74.16302,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1328714,142.863,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,148.0667,68.7,0,-1,0,68.7,0,0,79.36668,94.17336,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1328714,162.8734,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1328714,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,22.7983,22.7983,0,-1,0,22.7983,0,0,3.552714E-15,0,0,23.99821,22.7983,0,0,241.0526,101.8109,0,23.99821,-23.99821,166.0219,39.52894,0.1328714,25.07813,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,37.689,37.689,0,-1,0,37.689,0,0,7.105427E-15,0,0,39.67263,37.689,0,0,267.7173,77.81264,0,39.67263,-39.67263,124.2033,29.57215,0.1328714,41.45789,0,0,77.81264
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,46.41373,36.23302,0,-1,0,36.23302,0,0,10.18071,14.82209,0,38.14002,36.23302,0,0,311.798,38.14002,0,38.14002,-38.14002,84.00017,20,0.1328714,51.0551,0,0,38.14002
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,53.21018,0,0,-1,0,0,0,0,53.21018,58.5312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328714,58.5312,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,41.90317,0,0,-1,0,0,0,0,41.90317,46.09349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328714,46.09349,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,60.51894,0,0,-1,0,0,0,0,60.51894,66.57083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328714,66.57083,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,46.72504,46.72504,81,0,22.761,46.72504,0,0,0,0,0,0,0,34.27496,32.56122,354.1758,0,32.56122,0,32.56122,114.8904,27.35481,0.1329135,51.39754,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,62.29409,62.29409,81,0,22.761,62.29409,0,0,0,0,0,0,0,18.70591,17.77061,321.6146,29.3051,17.77061,0,17.77061,131.7491,31.36878,0.1329364,68.5235,0,81,29.3051
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,37.93407,37.93407,81,0,22.761,37.93407,54.77335,0,0,0,20.77776,0,0,43.06593,40.91263,303.844,45.29865,61.69039,0,61.69039,190.2738,45.30319,0.1330068,41.72748,16.62221,81,66.07641
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,46.23808,46.23808,81,0,22.761,46.23808,103.9466,0,0,0,48.06292,0,0,34.76192,33.02382,242.1536,100.82,81.08675,0,81.08675,267.1994,63.61878,0.1330566,50.86189,38.45034,81,148.8829
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,4.967963,4.967963,0,-1,0,4.967963,1278.42,0,0,0,63.51144,5.229435,4.967963,0,0,161.0668,173.7981,58.28201,0,58.28201,322.4906,76.78332,0.1329952,5.464759,50.80915,0,237.3095
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,46.1189,46.1189,0,-1,0,46.1189,200.9444,0,0,0,92.67332,48.54621,46.1189,0,0,102.7848,226.2519,44.12711,0,44.12711,364.3532,86.7506,0.1329488,50.73079,74.13866,0,318.9252
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,151.9613,68.7,0,-1,0,68.7,149.5774,0,83.26125,98.45737,102.7597,72.31579,68.7,0,0,58.65772,265.9663,30.4439,0,30.4439,393.2349,93.62716,0.1329168,167.1574,82.20775,0,368.726
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,20.93618,20.93618,0,-1,0,20.93618,556.5555,66.26957,0,0,116.5215,22.03809,20.93618,0,0,28.21383,293.3658,28.21383,0,28.21383,420.0009,100,0.1328871,23.0298,93.21719,0,409.8873
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,95.43925,68.7,0,-1,0,68.7,149.239,30.21141,26.73924,36.28317,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1328871,104.9832,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,102.1103,68.7,0,-1,0,68.7,152.2705,32.29405,33.41033,43.62136,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1328871,112.3214,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,157.0603,149.7,81,0,22.761,149.7,57.01857,13.04102,7.360297,23.06633,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1328871,172.7663,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1328871,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1328871,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,11.3172,11.3172,0,0,0,11.3172,0,0,1.776357E-15,0,0,11.91284,11.3172,0,0,0,318.7582,0,11.91284,-11.91284,407.4436,97.01019,0.1328871,12.44892,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,64.29001,64.29001,0,-1,0,64.29001,0,0,0,2.019013,0,67.6737,64.29001,0,0,13.23649,306.8454,0,67.6737,-67.6737,336.1093,80.02586,0.1328871,70.71902,0,0,306.8454
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,50.22648,50.22648,0,-1,0,50.22648,0,0,7.105427E-15,0,0,52.86998,50.22648,0,0,88.42949,239.1717,0,52.86998,-52.86998,280.3794,66.75687,0.1328871,55.24913,0,0,239.1717
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,4.842858,4.842858,0,-1,0,4.842858,0,0,0,0,0,5.097745,4.842858,0,0,147.1739,186.3017,0,5.097745,-5.097745,275.0059,65.47747,0.1328871,5.327144,0,0,186.3017
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,59.60407,59.60407,0,-1,0,59.60407,0,0,7.105427E-15,0,0,62.74113,59.60407,0,0,152.8381,181.204,0,62.74113,-62.74113,208.871,49.73108,0.1328871,65.56448,0,0,181.204
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,15.34824,15.34824,0,-1,0,15.34824,0,0,3.552714E-15,0,0,16.15604,15.34824,0,0,222.5504,118.4628,0,16.15604,-16.15604,191.841,45.67633,0.1328871,16.88307,0,0,118.4628
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,57.74782,57.74782,0,-1,0,57.74782,0,0,0,0,0,60.78718,57.74782,0,0,240.5016,102.3068,0,60.78718,-60.78718,127.7657,30.42034,0.1328871,63.5226,0,0,102.3068
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,93.04337,39.44363,0,-1,0,39.44363,0,0,53.59974,62.90408,0,41.51961,39.44363,0,0,308.0429,41.51961,0,41.51961,-41.51961,84.00017,20,0.1328871,102.3477,0,0,41.51961
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,73.10994,0,0,-1,0,0,0,0,73.10994,80.42093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328871,80.42093,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,34.57172,0,0,-1,0,0,0,0,34.57172,38.0289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328871,38.0289,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,63.23778,0,0,-1,0,0,0,0,63.23778,69.56155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328871,69.56155,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,35.88249,35.88249,81,0,22.761,35.88249,0,0,0,0,0,0,0,45.11751,42.86163,354.1758,0,42.86163,0,42.86163,124.6623,29.68144,0.1329424,39.47074,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,47.23162,47.23162,81,0,22.761,47.23162,0,0,0,0,0,0,0,33.76838,32.07996,311.3142,38.57547,32.07996,0,32.07996,155.096,36.92755,0.1329837,51.95478,0,81,38.57547
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,83.55644,83.55644,81,0,22.761,83.55644,25.36121,0,0,0,21.19092,2.690996,2.556446,0,0,279.2342,67.44743,18.49993,0,18.49993,172.6466,41.10625,0.1330033,91.91209,16.95274,81,88.63836
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,84.1956,84.1956,81,0,22.761,84.1956,66.96612,0,0,0,56.38252,3.363789,3.195599,0,0,260.7343,84.09737,53.01873,0,53.01873,222.9446,53.08193,0.1330594,92.61516,45.10602,81,140.4799
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,61.42677,61.42677,0,-1,0,61.42677,138.274,0,0,0,84.93725,64.65976,61.42677,0,0,207.7155,131.8142,20.27749,0,20.27749,242.1815,57.66214,0.1330381,67.56944,67.9498,0,216.7515
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,49.2531,49.2531,0,-1,0,49.2531,198.9578,0,0,0,97.99288,51.84536,49.2531,0,0,187.438,150.064,46.14752,0,46.14752,285.9609,68.08578,0.1329896,54.17841,78.3943,0,248.0569
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,4.781435,4.781435,0,-1,0,4.781435,2136.602,0,0,0,102.1602,5.03309,4.781435,0,0,141.2905,191.5967,97.12714,0,97.12714,378.1038,90.02452,0.1328878,5.259579,81.72818,0,293.757
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,96.15598,68.7,0,-1,0,68.7,164.7917,0,27.45598,37.07158,113.2119,72.31579,68.7,0,0,44.1634,279.0112,40.89608,0,40.89608,416.9012,99.26199,0.1328449,105.7716,90.5695,0,392.223
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,145.3431,68.7,0,-1,0,68.7,161.2307,35.18238,76.64307,91.17738,110.7655,72.31579,68.7,0,0,3.267318,315.8176,3.267318,0,3.267318,420.0009,100,0.1328415,159.8774,88.61239,0,426.5831
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,95.34238,68.7,0,-1,0,68.7,141.7065,25.0366,26.64239,36.17663,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1328415,104.8766,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,121.397,121.397,52.69702,0,15.60035,121.397,71.74438,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1328415,133.5367,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1328415,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,27.62243,27.62243,0,0,0,27.62243,95.18538,0,0,0,26.29252,29.07625,27.62243,0,0,0,318.7582,0,2.783727,-2.783727,417.0665,99.30135,0.1328415,30.38468,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,11.2619,11.2619,0,0,0,11.2619,0,0,0,0,0,11.85463,11.2619,0,0,3.09303,315.9745,0,11.85463,-11.85463,404.5706,96.32616,0.1328415,12.38809,0,0,315.9745
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,76.25538,68.7,0,-1,0,68.7,0,0,7.55538,15.18092,0,72.31579,68.7,0,0,16.26484,304.1199,0,72.31579,-72.31579,328.3431,78.17677,0.1328415,83.88092,0,0,304.1199
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,59.51851,59.51851,0,-1,0,59.51851,0,0,7.105427E-15,0,0,62.65107,59.51851,0,0,96.61572,231.8041,0,62.65107,-62.65107,262.3031,62.45299,0.1328415,65.47037,0,0,231.8041
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,24.03885,24.03885,0,-1,0,24.03885,0,0,0,0,0,25.30405,24.03885,0,0,166.228,169.153,0,25.30405,-25.30405,235.6303,56.10234,0.1328415,26.44274,0,0,169.153
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,29.10425,29.10425,0,-1,0,29.10425,0,0,3.552714E-15,0,0,30.63605,29.10425,0,0,194.3436,143.849,0,30.63605,-30.63605,203.337,48.41349,0.1328415,32.01468,0,0,143.849
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,35.08943,35.08943,0,-1,0,35.08943,0,0,0,0,0,36.93624,35.08943,0,0,228.3837,113.2129,0,36.93624,-36.93624,164.4028,39.14345,0.1328415,38.59838,0,0,113.2129
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,69.96843,68.7,0,-1,0,68.7,0,0,1.268426,8.265269,0,72.31579,68.7,0,0,269.424,76.27666,0,72.31579,-72.31579,88.17529,20.99407,0.1328415,76.96527,0,0,76.27666
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,78.82194,3.762822,0,-1,0,3.762822,0,0,75.05911,82.94131,0,3.960866,3.762822,0,0,349.7748,3.960866,0,3.960866,-3.960866,84.00017,20,0.1328415,86.70413,0,0,3.960866
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,127.4435,0,0,-1,0,0,0,0,127.4435,140.1878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328415,140.1878,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,118.8578,0,0,-1,0,0,0,0,118.8578,130.7436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328415,130.7436,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,99.54005,0,0,-1,0,0,0,0,99.54005,109.4941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328415,109.4941,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,60.53903,60.53903,81,0,22.761,60.53903,0,0,0,0,0,0,0,20.46097,19.43792,354.1758,0,19.43792,0,19.43792,102.4406,24.39057,0.1328665,66.59293,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,56.09211,56.09211,81,0,22.761,56.09211,0,0,0,0,0,0,0,24.90789,23.66249,334.7379,17.49413,23.66249,0,23.66249,124.8888,29.73537,0.1328969,61.70132,0,81,17.49413
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,77.87054,77.87054,81,0,22.761,77.87054,33.79527,4.440892E-16,0,0,26.31656,0,0,3.129462,2.972988,311.0754,38.79037,29.28955,0,29.28955,152.6753,36.35119,0.1329285,85.65759,21.05325,81,65.10693
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,142.1875,142.1875,81,0,22.761,142.1875,36.25885,1.421085E-14,0,6.706214,51.55553,64.40786,61.18747,0,0,281.7858,65.15097,0,12.85233,-12.85233,139.1278,33.1256,0.1329285,156.4062,41.24443,81,116.7065
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,133.554,68.7,0,-1,0,68.7,82.96615,0,64.85403,86.39615,56.99774,72.31579,68.7,0,0,296.0662,52.29865,0,15.31805,-15.31805,122.9811,29.28117,0.1329285,146.9094,45.59819,0,109.2964
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,112.153,68.7,0,-1,0,68.7,106.888,0,43.45305,74.2847,73.43204,72.31579,68.7,0,0,313.0862,36.9806,1.116249,0,1.116249,124.0401,29.5333,0.1329274,123.3684,58.74563,0,110.4126
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,144.7675,68.7,0,-1,0,68.7,103.23,0,76.06752,109.6837,70.91899,72.31579,68.7,0,0,311.97,37.98522,0,1.3968,-1.3968,122.5677,29.18274,0.1329274,159.2443,56.73519,0,108.9042
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,40.85122,40.85122,0,-1,0,40.85122,219.2405,0,0,0,89.56242,43.00128,40.85122,0,0,313.522,36.58842,46.56113,0,46.56113,166.7395,39.69981,0.1328786,44.93634,71.64993,0,126.1508
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,74.14698,68.7,0,-1,0,68.7,105.8548,0,5.446978,12.86168,72.72223,72.31579,68.7,0,0,266.9609,78.49344,0.4064385,0,0.4064385,167.1251,39.79161,0.1328782,81.56168,58.17778,0,151.2157
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,88.87872,68.7,0,-1,0,68.7,113.5038,0,20.17872,29.06659,77.97713,72.31579,68.7,0,0,266.5544,78.85924,5.661335,0,5.661335,172.4959,41.07037,0.1328723,97.76659,62.3817,0,156.8364
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,63.63981,63.63981,81,0,22.761,63.63981,128.3005,0,0,0,81.65017,0,0,17.36019,16.49218,260.8931,83.95444,98.14236,0,98.14236,265.6019,63.23843,0.132904,70.00379,65.32014,81,165.6046
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,127.4333,127.4333,81,0,22.761,127.4333,43.4841,0,0,0,55.41324,48.87719,46.43333,0,0,162.7507,172.2826,6.536056,0,6.536056,271.8026,64.71477,0.1329109,140.1767,44.33059,81,227.6958
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,86.44489,86.44489,81,0,22.761,86.44489,27.30674,0,0,0,23.60528,5.731463,5.44489,0,0,156.2147,178.165,17.87382,0,17.87382,288.7592,68.75204,0.1329298,95.08938,18.88422,81,201.7703
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,64.80175,64.80175,81,0,22.761,64.80175,0,0,0,0,0,0,0,16.19825,15.38834,138.3409,194.2514,15.38834,0,15.38834,303.3578,72.22791,0.1329495,71.28193,0,81,194.2514
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,172.7205,68.7,0,-1,0,68.7,0,0,104.0205,121.2926,0,72.31579,68.7,0,0,122.9525,208.1009,0,72.31579,-72.31579,227.1303,54.07853,0.1329495,189.9926,0,0,208.1009
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,96.04528,68.7,0,-1,0,68.7,0,0,27.34528,36.94981,0,72.31579,68.7,0,0,203.3034,135.7852,0,72.31579,-72.31579,150.9028,35.92915,0.1329495,105.6498,0,0,135.7852
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,125.2452,60.29589,0,-1,0,60.29589,0,0,64.94927,77.47379,0,63.46936,60.29589,0,0,283.6543,63.46936,0,63.46936,-63.46936,84.00017,20,0.1329495,137.7697,0,0,63.46936
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,33.24367,0,0,-1,0,0,0,0,33.24367,36.56804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329495,36.56804,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,24.23116,0,0,-1,0,0,0,0,24.23116,26.65427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329495,26.65427,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,10.20977,0,0,-1,0,0,0,0,10.20977,11.23075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329495,11.23075,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,68.40839,0,0,-1,0,0,0,0,68.40839,75.24922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329495,75.24922,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,30.96429,0,0,-1,0,0,0,0,30.96429,34.06072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329495,34.06072,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,5.117859,0,0,-1,0,0,0,0,5.117859,5.629645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329495,5.629645,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,82.95494,0,0,-1,0,0,0,0,82.95494,91.25043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329495,91.25043,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,44.54995,44.54995,81,0,22.761,44.54995,0,0,0,0,0,0,0,36.45005,34.62755,354.1758,0,34.62755,0,34.62755,116.8507,27.82155,0.1329939,49.00495,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,15.99973,15.99973,81,0,22.761,15.99973,0,0,0,0,0,0,0,65.00027,61.75026,319.5482,31.16479,61.75026,0,61.75026,175.4322,41.76948,0.1330636,17.5997,0,81,31.16479
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,48.8649,48.8649,81,0,22.761,48.8649,19.65287,0,0,0,9.603354,0,0,32.1351,30.52834,257.798,86.74002,40.13169,0,40.13169,213.5045,50.83429,0.1331128,53.75139,7.682684,81,96.34338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,25.43394,25.43394,81,0,22.761,25.43394,80.97693,0,0,0,20.59562,0,0,55.56606,52.78776,217.6663,122.8586,73.38338,0,73.38338,283.122,67.40987,0.1331702,27.97733,16.4765,81,143.4542
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,66.73867,66.73867,0,-1,0,66.73867,77.77448,0,0,4.712539,51.90566,70.25124,66.73867,0,0,144.2829,188.9036,0,18.34558,-18.34558,263.7841,62.80561,0.1331702,73.41254,41.52453,0,240.8092
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,86.62654,68.7,0,-1,0,68.7,94.69299,0,17.92654,26.5892,65.05408,72.31579,68.7,0,0,164.6669,170.558,0,7.261703,-7.261703,256.1296,60.98312,0.1331702,95.2892,52.04327,0,235.6121
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,-1,0,0,0,0,0,0,78.84717,0,0,0,0,172.7355,163.2963,78.84717,0,78.84717,330.9306,78.79284,0.1330878,0,63.07773,0,242.1435
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,49.42895,49.42895,0,-1,0,49.42895,195.8145,0,0,0,96.78905,52.03047,49.42895,0,0,93.88829,234.2588,44.75858,0,44.75858,373.3923,88.90275,0.133041,54.37184,77.43124,0,331.0478
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,64.03639,64.03639,0,-1,0,64.03639,127.8912,0,0,1.740034,81.89689,67.40673,64.03639,0,0,49.12972,274.5415,14.49015,0,14.49015,387.1389,92.17574,0.1330259,70.44003,65.51751,0,356.4384
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,14.24385,14.24385,0,-1,0,14.24385,430.4033,11.6729,0,0,61.30599,14.99353,14.24385,0,0,34.63956,287.5826,34.63956,0,34.63956,420.0009,100,0.1329898,15.66823,49.0448,0,348.8886
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,103.538,103.538,35.00179,0,11.12345,103.538,69.67816,0,0,0,72.14336,72.14336,68.53619,0,0,0,318.7582,0,0,0,420.0009,100,0.1329898,113.8918,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.371502,3.371502,0,0,0,3.371502,1004.722,30.32526,0,0,33.87421,3.54895,3.371502,0,0,0,318.7582,0,0,0,420.0009,100,0.1329898,3.708652,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,12.3242,12.3242,0,0,0,12.3242,102.9307,0,0,0,12.68539,12.97284,12.3242,0,0,0,318.7582,0,0.2874541,-0.2874541,419.6978,99.92786,0.1329898,13.55662,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,68.69245,68.69245,69.02865,0,19.73225,68.69245,0,4.718448E-15,0,0,0,0,0,0.3362036,0.3193934,0.3193934,318.4708,0.3193934,0,0.3193934,420.0009,100,0.1329902,75.56169,0,81,318.4708
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,69.63727,68.7,0,-1,0,68.7,0,0,0.9372698,7.900997,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1329902,76.601,0,0,318.7582
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,77.6179,68.7,0,-1,0,68.7,0,0,8.917907,16.6797,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1329902,85.3797,0,0,246.4424
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,27.62249,27.62249,0,-1,0,27.62249,0,0,0,0,0,29.07631,27.62249,0,0,160.7018,174.1266,0,29.07631,-29.07631,236.8967,56.40385,0.1329902,30.38474,0,0,174.1266
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,89.68957,68.7,0,-1,0,68.7,0,0,20.98957,29.95852,0,72.31579,68.7,0,0,193.0088,145.0503,0,72.31579,-72.31579,160.6691,38.25447,0.1329902,98.65852,0,0,145.0503
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,23.92097,23.92097,0,-1,0,23.92097,0,0,3.552714E-15,0,0,25.17997,23.92097,0,0,273.3596,72.73455,0,25.17997,-25.17997,134.1271,31.93496,0.1329902,26.31306,0,0,72.73455
