Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.434261,61.482,32.21402,0.2867025,0.2867025,0,0,0,0.2867025,500.2612,1.132469,0,0,1.434261,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1338976,0.3153727,1.147409,0,5.98795
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.593644,69.4501,35.04076,1.180311,1.180311,0,0,0,1.180311,135.019,0.3512119,0,0,1.593644,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1338976,1.298342,1.274915,0,6.147333
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.581594,72.66685,37.70531,0.3924495,0.3924495,0,0,0,0.3924495,403.0057,1.168489,0,0,1.581594,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1338976,0.4316945,1.265275,0,6.135283
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.374654,68.98596,39.40444,0.3333146,0.3333146,0,-1,0,0.3333146,412.4194,1.023797,0,0,1.374654,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1338976,0.3666461,1.099723,0,5.928343
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.122944,63.35425,40.13816,1.107579,1.107579,0,0,0,1.107579,101.3872,0,0,0,1.122944,1.165873,1.107579,0,0,0,4.553689,0,0.04292903,-0.04292903,5.954761,99.24581,0.1338976,1.218337,0.8983549,0,5.676632
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7775269,56.18113,40.8796,1.054173,1.054173,0,0,0,1.054173,73.75706,0,0,0,0.7775269,1.109655,1.054173,0,0,0.04769893,4.51076,0,0.3321286,-0.3321286,5.604667,93.41092,0.1338976,1.15959,0.6220215,0,5.288287
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4046367,47.76326,40.23083,0.2646061,0.2646061,0,0,0,0.2646061,152.9204,0,0,0,0.4046367,0.2785327,0.2646061,0,0,0.4167307,4.178631,0.126104,0,0.126104,5.724299,95.4048,0.1333425,0.2910667,0.3237094,0,4.583268
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,37.9679,37.9679,1.350307,1.350307,0.425,0,0.172125,1.350307,0,0,2.220446E-16,0,0,0.9740074,0.925307,0,0,0.2906267,4.292125,0,0.9740074,-0.9740074,4.697605,78.29327,0.1333425,1.485338,0,1.7,4.292125
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,35.79765,35.79765,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.372857,3.318117,0,1.452632,-1.452632,3.166397,52.77318,0.1333425,1.690179,0,0,3.318117
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,34.01355,34.01355,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,2.986892,1.865486,0,1.388395,-1.388395,1.7029,28.38161,0.1333425,1.450873,0,0,1.865486
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,32.27581,32.27581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.529554,0.4770904,0,0,0,1.7029,28.38161,0.1333425,0,0,0,0.4770904
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,30.47627,30.47627,0.1545347,0.1545347,0,-1,0,0.1545347,0,0,0,0,0,0.1626681,0.1545347,0,0,4.529554,0.4770904,0,0.1626681,-0.1626681,1.531433,25.52383,0.1333425,0.1699882,0,0,0.4770904
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,28.97794,28.97794,0.1081064,0.1081064,0,-1,0,0.1081064,0,0,1.387779E-17,0,0,0.1137963,0.1081064,0,0,4.710296,0.3144223,0,0.1137963,-0.1137963,1.411481,23.52463,0.1333425,0.1189171,0,0,0.3144223
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.836737,0.200626,0,0,0,1.411481,23.52463,0.1333425,0,0,0,0.200626
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,26.56826,26.56826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.836737,0.200626,0,0,0,1.411481,23.52463,0.1333425,0,0,0,0.200626
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,25.61057,25.61057,0.06842716,0.06842716,0,-1,0,0.06842716,0,0,0,0,0,0.07202858,0.06842716,0,0,4.836737,0.200626,0,0.07202858,-0.07202858,1.335556,22.25922,0.1333425,0.07526987,0,0,0.200626
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,24.73783,24.73783,0.09612887,0.09612887,0,-1,0,0.09612887,0,0,0,0,0,0.1011883,0.09612887,0,0,4.916768,0.1285975,0,0.1011883,-0.1011883,1.228894,20.48153,0.1333425,0.1057418,0,0,0.1285975
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,23.84965,23.84965,0.04709657,0.02603872,0,-1,0,0.02603872,0,0,0.02105785,0.02576751,0,0.02740918,0.02603872,0,0,5.0292,0.02740918,0,0.02740918,-0.02740918,1.200002,20,0.1333425,0.05180622,0,0,0.02740918
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,22.91513,22.91513,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1381673,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,22.16596,22.16596,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1425906,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3352841,26.87261,21.38591,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3352841,0,0,1.452632,1.38,2.299654,2.484,1.715284,0,1.715284,5.44563,90.76031,0.1445145,0,0.2682273,1.7,2.819284
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7191589,34.99256,22.63708,0.4829254,0.4829254,0,0,0,0.4829254,148.9172,0,0,0,0.7191589,0.5083424,0.4829254,0,0,0.5843703,4.027756,0.2108164,0,0.2108164,5.645627,94.09361,0.1436466,0.5312179,0.5753271,0,4.746914
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.057829,45.37252,25.98129,0.3027418,0.3027418,0,-1,0,0.3027418,349.4164,0.3656001,0,0,1.057829,0.3186756,0.3027418,0,0,0.3735539,4.217491,0.3735539,0,0.3735539,6.000012,100,0.1421341,0.333016,0.8462636,0,5.27532
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.418002,57.55373,29.38728,0.7591709,0.7591709,0,0,0,0.7591709,186.783,0.618875,0,0,1.418002,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1421341,0.835088,1.134402,0,5.971691
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.480516,62.7863,32.29898,1.327817,1.327817,0.425,0,0.172125,1.327817,111.5,0.5301827,0,0,1.480516,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1421341,1.460599,1.184413,1.7,6.034205
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.419553,64.73766,35.10254,0,0,0,0,0,0,0,1.419553,0,0,1.419553,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421341,0,1.135643,0,5.973242
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.269293,64.19511,37.79799,0.7092671,0.7092671,0,0,0,0.7092671,178.9584,0.522696,0,0,1.269293,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1421341,0.7801939,1.015434,0,5.822982
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.183036,64.07122,39.4894,0.4107394,0.4107394,0,-1,0,0.4107394,288.0258,0.7506784,0,0,1.183036,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1421341,0.4518133,0.9464285,0,5.736724
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.97324,59.87143,40.23083,0.703912,0.703912,0,0,0,0.703912,138.2616,0.2322799,0,0,0.97324,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1421341,0.7743033,0.778592,0,5.526929
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.749236,55.68311,40.98772,0,0,0,0,0,0,0,0.749236,0,0,0.749236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421341,0,0.5993888,0,5.302925
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4350749,48.45102,40.31579,0.5369974,0.5369974,0,0,0,0.5369974,81.01992,0,0,0,0.4350749,0.5652605,0.5369974,0,0,0,4.553689,0,0.1301856,-0.1301856,5.862784,97.71288,0.1421341,0.5906972,0.3480599,0,4.988764
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,38.07603,38.07603,0.6829327,0.6829327,0,0,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1446506,4.423503,0,0.7188765,-0.7188765,5.105022,85.08353,0.1421341,0.7512259,0,0,4.423503
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,35.90577,35.90577,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9434023,3.704627,0,1.214452,-1.214452,3.824878,63.74783,0.1421341,1.269102,0,0,3.704627
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,34.10624,34.10624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.292793,2.490175,0,0,0,3.824878,63.74783,0.1421341,0,0,0,2.490175
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,32.36848,32.36848,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.292793,2.490175,0,1.154403,-1.154403,2.60803,43.46708,0.1421341,1.206351,0,0,2.490175
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,30.56123,30.56123,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.575463,1.335772,0,0.0705914,-0.0705914,2.53362,42.22692,0.1421341,0.07376801,0,0,1.335772
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,29.0629,29.0629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.653898,1.265181,0,0,0,2.53362,42.22692,0.1421341,0,0,0,1.265181
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,27.85033,27.85033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.653898,1.265181,0,0,0,2.53362,42.22692,0.1421341,0,0,0,1.265181
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,26.63005,26.63005,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.653898,1.265181,0,0.2724001,-0.2724001,2.246485,37.44135,0.1421341,0.284658,0,0,1.265181
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,25.65691,25.65691,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.956565,0.9927807,0,0.1891864,-0.1891864,2.047065,34.11768,0.1421341,0.1976998,0,0,0.9927807
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,24.78417,24.78417,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.166772,0.8035943,0,0.06952127,-0.06952127,1.973783,32.89632,0.1421341,0.07264972,0,0,0.8035943
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,23.89599,23.89599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.244018,0.734073,0,0,0,1.973783,32.89632,0.1421341,0,0,0,0.734073
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,22.98464,22.98464,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.244018,0.734073,0,0.2259469,-0.2259469,1.735614,28.92685,0.1421341,0.2361146,0,0,0.734073
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,22.2123,22.2123,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.49507,0.5081261,0,0.317525,-0.317525,1.400914,23.34851,0.1421341,0.3318136,0,0,0.5081261
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07622634,22.64926,21.43225,0,0,0,0,0,0,0,0,0,0,0.07622634,0,0,0,0,4.847875,0.1906011,0.07622634,0,0.07622634,1.473228,24.55375,0.1418293,0,0.06098107,0,0.2668275
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5430289,31.82804,22.6757,0.02251629,0.02251629,0,0,0,0.02251629,2411.716,0,0,0,0.5430289,0.02370135,0.02251629,0,0,4.771649,0.2592048,0.5193275,0,0.5193275,1.965906,32.76503,0.1397874,0.02476791,0.4344231,0,0.8022337
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9233797,42.68274,26.04308,0.8375573,0.8375573,0,-1,0,0.8375573,110.2468,0,0,0.05560119,0.9233797,0.8816392,0.8375573,0,0,4.252321,0.7265996,0.04174052,0,0.04174052,2.005504,33.425,0.1396258,0.921313,0.7387038,0,1.649979
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9474022,47.00701,29.45679,0,0,0,0,0,0,0,0,0,0,0.9474022,0,0,0,0,4.210581,0.7641661,0.9474022,0,0.9474022,2.904289,48.40472,0.1360565,0,0.7579218,0,1.711568
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.146797,54.7342,32.38393,0.4992138,0.4992138,0,0,0,0.4992138,229.7206,0,0,0,1.146797,0.5254883,0.4992138,0,0,3.263179,1.616828,0.6213089,0,0.6213089,3.493714,58.22845,0.1338132,0.5491352,0.9174377,0,2.763625
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.152734,58.21056,35.21067,0.1557841,0.1557841,0,0,0,0.1557841,739.9565,0,0,0,1.152734,0.1639832,0.1557841,0,0,2.64187,2.176006,0.9887511,0,0.9887511,4.431726,73.86195,0.1303919,0.1713625,0.9221874,0,3.32874
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5916904,49.01008,37.90611,0.6406193,0.6406193,0,0,0,0.6406193,92.36225,0,1.110223E-16,0,0.5916904,0.6743361,0.6406193,0,0,1.653119,3.065882,0,0.08264572,-0.08264572,4.34461,72.41001,0.1303919,0.7046813,0.4733523,0,3.657573
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.530763,49.62102,39.62069,0.6895559,0.6895559,0,-1,0,0.6895559,76.9717,0,0,0,0.530763,0.7258484,0.6895559,0,0,1.744947,2.983236,0,0.1950854,-0.1950854,4.138971,68.98272,0.1303919,0.7585115,0.4246104,0,3.513999
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4929081,49.65104,40.36213,0.3497966,0.3497966,0,0,0,0.3497966,140.9128,0,0,0,0.4929081,0.3682069,0.3497966,0,0,1.961709,2.788151,0.1247011,0,0.1247011,4.257273,70.95441,0.1299728,0.3847763,0.3943264,0,3.281059
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3077234,46.81232,41.11902,0.2101597,0.2101597,0,0,0,0.2101597,146.4236,0,0,0,0.3077234,0.2212208,0.2101597,0,0,1.837008,2.900382,0.08650262,0,0.08650262,4.339337,72.32214,0.1296836,0.2311757,0.2461787,0,3.208105
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.221455,44.48365,40.44709,0.7192758,0.7192758,0,0,0,0.7192758,30.7886,0,0,0,0.221455,0.7571324,0.7192758,0,0,1.750505,2.978234,0,0.5356774,-0.5356774,3.774683,62.91126,0.1296836,0.7912034,0.177164,0,3.199689
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,38.18415,38.18415,0.9998716,0.9998716,0,0,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.345702,2.442557,0,1.052496,-1.052496,2.665255,44.42083,0.1296836,1.099859,0,0,2.442557
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,36.0139,36.0139,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.515143,1.39006,0,0.871797,-0.871797,1.7463,29.10494,0.1296836,0.9110278,0,0,1.39006
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,34.21436,34.21436,0.8497165,0.4923503,0,-1,0,0.4923503,0,0,0.3573662,0.4423379,0,0.5182635,0.4923503,0,0,4.483806,0.5182635,0,0.5182635,-0.5182635,1.200002,20,0.1296836,0.9346882,0,0,0.5182635
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,32.45344,32.45344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296836,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,30.64618,30.64618,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296836,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,29.14786,29.14786,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296836,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,27.91212,27.91212,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296836,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,26.69956,26.69956,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296836,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,25.7187,25.7187,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296836,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,24.85368,24.85368,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296836,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,23.98095,23.98095,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296836,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,23.04642,23.04642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296836,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,22.28954,22.28954,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.134429,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188915,24.56717,21.5172,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,95.29149,0,0,0,0.188915,0,0,1.452632,1.38,3.679654,1.242,1.568915,0,1.568915,3.997589,66.62635,0.1382764,0.2180745,0.151132,1.7,1.430915
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4238575,29.819,22.76066,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,518.997,2.220446E-16,0,0,0.4238575,0,0,1.452632,1.38,2.110739,2.654023,1.803857,0,1.803857,5.708878,95.14778,0.1402715,0.08983544,0.339086,1.7,3.077881
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9832743,43.99495,26.12803,0.7745376,0.7745376,0,-1,0,0.7745376,126.9499,0,0,0,0.9832743,0.8153027,0.7745376,0,0,0.3068819,4.277495,0.1679717,0,0.1679717,5.86823,97.80364,0.1397336,0.8519913,0.7866195,0,5.260769
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.080247,49.93721,29.54175,0,0,0,0,0,0,0,0.9413363,0,0,1.080247,0,0,0,0,0.1389102,4.42867,0.1389102,0,0.1389102,6.000012,100,0.1392919,0,0.8641973,0,5.508916
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8298079,47.91581,32.45344,0.6266069,0.6266069,0,0,0,0.6266069,132.4288,0.1702217,0,0,0.8298079,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1392919,0.6892676,0.6638463,0,5.383497
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6200261,46.76333,35.29563,1.014149,1.014149,0,0,0,1.014149,61.13759,0,2.220446E-16,0,0.6200261,1.067525,1.014149,0,0,0,4.553689,0,0.4474989,-0.4474989,5.528307,92.13826,0.1392919,1.115564,0.4960209,0,5.173715
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.848689,54.5062,37.99107,1.636995,1.636995,1.3031,0,0.4118463,1.636995,51.84433,1.110223E-16,0,0,0.848689,0.3514679,0.3338946,0,0,0.497221,4.10619,0.497221,0,0.497221,6.000012,100,0.1409576,1.800694,0.6789511,1.7,4.954879
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4236129,47.58209,39.70565,0.4585278,0.4585278,0,-1,0,0.4585278,92.38544,0,0,0,0.4236129,0.4826609,0.4585278,0,0,0,4.553689,0,0.05904794,-0.05904794,5.93777,98.96264,0.1409576,0.5043806,0.3388903,0,4.977302
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3197556,46.36933,40.47026,0.9789355,0.9789355,0,0,0,0.9789355,32.6636,0,0,0,0.3197556,1.030458,0.9789355,0,0,0.06560882,4.494641,0,0.7107028,-0.7107028,5.188623,86.47688,0.1409576,1.076829,0.2558045,0,4.814397
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1571419,44.06057,41.20398,0.3270578,0.3270578,0,0,0,0.3270578,48.04715,0,0,0,0.1571419,0.3442714,0.3270578,0,0,0.8552786,3.783938,0,0.1871294,-0.1871294,4.991372,83.18936,0.1409576,0.3597636,0.1257136,0,3.94108
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1120645,42.57327,40.55522,0,0,0,0,0,0,0,0,0,0,0.1120645,0,0,0,0,1.0632,3.596809,0.1120645,0,0.1120645,5.097685,84.96126,0.1406031,0,0.08965162,0,3.708873
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,38.31545,38.31545,0.4594071,0.4594071,0,0,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,0.9511357,3.697667,0,0.4835864,-0.4835864,4.587941,76.46552,0.1406031,0.5053478,0,0,3.697667
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,36.1452,36.1452,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.488454,3.21408,0,1.355805,-1.355805,3.158797,52.64651,0.1406031,1.416816,0,0,3.21408
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,34.32249,34.32249,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,2.994904,1.858276,0,0.9626468,-0.9626468,2.144078,35.73456,0.1406031,1.005966,0,0,1.858276
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,32.56157,32.56157,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.064511,0.8956288,0,0.752515,-0.752515,1.350858,22.51425,0.1406031,0.7863781,0,0,0.8956288
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,30.75431,30.75431,0.1465819,0.1359581,0,-1,0,0.1359581,0,0,0.01062376,0.02528195,0,0.1431138,0.1359581,0,0,4.900639,0.1431138,0,0.1431138,-0.1431138,1.200002,20,0.1406031,0.1612401,0,0,0.1431138
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,29.24053,29.24053,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406031,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,28.02025,28.02025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406031,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,26.80769,26.80769,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406031,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,25.82682,25.82682,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406031,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,24.96181,24.96181,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406031,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,24.0659,24.0659,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406031,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,23.13138,23.13138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406031,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,22.37449,22.37449,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1449557,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3306302,27.01732,21.60216,0.101501,0.101501,1.554133,0,0.4803782,0.101501,325.7407,0,0,0,0.3306302,0,0,1.452632,1.38,3.729359,1.197266,1.71063,0,1.71063,4.084878,68.08116,0.1469421,0.1116511,0.2645042,1.7,1.527896
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6371188,33.68976,22.83017,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,87.55843,0,0,0,0.6371188,0,0,0.9723501,0.9237326,2.018728,2.736833,1.560851,0,1.560851,5.565631,92.76034,0.1501443,0.8004149,0.5096951,1.7,3.373952
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8821106,42.02801,26.19754,0,0,0,-1,0,0,0,0.4242334,0,0,0.8821106,0,0,0,0,0.4578772,4.1416,0.4578772,0,0.4578772,6.000012,100,0.1487585,0,0.7056885,0,5.02371
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.12468,50.98416,29.60353,0.4650872,0.4650872,0,0,0,0.4650872,241.8213,0.6351143,0,0,1.12468,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1487585,0.5115959,0.8997438,0,5.678369
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.459366,62.50892,32.51523,0.0554965,0.0554965,0,0,0,0.0554965,2629.654,1.400949,0,0,1.459366,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1487585,0.06104615,1.167493,0,6.013055
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.475211,66.56358,35.36514,0,0,0,0,0,0,0,1.475211,0,0,1.475211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1487585,0,1.180169,0,6.0289
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.445185,69.20039,38.05286,0,0,0,0,0,0,0,1.445185,0,0,1.445185,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1487585,0,1.156148,0,5.998874
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.211456,65.1375,39.77516,0.386288,0.386288,0,-1,0,0.386288,313.6148,0.8048374,0,0,1.211456,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1487585,0.4249168,0.9691651,0,5.765145
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.9066421,58.65337,40.50888,0,0,0,0,0,0,0,0.9066421,0,0,0.9066421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1487585,0,0.7253137,0,5.460331
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4405199,49.57078,41.27349,0,0,0,0,0,0,0,0.4405199,0,0,0.4405199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1487585,0,0.3524159,0,4.994209
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2559282,45.30648,40.617,1.149978,1.149978,0,0,0,1.149978,22.25505,0,0,0,0.2559282,1.210503,1.149978,0,0,0,4.553689,0,0.9545752,-0.9545752,4.993802,83.22986,0.1487585,1.264976,0.2047426,0,4.809617
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,38.38496,38.38496,0.4683275,0.4683275,0,0,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.060639,3.599114,0,0.4929763,-0.4929763,4.474159,74.56916,0.1487585,0.5151602,0,0,3.599114
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,36.20698,36.20698,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.608391,3.106138,0,0.9898776,-0.9898776,3.430736,57.17882,0.1487585,1.034422,0,0,3.106138
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,34.40744,34.40744,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.708255,2.11626,0,0.6142306,-0.6142306,2.78328,46.38791,0.1487585,0.6418709,0,0,2.11626
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,32.64653,32.64653,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.390733,1.502029,0,0.680845,-0.680845,2.065607,34.42671,0.1487585,0.7114831,0,0,1.502029
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,30.82382,30.82382,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.147227,0.8211843,0,0.02020102,-0.02020102,2.044313,34.07181,0.1487585,0.02111007,0,0,0.8211843
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,29.30232,29.30232,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.169673,0.8009833,0,0.1774122,-0.1774122,1.857304,30.955,0.1487585,0.1853958,0,0,0.8009833
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,28.06659,28.06659,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.366797,0.623571,0,0.2697098,-0.2697098,1.573005,26.2167,0.1487585,0.2818467,0,0,0.623571
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,26.8463,26.8463,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.666475,0.3538612,0,0.100677,-0.100677,1.466882,24.44798,0.1487585,0.1052075,0,0,0.3538612
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,25.88861,25.88861,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.778338,0.2531842,0,0.08996543,-0.08996543,1.37205,22.86746,0.1487585,0.09401387,0,0,0.2531842
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,25.0236,25.0236,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.8783,0.1632188,0,0.04727812,-0.04727812,1.322215,22.03687,0.1487585,0.04940563,0,0,0.1632188
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,24.13541,24.13541,0.1654355,0.1101437,0,-1,0,0.1101437,0,0,0.05529188,0.07183544,0,0.1159407,0.1101437,0,0,4.930831,0.1159407,0,0.1159407,-0.1159407,1.200002,20,0.1487585,0.1819791,0,0,0.1159407
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,23.17772,23.17772,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1508703,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,22.42083,22.42083,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1542137,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1764511,24.50392,21.65622,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.72161,0,0,0,0.1764511,0,0,0.8484683,0.8060449,2.299654,2.484,0.982496,0,0.982496,4.750446,79.17393,0.1571507,0.9366848,0.1411608,1.7,2.660451
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6819956,34.56286,22.87651,0.9603192,0.9603192,1.563724,0,0.4829966,0.9603192,71.01759,0,0,0,0.6819956,0,0,0.6034047,0.5732344,1.317158,3.368246,1.25523,0,1.25523,5.941262,99.02083,0.1598637,1.056351,0.5455965,1.7,4.050242
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8782591,41.99415,26.23616,0.3324277,0.3324277,0,-1,0,0.3324277,264.1956,0.4664069,0,0,0.8782591,0.3499238,0.3324277,0,0,0.06192838,4.497953,0.06192838,0,0.06192838,6.000012,100,0.1596826,0.3656704,0.7026073,0,5.376213
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7203919,42.62705,29.64987,0.05444653,0.05444653,0,0,0,0.05444653,1323.118,0.6630797,0,0,0.7203919,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1596826,0.05989119,0.5763136,0,5.274081
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.738026,46.15878,32.56157,0,0,0,0,0,0,0,0.738026,0,0,0.738026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596826,0,0.5904208,0,5.291715
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.10078,57.21953,35.40376,0,0,0,0,0,0,0,1.10078,0,0,1.10078,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596826,0,0.8806242,0,5.654469
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.171884,62.11909,38.0992,0.4664998,0.4664998,0,0,0,0.4664998,251.2078,0.6808316,0,0,1.171884,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1596826,0.5131498,0.9375072,0,5.725573
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.003108,60.0872,39.81378,0.4143413,0.4143413,0,-1,0,0.4143413,242.0971,0.5669594,0,0,1.003108,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1596826,0.4557755,0.8024866,0,5.556797
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.647646,53.06045,40.57839,0.4142688,0.4142688,0,0,0,0.4142688,156.3347,0.2115736,0,0,0.647646,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1596826,0.4556957,0.5181168,0,5.201335
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4661448,50.14843,41.33527,0,0,0,0,0,0,0,0.4661448,0,0,0.4661448,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596826,0,0.3729158,0,5.019834
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2397375,45.07277,40.68651,0.6408046,0.6408046,0,0,0,0.6408046,37.41196,0,1.110223E-16,0,0.2397375,0.6745312,0.6408046,0,0,0,4.553689,0,0.4347936,-0.4347936,5.541699,92.36147,0.1596826,0.7048851,0.19179,0,4.793427
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,38.46992,38.46992,0.5694534,0.5694534,0,0,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4831041,4.118896,0,0.5994246,-0.5994246,4.90985,81.83067,0.1596826,0.6263987,0,0,4.118896
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,36.29966,36.29966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.149131,3.519471,0,0,0,4.90985,81.83067,0.1596826,0,0,0,3.519471
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,34.46923,34.46923,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.149131,3.519471,0,1.436637,-1.436637,3.395502,56.59159,0.1596826,1.501285,0,0,3.519471
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,32.71603,32.71603,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.745394,2.082834,0,1.452632,-1.452632,1.864294,31.0715,0.1596826,1.682226,0,0,2.082834
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,30.88561,30.88561,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.359429,0.6302024,0,0.2271706,-0.2271706,1.624835,27.08053,0.1596826,0.2373932,0,0,0.6302024
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,29.36411,29.36411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.611841,0.4030318,0,0,0,1.624835,27.08053,0.1596826,0,0,0,0.4030318
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,28.12838,28.12838,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.611841,0.4030318,0,0.03085731,-0.03085731,1.592309,26.53843,0.1596826,0.03224589,0,0,0.4030318
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,26.89264,26.89264,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.646127,0.3721745,0,0.2339267,-0.2339267,1.345728,22.42876,0.1596826,0.2444534,0,0,0.3721745
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,25.93495,25.93495,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.906046,0.1382478,0,0.0734307,-0.0734307,1.268326,21.13872,0.1596826,0.07673509,0,0,0.1382478
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,25.06993,25.06993,0.1670688,0.06157622,0,-1,0,0.06157622,0,0,0.1054926,0.1221995,0,0.06481707,0.06157622,0,0,4.987636,0.06481707,0,0.06481707,-0.06481707,1.200002,20,0.1596826,0.1837757,0,0,0.06481707
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,24.17403,24.17403,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1596826,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,23.22406,23.22406,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1619419,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,22.45945,22.45945,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1642465,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3708941,27.78949,21.68712,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3708941,0,0,1.452632,1.38,2.299654,2.484,1.750894,0,1.750894,5.479412,91.32336,0.1646543,0,0.2967153,1.7,2.854894
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8553104,37.87181,22.91513,0.927345,0.927345,0,0,0,0.927345,92.23217,0,0,0,0.8553104,0.9761527,0.927345,0,0,0.5487603,4.059804,0,0.1208422,-0.1208422,5.352034,89.20038,0.1646543,1.020079,0.6842484,0,4.915115
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.133279,47.3182,26.2825,0.1176623,0.1176623,0,-1,0,0.1176623,963.162,0.3263945,0,0,1.133279,0.1238551,0.1176623,0,0,0.6830294,3.938962,0.6830294,0,0.6830294,6.000012,100,0.1627757,0.1294286,0.9066232,0,5.072241
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.27174,54.43134,29.69621,0.894753,0.894753,0,0,0,0.894753,142.1331,0.3298945,0,0,1.27174,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1627757,0.9842283,1.017392,0,5.825429
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.466869,62.87063,32.64653,0.08510675,0.08510675,0,0,0,0.08510675,1723.564,1.377283,0,0,1.466869,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1627757,0.09361742,1.173496,0,6.020558
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.330841,62.90025,35.47326,0.574033,0.574033,0,0,0,0.574033,231.8405,0.7265958,0,0,1.330841,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1627757,0.6314363,1.064673,0,5.88453
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.402928,68.20454,38.18415,0,0,0,0,0,0,0,1.402928,0,0,1.402928,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1627757,0,1.122342,0,5.956617
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.261665,66.59463,39.90646,0.3467822,0.3467822,0,-1,0,0.3467822,363.8206,0.8966312,0,0,1.261665,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1627757,0.3814604,1.009332,0,5.815354
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8631014,57.84106,40.66335,0.8584566,0.8584566,0,0,0,0.8584566,100.5411,0,1.110223E-16,0,0.8631014,0.9036385,0.8584566,0,0,0,4.553689,0,0.04053718,-0.04053718,5.957282,99.28783,0.1627757,0.9443023,0.6904811,0,5.41679
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7564551,56.32116,41.42023,0.1636693,0.1636693,0,0,0,0.1636693,462.1851,0.5391303,0,0,0.7564551,0.1722835,0.1636693,0,0,0.04504132,4.513152,0.04504132,0,0.04504132,6.000012,100,0.1626533,0.1800362,0.6051641,0,5.269607
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3985708,48.23695,40.79464,1.012613,1.012613,0,0,0,1.012613,39.36062,0,0,0,0.3985708,1.065909,1.012613,0,0,0,4.553689,0,0.6673378,-0.6673378,5.296576,88.27609,0.1626533,1.113874,0.3188567,0,4.95226
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,38.55487,38.55487,0.6362084,0.6362084,0,0,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7414864,3.886351,0,0.6696931,-0.6696931,4.590658,76.51081,0.1626533,0.6998293,0,0,3.886351
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,36.38462,36.38462,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.48559,3.216658,0,1.36848,-1.36848,3.148154,52.46912,0.1626533,1.430061,0,0,3.216658
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,34.56191,34.56191,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.006123,1.848179,0,0.9863787,-0.9863787,2.108419,35.14025,0.1626533,1.030766,0,0,1.848179
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,32.80099,32.80099,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.102099,0.8617998,0,0.3962728,-0.3962728,1.690711,28.17846,0.1626533,0.4141051,0,0,0.8617998
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,30.95511,30.95511,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.542402,0.4655269,0,0.06298718,-0.06298718,1.624317,27.07189,0.1626533,0.0658216,0,0,0.4655269
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,29.43362,29.43362,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.612388,0.4025398,0,0.1402349,-0.1402349,1.476496,24.60822,0.1626533,0.1465455,0,0,0.4025398
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,28.19789,28.19789,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.768205,0.2623048,0,0.1116035,-0.1116035,1.358856,22.64755,0.1626533,0.1166257,0,0,0.2623048
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,26.91581,26.91581,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.892209,0.1507014,0,0.1311753,-0.1311753,1.220585,20.34304,0.1626533,0.1370782,0,0,0.1507014
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,25.95812,25.95812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.037959,0.01952603,0,0,0,1.220585,20.34304,0.1626533,0,0,0,0.01952603
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,25.08538,25.08538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.037959,0.01952603,0,0,0,1.220585,20.34304,0.1626533,0,0,0,0.01952603
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,24.17403,24.17403,0.2170392,0.01854973,0,-1,0,0.01854973,0,0,0.1984895,0.2201934,0,0.01952603,0.01854973,0,0,5.037959,0.01952603,0,0.01952603,-0.01952603,1.200002,20,0.1626533,0.2387432,0,0,0.01952603
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,23.23951,23.23951,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.164419,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,22.48262,22.48262,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1657724,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2527055,25.82015,21.71029,0.494253,0.494253,1.7,0,0.5202,0.494253,51.12877,0,0,0,0.2527055,0,0,1.205747,1.14546,2.299654,2.484,1.398165,0,1.398165,5.144784,85.74623,0.1681913,0.5436783,0.2021644,1.7,2.736706
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6199855,33.49327,22.9383,0,0,0,0,0,0,0,0,0,0,0.6199855,0,0,0,0,0.9014893,3.742349,0.6199855,0,0.6199855,5.732954,95.54904,0.1665793,0,0.4959884,0,4.362334
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6111001,36.93,26.30567,0.3263113,0.3263113,0,-1,0,0.3263113,187.2751,0,0,0,0.6111001,0.3434856,0.3263113,0,0,0.2815038,4.300335,0.2676144,0,0.2676144,5.986835,99.78039,0.165893,0.3589425,0.48888,0,4.911436
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.571451,39.85123,29.73483,0.2750702,0.2750702,0,0,0,0.2750702,207.7474,0.2680141,0,0,0.571451,0.2895476,0.2750702,0,0,0.01388933,4.541189,0.01388933,0,0.01388933,6.000012,100,0.1658576,0.3025772,0.4571608,0,5.112639
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.028924,52.4155,32.66969,0,0,0,0,0,0,0,1.028924,0,0,1.028924,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658576,0,0.8231389,0,5.582613
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.077732,56.81198,35.51188,0.3275082,0.3275082,0,0,0,0.3275082,329.0702,0.7329864,0,0,1.077732,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1658576,0.3602591,0.8621855,0,5.631421
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3575341,44.75886,38.2305,0,0,0,0,0,0,0,0.3575341,0,0,0.3575341,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658576,0,0.2860272,0,4.911223
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2148539,43.8692,39.96824,0.1868843,0.1868843,0,-1,0,0.1868843,114.9662,0.01813354,0,0,0.2148539,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1658576,0.2055728,0.1718831,0,4.768543
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2942219,46.14534,40.72513,0,0,0,0,0,0,0,0.2942219,0,0,0.2942219,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658576,0,0.2353775,0,4.847911
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3169441,47.37495,41.48974,0,0,0,0,0,0,0,0.3169441,0,0,0.3169441,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658576,0,0.2535553,0,4.870633
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.136324,43.32301,40.85643,0.4793039,0.4793039,0,0,0,0.4793039,28.44207,0,0,0,0.136324,0.5045304,0.4793039,0,0,0,4.553689,0,0.3682064,-0.3682064,5.611888,93.53129,0.1658576,0.5272343,0.1090592,0,4.690013
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,38.663,38.663,0.4687783,0.4687783,0,0,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4091183,4.185483,0,0.4934508,-0.4934508,5.091745,84.86226,0.1658576,0.5156561,0,0,4.185483
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,36.49274,36.49274,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9573969,3.692032,0,0.7765432,-0.7765432,4.273197,71.21981,0.1658576,0.8114877,0,0,3.692032
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,34.67004,34.67004,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.820223,2.915488,0,0.4664212,-0.4664212,3.781546,63.02564,0.1658576,0.4874102,0,0,2.915488
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,32.88595,32.88595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.338469,2.449067,0,0,0,3.781546,63.02564,0.1658576,0,0,0,2.449067
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,31.04007,31.04007,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.338469,2.449067,0,0.04001877,-0.04001877,3.739362,62.32258,0.1658576,0.04181962,0,0,2.449067
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,29.51858,29.51858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.382934,2.409049,0,0,0,3.739362,62.32258,0.1658576,0,0,0,2.409049
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,28.28284,28.28284,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.382934,2.409049,0,0.07906523,-0.07906523,3.65602,60.93355,0.1658576,0.08262317,0,0,2.409049
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,27.02394,27.02394,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.470784,2.329983,0,0.110126,-0.110126,3.539937,58.99884,0.1658576,0.1150817,0,0,2.329983
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,26.04308,26.04308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.593146,2.219857,0,0,0,3.539937,58.99884,0.1658576,0,0,0,2.219857
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,25.15489,25.15489,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.593146,2.219857,0,0.0472312,-0.0472312,3.490151,58.16907,0.1658576,0.04935661,0,0,2.219857
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,24.26671,24.26671,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.645625,2.172626,0,0.08710047,-0.08710047,3.39834,56.63888,0.1658576,0.09101999,0,0,2.172626
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,23.33219,23.33219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.742404,2.085526,0,0,0,3.39834,56.63888,0.1658576,0,0,0,2.085526
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,22.54441,22.54441,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.742404,2.085526,0,0.0721747,-0.0721747,3.322261,55.3709,0.1658576,0.07542256,0,0,2.085526
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3318169,27.22092,21.7798,0.05405929,0.05405929,0,0,0,0.05405929,613.8019,0,0,0,0.3318169,0.05690451,0.05405929,0,0,2.822598,2.013351,0.2749124,0,0.2749124,3.583066,59.71764,0.1651587,0.05946521,0.2654535,0,2.345168
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7767251,36.4654,23.00008,0.9465719,0.9465719,0,0,0,0.9465719,82.05664,0,0,0,0.7767251,0.9963915,0.9465719,0,0,2.547685,2.260772,0,0.2196664,-0.2196664,3.351517,55.8585,0.1651587,1.041229,0.62138,0,3.037497
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.163401,48.06715,26.36746,0.8958907,0.8958907,0,-1,0,0.8958907,129.8597,0,0,0,1.163401,0.9430429,0.8958907,0,0,2.791759,2.041106,0.2203582,0,0.2203582,3.560567,59.34266,0.1646028,0.9854798,0.9307209,0,3.204507
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.358175,56.61052,29.80434,0,0,0,0,0,0,0,0,0,0,1.358175,0,0,0,0,2.571401,2.239428,1.358175,0,1.358175,4.849045,80.81726,0.1612572,0,1.08654,0,3.597604
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.526476,64.5884,32.75465,0.726482,0.726482,0,0,0,0.726482,210.1189,0,0,0,1.526476,0.7647179,0.726482,0,0,1.213226,3.461786,0.7617583,0,0.7617583,5.571712,92.86169,0.1594396,0.7991303,1.221181,0,4.988262
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.478124,66.95116,35.60456,0,0,0,0,0,0,0,1.026657,0,0,1.478124,0,0,0,0,0.4514672,4.147368,0.4514672,0,0.4514672,6.000012,100,0.1583816,0,1.182499,0,5.625492
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.333214,66.49761,38.31545,0.3567453,0.3567453,0,0,0,0.3567453,373.7159,0.9576925,0,0,1.333214,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1583816,0.3924198,1.066571,0,5.886903
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.429072,71.36579,40.07637,0.06961709,0.06961709,0,-1,0,0.06961709,2052.761,1.355791,0,0,1.429072,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1583816,0.07657879,1.143258,0,5.982761
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.158261,65.07977,40.84098,0.7598699,0.7598699,0,0,0,0.7598699,152.4289,0.358398,0,0,1.158261,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1583816,0.8358569,0.9266089,0,5.71195
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8978893,59.72246,41.62104,0.1924263,0.1924263,0,0,0,0.1924263,466.6146,0.6953353,0,0,0.8978893,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1583816,0.211669,0.7183114,0,5.451578
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4582427,49.6217,40.98772,1.103158,1.103158,0,0,0,1.103158,41.53918,0,0,0,0.4582427,1.161219,1.103158,0,0,0,4.553689,0,0.7029761,-0.7029761,5.25901,87.64999,0.1583816,1.213474,0.3665942,0,5.011932
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,38.7943,38.7943,0.5775676,0.5775676,0,0,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7810845,3.850713,0,0.6079659,-0.6079659,4.618158,76.96915,0.1583816,0.6353244,0,0,3.850713
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,36.62404,36.62404,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.456602,3.242747,0,0.7104096,-0.7104096,3.86932,64.48854,0.1583816,0.7423781,0,0,3.242747
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,34.77816,34.77816,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.245946,2.532337,0,0.6527367,-0.6527367,3.181275,53.02115,0.1583816,0.6821098,0,0,2.532337
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,33.01725,33.01725,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.971209,1.879601,0,0.0299616,-0.0299616,3.149693,52.49478,0.1583816,0.03130987,0,0,1.879601
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,31.17137,31.17137,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.0045,1.849639,0,0.08416639,-0.08416639,3.060974,51.01613,0.1583816,0.08795388,0,0,1.849639
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,29.6267,29.6267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.098018,1.765473,0,0,0,3.060974,51.01613,0.1583816,0,0,0,1.765473
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,28.39097,28.39097,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.098018,1.765473,0,0.1825981,-0.1825981,2.868499,47.80822,0.1583816,0.1908151,0,0,1.765473
