Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,27.1089,27.1089,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.300905,1.582875,0,0.1743084,-0.1743084,2.684762,44.74593,0.1583816,0.1821523,0,0,1.582875
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,26.12803,26.12803,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.494581,1.408566,0,0.2100785,-0.2100785,2.463319,41.05524,0.1583816,0.219532,0,0,1.408566
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,25.26302,25.26302,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.728002,1.198488,0,0.0447287,-0.0447287,2.416171,40.26944,0.1583816,0.04674149,0,0,1.198488
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,24.35167,24.35167,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.7777,1.153759,0,0.1944608,-0.1944608,2.211191,36.85312,0.1583816,0.2032115,0,0,1.153759
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,23.41714,23.41714,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,3.993767,0.9592981,0,0.02416393,-0.02416393,2.18572,36.4286,0.1583816,0.0252513,0,0,0.9592981
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,22.63708,22.63708,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.020617,0.9351342,0,0.2274907,-0.2274907,1.945924,32.432,0.1583816,0.2377278,0,0,0.9351342
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2866334,26.54632,21.86475,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,35.37366,0,0,0,0.2866334,0,0,0.8896984,0.8452135,4.273384,0.7076434,1.131847,0,1.131847,3.019688,50.32804,0.1608858,0.8913318,0.2293067,1.7,0.9942769
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8182486,37.33045,23.06959,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,154.2702,0,0,0,0.8182486,0,0,1.1696,1.11112,3.141537,1.726306,1.929369,0,1.929369,4.850049,80.83398,0.1619596,0.5834396,0.6545988,1.7,2.544554
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.213962,49.28244,26.46013,0.2475512,0.2475512,0,-1,0,0.2475512,490.3885,0,0,0,1.213962,0.2605802,0.2475512,0,0,1.212168,3.462738,0.9533823,0,0.9533823,5.754506,95.90825,0.1598165,0.2723063,0.97117,0,4.6767
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.448121,58.9529,29.91246,0.7521536,0.7521536,0,0,0,0.7521536,192.5299,0.3975941,0,0,1.448121,0.7917407,0.7521536,0,0,0.2587858,4.320782,0.2587858,0,0.2587858,6.000012,100,0.1592446,0.827369,1.158496,0,5.768902
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.561044,65.66656,32.86278,0.8298067,0.8298067,0,0,0,0.8298067,188.1214,0.687563,0,0,1.561044,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1592446,0.9127873,1.248835,0,6.114733
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.614435,70.95443,35.71269,1.165012,1.165012,0,0,0,1.165012,138.5767,0.3881064,0,0,1.614435,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1592446,1.281514,1.291548,0,6.168124
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.512745,71.6331,38.44675,0.253552,0.253552,0,0,0,0.253552,596.6212,1.245848,0,0,1.512745,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1592446,0.2789072,1.210196,0,6.066434
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.287991,67.63243,40.1845,1.004646,1.004646,0,-1,0,1.004646,128.2035,0.2304694,0,0,1.287991,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1592446,1.10511,1.030393,0,5.84168
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9926195,61.17757,40.96455,0.6149566,0.6149566,0,0,0,0.6149566,161.4129,0.3452967,0,0,0.9926195,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1592446,0.6764523,0.7940956,0,5.546309
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8372878,58.46402,41.72916,0.1422578,0.1422578,0,0,0,0.1422578,588.5709,0.6875428,0,0,0.8372878,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1592446,0.1564835,0.6698303,0,5.390977
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5050074,50.6769,41.09585,1.539318,1.539318,1.059561,0,0.34536,1.539318,32.80722,1.110223E-16,0,0,0.5050074,0.5050074,0.4797571,0,0,0,4.553689,0,0,0,6.000012,100,0.1592446,1.693249,0.4040059,1.7,5.058696
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,38.90242,38.90242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1592446,0,0,0,4.553689
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,36.73217,36.73217,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,0,4.553689,0,0.3029121,-0.3029121,5.680715,94.67839,0.1592446,0.3165431,0,0,4.553689
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,34.90946,34.90946,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,0.336569,4.250777,0,0.6493034,-0.6493034,4.996289,83.27131,0.1592446,0.6785221,0,0,4.250777
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,33.12537,33.12537,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,1.058017,3.601474,0,1.254933,-1.254933,3.673473,61.22443,0.1592446,1.311405,0,0,3.601474
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,31.2795,31.2795,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,2.452387,2.34654,0,0.02286623,-0.02286623,3.64937,60.82272,0.1592446,0.02389521,0,0,2.34654
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,29.73483,29.73483,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,2.477794,2.323674,0,0.06322395,-0.06322395,3.582726,59.71199,0.1592446,0.06606902,0,0,2.323674
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,28.4991,28.4991,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,2.548043,2.26045,0,0.09112782,-0.09112782,3.486669,58.11103,0.1592446,0.09522857,0,0,2.26045
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,27.24019,27.24019,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,2.649296,2.169322,0,0.3108152,-0.3108152,3.159041,52.65058,0.1592446,0.3248019,0,0,2.169322
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,26.23616,26.23616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994646,1.858507,0,0,0,3.159041,52.65058,0.1592446,0,0,0,1.858507
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,25.34798,25.34798,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,2.994646,1.858507,0,0.2013606,-0.2013606,2.946788,49.11304,0.1592446,0.2104219,0,0,1.858507
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,24.43662,24.43662,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,3.21838,1.657147,0,0.2498253,-0.2498253,2.68345,44.72407,0.1592446,0.2610675,0,0,1.657147
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,23.5021,23.5021,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,3.495964,1.407321,0,0.05810964,-0.05810964,2.622196,43.70319,0.1592446,0.06072458,0,0,1.407321
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,22.72204,22.72204,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,3.56053,1.349212,0,0.1402001,-0.1402001,2.474412,41.24013,0.1592446,0.1465091,0,0,1.349212
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3283602,27.33787,21.94971,0.7602049,0.7602049,0,0,0,0.7602049,43.19364,0,0,0,0.3283602,0.8002157,0.7602049,0,0,3.716308,1.209012,0,0.4718555,-0.4718555,1.977033,32.95049,0.1592446,0.8362254,0.2626881,0,1.537372
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8201386,37.45975,23.15455,0,0,0,0,0,0,0,0,0,0,0.8201386,0,0,0,0,4.240592,0.7371561,0.8201386,0,0.8201386,2.755085,45.91799,0.1574587,0,0.6561109,0,1.557295
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.145319,47.88191,26.54509,0.6390457,0.6390457,0,-1,0,0.6390457,179.2234,0,0,0,1.145319,0.6726796,0.6390457,0,0,3.420454,1.475281,0.4726398,0,0.4726398,3.20347,53.39107,0.1564475,0.7029502,0.9162555,0,2.6206
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.286388,55.13579,29.99742,0,0,0,0,0,0,0,0,0,0,1.286388,0,0,0,0,2.947814,1.900657,1.286388,0,1.286388,4.423845,73.73061,0.1537602,0,1.02911,0,3.187044
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.484404,63.74389,32.97091,1.339621,1.339621,1.507792,0,0.4677271,1.339621,110.8078,0,0,0,1.484404,0,0,0.168171,0.1597624,1.661426,3.058406,1.644166,0,1.644166,5.983638,99.7271,0.1547485,1.473583,1.187523,1.7,4.542809
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.595437,70.57463,35.84398,0.4558564,0.4558564,0,0,0,0.4558564,349.9867,1.098328,0,0,1.595437,0.4798489,0.4558564,0,0,0.01725966,4.538155,0.01725966,0,0.01725966,6.000012,100,0.1547136,0.5014421,1.276349,0,6.133592
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.413882,69.00874,38.57804,0.1681365,0.1681365,0,0,0,0.1681365,840.9135,1.236897,0,0,1.413882,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1547136,0.1849502,1.131106,0,5.967571
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.355165,69.60987,40.31579,0,0,0,-1,0,0,0,1.355165,0,0,1.355165,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1547136,0,1.084132,0,5.908854
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.139794,64.89365,41.07268,1.037287,1.037287,0,0,0,1.037287,109.8822,0.04791269,0,0,1.139794,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1547136,1.141016,0.911835,0,5.693483
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7262203,56.14922,41.86046,0.2854108,0.2854108,0,0,0,0.2854108,254.4474,0.4257879,0,0,0.7262203,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1547136,0.3139518,0.5809762,0,5.279909
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3805375,48.33736,41.22715,0.6737678,0.6737678,0,0,0,0.6737678,56.47904,0,0,0,0.3805375,0.7092292,0.6737678,0,0,0,4.553689,0,0.3286917,-0.3286917,5.653541,94.22549,0.1547136,0.7411445,0.30443,0,4.934227
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06429116,40.17416,39.03372,0.6705902,0.6705902,0,0,0,0.6705902,9.587252,0,1.110223E-16,0,0.06429116,0.7058844,0.6705902,0,0,0.365213,4.224997,0,0.6415932,-0.6415932,4.977242,82.95387,0.1547136,0.7376491,0.05143293,0,4.289289
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,36.88663,36.88663,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.078094,3.583404,0,0.932459,-0.932459,3.994344,66.57227,0.1547136,0.9744196,0,0,3.583404
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,35.01759,35.01759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.11416,2.650945,0,0,0,3.994344,66.57227,0.1547136,0,0,0,2.650945
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,33.25667,33.25667,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.11416,2.650945,0,0.412416,-0.412416,3.559619,59.32687,0.1547136,0.4309747,0,0,2.650945
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,31.38762,31.38762,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.5724,2.238529,0,0.05758567,-0.05758567,3.498919,58.31519,0.1547136,0.06017703,0,0,2.238529
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,29.86613,29.86613,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.636384,2.180943,0,0.3057366,-0.3057366,3.176644,52.94396,0.1547136,0.3194948,0,0,2.180943
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,28.60722,28.60722,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.976091,1.875207,0,0.03148784,-0.03148784,3.143453,52.39077,0.1547136,0.0329048,0,0,1.875207
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,27.34832,27.34832,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.011078,1.843719,0,0.04615786,-0.04615786,3.094798,51.57986,0.1547136,0.04823496,0,0,1.843719
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,26.35201,26.35201,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.062364,1.797561,0,0.2076787,-0.2076787,2.875885,47.93133,0.1547136,0.2170243,0,0,1.797561
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,25.4561,25.4561,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.293118,1.589882,0,0.2535948,-0.2535948,2.608573,43.47613,0.1547136,0.2650066,0,0,1.589882
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,24.54475,24.54475,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.57489,1.336287,0,0.1056289,-0.1056289,2.497231,41.62043,0.1547136,0.1103822,0,0,1.336287
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,23.58706,23.58706,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.692256,1.230659,0,0.1412179,-0.1412179,2.348374,39.13948,0.1547136,0.1475727,0,0,1.230659
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,22.807,22.807,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.849165,1.089441,0,0.2577098,-0.2577098,2.076724,34.612,0.1547136,0.2693067,0,0,1.089441
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.39389,28.5605,22.05011,0.0946296,0.0946296,0,0,0,0.0946296,416.244,0,0,0,0.39389,0.09961011,0.0946296,0,0,4.135509,0.831731,0.2942799,0,0.2942799,2.355902,39.26496,0.1541211,0.1040926,0.315112,0,1.225621
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7950587,37.09969,23.26268,0.04531958,0.04531958,0,0,0,0.04531958,1754.338,0,0,0,0.7950587,0.04770482,0.04531958,0,0,3.841229,1.096583,0.7473539,0,0.7473539,3.064904,51.08164,0.1526366,0.04985154,0.6360469,0,1.891642
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.16014,48.32884,26.65322,0.2256251,0.2256251,0,-1,0,0.2256251,514.1894,0,0,0,1.16014,0.2375001,0.2256251,0,0,3.093875,1.769201,0.9226403,0,0.9226403,3.940198,65.66983,0.150843,0.2481876,0.9281123,0,2.929342
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.431633,58.78175,30.10555,1.211162,1.211162,0,0,0,1.211162,118.2032,0,0,0,1.431633,1.274908,1.211162,0,0,2.171235,2.599578,0.1567252,0,0.1567252,4.088881,68.14787,0.1505425,1.332279,1.145306,0,4.03121
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.487038,63.98124,33.1022,0.7473525,0.7473525,0,0,0,0.7473525,198.9742,0,0,0,1.487038,0.7866869,0.7473525,0,0,2.01451,2.74063,0.7003515,0,0.7003515,4.753292,79.22137,0.1492141,0.8220878,1.189631,0,4.227669
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.516276,68.47713,35.96756,0,0,0,0,0,0,0,0.2021176,0,0,1.516276,0,0,0,0,1.314158,3.370947,1.314158,0,1.314158,6.000012,100,0.1467838,0,1.213021,0,4.887222
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.548727,73.06946,38.73251,0.3047002,0.3047002,0,0,0,0.3047002,508.2791,1.22799,0,0,1.548727,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1467838,0.3351702,1.238982,0,6.102416
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.249895,66.98279,40.47026,0.214542,0.214542,0,-1,0,0.214542,582.5875,1.024061,0,0,1.249895,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1467838,0.2359962,0.9999159,0,5.803584
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.141475,65.14962,41.25032,0.308749,0.308749,0,0,0,0.308749,369.7097,0.8164759,0,0,1.141475,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1467838,0.3396239,0.9131799,0,5.695164
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8652343,59.41333,42.00721,0.02789109,0.02789109,0,0,0,0.02789109,3102.189,0.8358753,0,0,0.8652343,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1467838,0.0306802,0.6921874,0,5.418923
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3382447,47.69867,41.40478,0.5347242,0.5347242,0,0,0,0.5347242,63.25593,0,0,0,0.3382447,0.5628675,0.5347242,0,0,0,4.553689,0,0.2246228,-0.2246228,5.763239,96.05379,0.1467838,0.5881966,0.2705958,0,4.891934
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1105505,41.18482,39.21136,0.5129455,0.5129455,0,0,0,0.5129455,21.55209,0,1.110223E-16,0,0.1105505,0.5399427,0.5129455,0,0,0.2495809,4.329066,0,0.4293922,-0.4293922,5.31062,88.51015,0.1467838,0.5642401,0.08844037,0,4.439617
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,37.05655,37.05655,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7266834,3.899674,0,0.9283205,-0.9283205,4.332084,72.20126,0.1467838,0.9700949,0,0,3.899674
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,35.21067,35.21067,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.758151,2.971354,0,0.9537556,-0.9537556,3.326737,55.44551,0.1467838,0.9966746,0,0,2.971354
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,33.42658,33.42658,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.817879,2.017598,0,0.3509381,-0.3509381,2.956816,49.28017,0.1467838,0.3667302,0,0,2.017598
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,31.56526,31.56526,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.20781,1.66666,0,0.1433337,-0.1433337,2.805729,46.76206,0.1467838,0.1497837,0,0,1.66666
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,30.02059,30.02059,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.36707,1.523326,0,0.03246583,-0.03246583,2.771507,46.19169,0.1467838,0.03392679,0,0,1.523326
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,28.76169,28.76169,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.403143,1.49086,0,0.1052691,-0.1052691,2.660544,44.34231,0.1467838,0.1100063,0,0,1.49086
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,27.47962,27.47962,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.520109,1.385591,0,0.137628,-0.137628,2.515471,41.92443,0.1467838,0.1438213,0,0,1.385591
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,26.47558,26.47558,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.673029,1.247963,0,0.04065681,-0.04065681,2.472615,41.21017,0.1467838,0.04248636,0,0,1.247963
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,25.5874,25.5874,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.718203,1.207306,0,0.07817794,-0.07817794,2.390208,39.83672,0.1467838,0.08169595,0,0,1.207306
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,24.67605,24.67605,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.805067,1.129128,0,0.260527,-0.260527,2.115589,35.25974,0.1467838,0.2722507,0,0,1.129128
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,23.71835,23.71835,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.094542,0.8686014,0,0.04665088,-0.04665088,2.066414,34.44017,0.1467838,0.04875017,0,0,0.8686014
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,22.9383,22.9383,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.146376,0.8219506,0,0.1070886,-0.1070886,1.953533,32.55882,0.1467838,0.1119075,0,0,0.8219506
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2620463,26.43544,22.15824,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,31.85813,0,0,0,0.2620463,0,0,0.8774586,0.8335857,4.265363,0.714862,1.095632,0,1.095632,2.992941,49.88225,0.1489953,0.9047955,0.209637,1.7,0.9769083
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8046624,37.42634,23.39397,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8046624,0,0,1.452632,1.38,3.169731,1.700931,2.184662,0,2.184662,5.065494,84.42473,0.148831,0,0.6437299,1.7,2.505593
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9231575,43.48129,26.76134,0.1674509,0.1674509,0,-1,0,0.1674509,551.3004,0,0,0,0.9231575,0.1762641,0.1674509,0,0,0.9850689,3.667127,0.7468933,0,0.7468933,5.774059,96.23412,0.1475188,0.184196,0.7385259,0,4.590284
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.012881,49.25188,30.21368,0.5662817,0.5662817,0,0,0,0.5662817,178.8651,0.178619,0,0,1.012881,0.596086,0.5662817,0,0,0.2381755,4.339331,0.2381755,0,0.2381755,6.000012,100,0.1471052,0.6229099,0.8103045,0,5.352211
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.247504,58.10664,33.2335,0.1633472,0.1633472,0,0,0,0.1633472,763.713,1.075559,0,0,1.247504,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1471052,0.1796819,0.9980029,0,5.801193
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.429151,66.25735,36.09885,0.5512372,0.5512372,0,0,0,0.5512372,259.2625,0.8489017,0,0,1.429151,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1471052,0.6063609,1.143321,0,5.98284
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.385991,68.57859,38.84064,0.08833058,0.08833058,0,0,0,0.08833058,1569.096,1.293012,0,0,1.385991,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1471052,0.09716364,1.108793,0,5.939681
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.288646,68.16956,40.60155,0.9294448,0.9294448,0,-1,0,0.9294448,138.6468,0.3102829,0,0,1.288646,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1471052,1.022389,1.030917,0,5.842335
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.7998039,57.2081,41.35844,1.316814,1.316814,0.5569999,0,0.208161,1.316814,60.73782,0,0,0,0.7998039,0.7998039,0.7598137,0,0,0,4.553689,0,0,0,6.000012,100,0.1471052,1.448495,0.6398431,1.7,5.353493
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5092508,51.87665,42.1385,0.8089407,0.8089407,0,0,0,0.8089407,62.95279,0,1.110223E-16,0,0.5092508,0.8515165,0.8089407,0,0,0,4.553689,0,0.3422658,-0.3422658,5.639232,93.98701,0.1471052,0.8898348,0.4074006,0,5.06294
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3321953,47.71014,41.52836,0.2354534,0.2354534,0,0,0,0.2354534,141.0875,0,0,0,0.3321953,0.2478457,0.2354534,0,0,0.3802953,4.211423,0.08434961,0,0.08434961,5.719253,95.32069,0.1469593,0.2589988,0.2657562,0,4.543619
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1081574,41.26667,39.33493,0.6418275,0.6418275,0,0,0,0.6418275,16.85147,0,0,0,0.1081574,0.6756079,0.6418275,0,0,0.2959457,4.287338,0,0.5674505,-0.5674505,5.121108,85.35163,0.1469593,0.7060102,0.08652589,0,4.395495
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,37.16467,37.16467,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,0.9264462,3.719887,0,0.9810242,-0.9810242,4.087018,68.11682,0.1469593,1.02517,0,0,3.719887
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,35.34197,35.34197,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.016473,2.738863,0,0.6647823,-0.6647823,3.386276,56.43781,0.1469593,0.6946975,0,0,2.738863
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,33.55788,33.55788,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,2.75512,2.074081,0,0.4152553,-0.4152553,2.948558,49.14254,0.1469593,0.4339418,0,0,2.074081
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,31.67338,31.67338,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.216515,1.658826,0,0.07661907,-0.07661907,2.867795,47.79648,0.1469593,0.08006693,0,0,1.658826
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,30.12872,30.12872,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.301647,1.582206,0,0.1584718,-0.1584718,2.700751,45.01242,0.1469593,0.165603,0,0,1.582206
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,28.84665,28.84665,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,3.477727,1.423735,0,0.2208545,-0.2208545,2.467949,41.13241,0.1469593,0.2307929,0,0,1.423735
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,27.58774,27.58774,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,3.723121,1.20288,0,0.1700969,-0.1700969,2.288651,38.14412,0.1469593,0.1777513,0,0,1.20288
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,26.59143,26.59143,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,5.551115E-17,0,0,0.4637957,0.4406059,0,0,3.912117,1.032783,0,0.4637957,-0.4637957,1.799768,29.99607,0.1469593,0.4846665,0,0,1.032783
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,25.67236,25.67236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.427446,0.5689876,0,0,0,1.799768,29.99607,0.1469593,0,0,0,0.5689876
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,24.761,24.761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.427446,0.5689876,0,0,0,1.799768,29.99607,0.1469593,0,0,0,0.5689876
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,23.82648,23.82648,0.2149344,0.2149344,0,0,0,0.2149344,0,0,2.775558E-17,0,0,0.2262467,0.2149344,0,0,4.427446,0.5689876,0,0.2262467,-0.2262467,1.561283,26.02133,0.1469593,0.2364278,0,0,0.5689876
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,23.04642,23.04642,0.0874497,0.0874497,0,0,0,0.0874497,0,0,1.387779E-17,0,0,0.09205231,0.0874497,0,0,4.678831,0.3427409,0,0.09205231,-0.09205231,1.464251,24.40414,0.1469593,0.09619467,0,0,0.3427409
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3155452,27.4476,22.26637,1.090652,1.090652,1.7,0,0.5202,1.090652,28.93181,0,0,0,0.3155452,0,0,0.6093485,0.5788811,4.781112,0.2506886,0.8944263,0,0.8944263,2.312779,38.54623,0.1486388,1.199717,0.2524362,1.7,0.5662338
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7065463,35.6679,23.47893,0.7926232,0.7926232,1.7,0,0.5202,0.7926232,89.14024,0,0,0,0.7065463,0,0,0.9073768,0.8620079,3.886685,1.055672,1.568554,0,1.568554,3.80084,63.34721,0.1503943,0.8718855,0.565237,1.7,1.762219
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9052122,43.23927,26.86947,0.5013753,0.5013753,0,-1,0,0.5013753,180.5458,0,0,0,0.9052122,0.5277635,0.5013753,0,0,2.318131,2.467371,0.3774488,0,0.3774488,4.158919,69.31518,0.1497483,0.5515128,0.7241698,0,3.372583
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.265848,55.04348,30.3218,0,0,0,0,0,0,0,0,0,0,1.265848,0,0,0,0,1.940682,2.807075,1.265848,0,1.265848,5.359808,89.32996,0.1476218,0,1.012679,0,4.072923
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.471382,63.90165,33.3648,1.026769,1.026769,0,0,0,1.026769,143.3023,0,0,0,1.471382,1.080809,1.026769,0,0,0.6748338,3.946339,0.3905735,0,0.3905735,5.730339,95.50546,0.1469778,1.129445,1.177106,0,5.417721
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.296624,62.96385,36.23015,0.730258,0.730258,0,0,0,0.730258,177.557,0.2436713,0,0,1.296624,0.7686927,0.730258,0,0,0.2842603,4.297855,0.2842603,0,0.2842603,6.000012,100,0.1465127,0.8032839,1.037299,0,5.594479
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.429485,69.94861,38.97193,0.2441236,0.2441236,0,0,0,0.2441236,585.5578,1.172513,0,0,1.429485,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1465127,0.268536,1.143588,0,5.983174
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.319262,69.1479,40.72513,1.195365,1.195365,0,-1,0,1.195365,110.3648,0.06098305,0,0,1.319262,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1465127,1.314901,1.055409,0,5.872951
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.071563,63.69685,41.48974,0.6899396,0.6899396,0,0,0,0.6899396,155.3126,0.345311,0,0,1.071563,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1465127,0.7589335,0.8572506,0,5.625252
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.781526,57.82195,42.2698,0,0,0,0,0,0,0,0.781526,0,0,0.781526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465127,0,0.6252208,0,5.335215
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4146877,49.465,41.65965,0.9313538,0.9313538,0,0,0,0.9313538,44.52526,0,1.110223E-16,0,0.4146877,0.9803724,0.9313538,0,0,0,4.553689,0,0.5656847,-0.5656847,5.403728,90.06195,0.1465127,1.024489,0.3317502,0,4.968377
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07763491,40.82582,39.44306,1.885622,1.885622,1.7,0,0.5202,1.885622,4.117205,0,0,0,0.07763491,0.1953913,0.1856217,0,0,0.6285385,3.988004,0,0.1177564,-0.1177564,5.279602,87.99319,0.1465127,2.074184,0.06210792,1.7,4.065639
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,37.29597,37.29597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.759379,3.870248,0,0,0,5.279602,87.99319,0.1465127,0,0,0,3.870248
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,35.4501,35.4501,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,0.759379,3.870248,0,1.143689,-1.143689,4.074048,67.90067,0.1465127,1.195155,0,0,3.870248
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,33.666,33.666,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,2.030144,2.726559,0,1.065899,-1.065899,2.950492,49.17476,0.1465127,1.113865,0,0,2.726559
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,31.78151,31.78151,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,3.214477,1.66066,0,0.1491964,-0.1491964,2.793225,46.55365,0.1465127,0.1559103,0,0,1.66066
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,30.21368,30.21368,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,3.38025,1.511464,0,0.1114248,-0.1114248,2.675773,44.59613,0.1465127,0.1164389,0,0,1.511464
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,28.95477,28.95477,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,3.504056,1.400039,0,0.1335511,-0.1335511,2.534998,42.24987,0.1465127,0.1395609,0,0,1.400039
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,27.6727,27.6727,0.1165121,0.1165121,0,-1,0,0.1165121,0,0,1.387779E-17,0,0,0.1226443,0.1165121,0,0,3.652446,1.266488,0,0.1226443,-0.1226443,2.405719,40.09524,0.1465127,0.1281633,0,0,1.266488
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,26.67639,26.67639,0.08316169,0.08316169,0,-1,0,0.08316169,0,0,0,0,0,0.08753862,0.08316169,0,0,3.788717,1.143843,0,0.08753862,-0.08753862,2.313445,38.55735,0.1465127,0.09147786,0,0,1.143843
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,25.76504,25.76504,0.1752795,0.1752795,0,-1,0,0.1752795,0,0,0,0,0,0.1845047,0.1752795,0,0,3.885983,1.056305,0,0.1845047,-0.1845047,2.11896,35.31593,0.1465127,0.1928075,0,0,1.056305
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,24.85368,24.85368,0.0529363,0.0529363,0,-1,0,0.0529363,0,0,6.938894E-18,0,0,0.05572242,0.0529363,0,0,4.090988,0.8717999,0,0.05572242,-0.05572242,2.060224,34.33699,0.1465127,0.05822993,0,0,0.8717999
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,23.89599,23.89599,0.0640557,0.0640557,0,0,0,0.0640557,0,0,1.387779E-17,0,0,0.06742705,0.0640557,0,0,4.152902,0.8160775,0,0.06742705,-0.06742705,1.989149,33.15242,0.1465127,0.07046127,0,0,0.8160775
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,23.10821,23.10821,0.1240576,0.1240576,0,0,0,0.1240576,0,0,1.387779E-17,0,0,0.1305869,0.1240576,0,0,4.22782,0.7486505,0,0.1305869,-0.1305869,1.851499,30.85825,0.1465127,0.1364633,0,0,0.7486505
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09593968,23.8708,22.32815,0.3816312,0.3816312,0,0,0,0.3816312,25.13937,0,5.551115E-17,0,0.09593968,0.4017171,0.3816312,0,0,4.372917,0.6180636,0,0.3057774,-0.3057774,1.529181,25.4863,0.1465127,0.4197944,0.07675175,0,0.7140033
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3029,28.57861,23.57161,0.06960382,0.06960382,0,0,0,0.06960382,435.1772,0,0,0,0.3029,0.07326718,0.06960382,0,0,4.71267,0.3122862,0.2296328,0,0.2296328,1.74703,29.1171,0.146139,0.0765642,0.24232,0,0.6151862
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6981683,39.26942,26.95443,0,0,0,-1,0,0,0,0,0,0,0.6981683,0,0,0,0,4.483037,0.5189557,0.6981683,0,0.6981683,2.40937,40.15609,0.1450147,0,0.5585347,0,1.217124
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.270402,55.27995,30.42993,0,0,0,0,0,0,0,0,0,0,1.270402,0,0,0,0,3.784868,1.147307,1.270402,0,1.270402,3.61458,60.24287,0.1430125,0,1.016322,0,2.417709
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.346369,60.82212,33.47292,1.500569,1.500569,1.7,0,0.5202,1.500569,89.7239,0,0,0,1.346369,0,0,0.1994315,0.18946,2.514467,2.290669,1.535828,0,1.535828,5.071595,84.52641,0.1447988,1.650625,1.077095,1.7,3.637038
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.412467,66.11443,36.33828,0.1732485,0.1732485,0,0,0,0.1732485,815.2842,0.2514626,0,0,1.412467,0.1823668,0.1732485,0,0,0.9786379,3.672915,0.9786379,0,0.9786379,6.000012,100,0.1432997,0.1905733,1.129974,0,5.085382
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9790363,58.70321,39.10323,0.1304852,0.1304852,0,0,0,0.1304852,750.3046,0.8416834,0,0,0.9790363,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1432997,0.1435337,0.783229,0,5.532725
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8592998,57.95647,40.84098,0.613594,0.613594,0,-1,0,0.613594,140.0437,0.2134114,0,0,0.8592998,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1432997,0.6749534,0.6874399,0,5.412989
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8228486,58.01728,41.62104,0,0,0,0,0,0,0,0.8228486,0,0,0.8228486,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432997,0,0.6582789,0,5.376537
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4154526,50.23724,42.37792,0.8216715,0.8216715,0,0,0,0.8216715,50.56189,0,0,0,0.4154526,0.8649174,0.8216715,0,0,0,4.553689,0,0.4494648,-0.4494648,5.526235,92.10372,0.1432997,0.9038387,0.3323621,0,4.969141
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05412134,42.74344,41.76778,0.2470686,0.2470686,0,0,0,0.2470686,21.90539,0,5.551115E-17,0,0.05412134,0.2600722,0.2470686,0,0,0.4994053,4.104224,0,0.2059509,-0.2059509,5.309143,88.48554,0.1432997,0.2717755,0.04329707,0,4.158346
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.0410402,40.30294,39.57436,0,0,0,0,0,0,0,0,0,0,0.0410402,0,0,0,0,0.7282397,3.898273,0.0410402,0,0.0410402,5.348077,89.13445,0.1432375,0,0.03283216,0,3.939313
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,37.42727,37.42727,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.6871995,3.93521,0,0.5413415,-0.5413415,4.777453,79.62406,0.1432375,0.5657019,0,0,3.93521
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,35.58139,35.58139,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.28869,3.393868,0,1.138,-1.138,3.577896,59.63148,0.1432375,1.18921,0,0,3.393868
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,33.77413,33.77413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.553134,2.255868,0,0,0,3.577896,59.63148,0.1432375,0,0,0,2.255868
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,31.88964,31.88964,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.553134,2.255868,0,0.2107978,-0.2107978,3.355696,55.92815,0.1432375,0.2202837,0,0,2.255868
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,30.3218,30.3218,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.787354,2.04507,0,0.2003735,-0.2003735,3.144484,52.40796,0.1432375,0.2093903,0,0,2.04507
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,29.0629,29.0629,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.009991,1.844697,0,0.1216705,-0.1216705,3.016232,50.27043,0.1432375,0.1271456,0,0,1.844697
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,27.78083,27.78083,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.145181,1.723026,0,0.01513585,-0.01513585,3.000277,50.00452,0.1432375,0.01581697,0,0,1.723026
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,26.76134,26.76134,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.161998,1.707891,0,0.1854468,-0.1854468,2.804799,46.74656,0.1432375,0.1937919,0,0,1.707891
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,25.84999,25.84999,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.36805,1.522444,0,0.06593316,-0.06593316,2.735299,45.58823,0.1432375,0.06890015,0,0,1.522444
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,24.91547,24.91547,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.441309,1.456511,0,0.1662099,-0.1662099,2.560099,42.66822,0.1432375,0.1736893,0,0,1.456511
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,23.98095,23.98095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.625987,1.290301,0,0,0,2.560099,42.66822,0.1432375,0,0,0,1.290301
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,23.17772,23.17772,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.625987,1.290301,0,0.09345321,-0.09345321,2.46159,41.02642,0.1432375,0.0976586,0,0,1.290301
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1524065,24.86246,22.39766,0.4188426,0.4188426,0,0,0,0.4188426,36.38754,0,5.551115E-17,0,0.1524065,0.440887,0.4188426,0,0,3.729824,1.196847,0,0.2884805,-0.2884805,2.157505,35.95835,0.1432375,0.4607269,0.1219252,0,1.349254
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5357896,32.71196,23.6334,0.8651401,0.8651401,0,0,0,0.8651401,61.93096,1.110223E-16,0,0,0.5357896,0.9106739,0.8651401,0,0,4.050358,0.9083669,0,0.3748843,-0.3748843,1.762342,29.37232,0.1432375,0.9516542,0.4286317,0,1.444157
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.090893,47.29271,27.04711,0.6186438,0.6186438,0,-1,0,0.6186438,176.3361,0,0,0,1.090893,0.651204,0.6186438,0,0,4.466896,0.5334827,0.4396886,0,0.4396886,2.179468,36.32439,0.1425747,0.6805082,0.872714,0,1.624375
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.147318,52.56183,30.52261,0.9870489,0.9870489,0,0,0,0.9870489,116.2372,0,0,0,1.147318,1.038999,0.9870489,0,0,4.027207,0.9292024,0.1083193,0,0.1083193,2.282228,38.03706,0.1424123,1.085754,0.9178545,0,2.07652
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.320904,60.2918,33.55788,0,0,0,0,0,0,0,0,0,0,1.320904,0,0,0,0,3.918888,1.02669,1.320904,0,1.320904,3.535348,58.92235,0.1404617,0,1.056723,0,2.347594
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.098115,58.38216,36.4464,0,0,0,0,0,0,0,0,0,0,1.098115,0,0,0,0,2.597984,2.215503,1.098115,0,1.098115,4.577112,76.28504,0.1388803,0,0.8784923,0,3.313619
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8802695,56.58178,39.21136,0.2074977,0.2074977,0,0,0,0.2074977,424.231,0,0,0,0.8802695,0.2184186,0.2074977,0,0,1.499869,3.203807,0.6618508,0,0.6618508,5.204998,86.7498,0.1379443,0.2282475,0.7042156,0,4.084077
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.825161,57.31289,40.9491,0.8984763,0.8984763,0,-1,0,0.8984763,91.84004,0,0,0,0.825161,0.9457645,0.8984763,0,0,0.8380177,3.799473,0,0.1206035,-0.1206035,5.077871,84.63102,0.1379443,0.9883239,0.6601288,0,4.624634
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6371347,54.09338,41.72916,0.9506378,0.9506378,0,0,0,0.9506378,67.02181,0,0,0,0.6371347,1.000671,0.9506378,0,0,0.9720216,3.678869,0,0.3635367,-0.3635367,4.69467,78.24435,0.1379443,1.045702,0.5097077,0,4.316004
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2883272,47.85659,42.48605,0,0,0,0,0,0,0,0,0,0,0.2883272,0,0,0,0,1.375951,3.315333,0.2883272,0,0.2883272,4.968201,82.80319,0.1375404,0,0.2306618,0,3.60366
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3163226,47.76438,41.87591,0.9607304,0.9607304,0,0,0,0.9607304,32.92522,0,0,0,0.3163226,1.011295,0.9607304,0,0,1.087624,3.574827,0,0.6949726,-0.6949726,4.235636,70.59379,0.1375404,1.056803,0.2530581,0,3.89115
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09441245,41.39324,39.70565,0.8939182,0.8939182,0,0,0,0.8939182,10.56164,0,0,0,0.09441245,0.9409665,0.8939182,0,0,1.859816,2.879855,0,0.846554,-0.846554,3.34329,55.72138,0.1375404,0.9833099,0.07552996,0,2.974267
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,37.53539,37.53539,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.800431,2.033301,0,0.5166909,-0.5166909,2.79865,46.64407,0.1375404,0.539942,0,0,2.033301
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,35.68952,35.68952,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,3.374532,1.51661,0,0.4410936,-0.4410936,2.333696,38.89486,0.1375404,0.4609428,0,0,1.51661
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,33.86681,33.86681,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.864636,1.075516,0,0.4529392,-0.4529392,1.856256,30.93754,0.1375404,0.4733215,0,0,1.075516
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,31.97459,31.97459,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,4.367902,0.6225771,0,0.1398869,-0.1398869,1.708803,28.47999,0.1375404,0.1461818,0,0,0.6225771
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,30.41448,30.41448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.523332,0.4826902,0,0,0,1.708803,28.47999,0.1375404,0,0,0,0.4826902
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,29.13241,29.13241,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,4.523332,0.4826902,0,0.01269059,-0.01269059,1.695426,28.25703,0.1375404,0.01326167,0,0,0.4826902
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,27.86578,27.86578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.537433,0.4699996,0,0,0,1.695426,28.25703,0.1375404,0,0,0,0.4699996
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,26.82313,26.82313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.537433,0.4699996,0,0,0,1.695426,28.25703,0.1375404,0,0,0,0.4699996
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,25.91178,25.91178,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,4.537433,0.4699996,0,0.2230443,-0.2230443,1.460316,24.33855,0.1375404,0.2330813,0,0,0.4699996
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,24.97726,24.97726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.78526,0.2469554,0,0,0,1.460316,24.33855,0.1375404,0,0,0,0.2469554
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,24.04273,24.04273,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.78526,0.2469554,0,0.1164664,-0.1164664,1.33755,22.29245,0.1375404,0.1217074,0,0,0.2469554
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,23.23951,23.23951,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.914667,0.1304889,0,0.042687,-0.042687,1.292554,21.54252,0.1375404,0.04460791,0,0,0.1304889
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3192537,27.7097,22.45945,0.3396381,0.3396381,1.7,0,0.5202,0.3396381,93.99821,0,0,0,0.3192537,0,0,1.360362,1.292344,4.962097,0.08780196,1.611598,0,1.611598,2.82145,47.02406,0.1391897,0.3736019,0.255403,1.7,0.4070556
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7005858,35.79039,23.69518,1.317157,1.317157,1.7,0,0.5202,1.317157,53.18924,0,0,0,0.7005858,0,0,0.382843,0.3637008,3.350499,1.53824,1.064287,0,1.064287,3.83112,63.85188,0.1408689,1.448873,0.5604687,1.7,2.238826
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.003314,45.51791,27.1089,0.1921329,0.1921329,0,-1,0,0.1921329,522.1979,0,0,0,1.003314,0.2022452,0.1921329,0,0,2.286212,2.496098,0.8010689,0,0.8010689,4.591081,76.51787,0.1397622,0.2113462,0.8026513,0,3.499412
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.196187,53.77085,30.60756,0.07636297,0.07636297,0,0,0,0.07636297,1566.449,0,0,0,1.196187,0.08038208,0.07636297,0,0,1.485144,3.21706,1.115805,0,1.115805,5.649626,94.16025,0.1382494,0.08399928,0.9569494,0,4.413247
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.328407,60.59205,33.65056,0.8819956,0.8819956,0,0,0,0.8819956,150.6138,0.03065143,0,0,1.328407,0.9284164,0.8819956,0,0,0.3693389,4.221284,0.3693389,0,0.3693389,6.000012,100,0.1377558,0.9701951,1.062725,0,5.549691
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.503504,68.88528,36.55453,1.197522,1.197522,0,0,0,1.197522,125.5512,0.2429539,0,0,1.503504,1.26055,1.197522,0,0,0,4.553689,0,0,0,6.000012,100,0.1377558,1.317275,1.202803,0,6.057193
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.191084,64.06797,39.31948,0.2093951,0.2093951,0,0,0,0.2093951,568.8213,0.9706678,0,0,1.191084,0.2204159,0.2093951,0,0,0,4.553689,0,0,0,6.000012,100,0.1377558,0.2303346,0.952867,0,5.744772
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.757808,55.94721,41.05723,0.3988163,0.3988163,0,-1,0,0.3988163,190.0143,0.3380014,0,0,0.757808,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1377558,0.438698,0.6062464,0,5.311497
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6781859,55.08584,41.83729,0,0,0,0,0,0,0,0.6781859,0,0,0.6781859,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377558,0,0.5425487,0,5.231875
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7411457,57.28952,42.59418,0,0,0,0,0,0,0,0.7411457,0,0,0.7411457,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377558,0,0.5929165,0,5.294835
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3076735,47.71749,41.99176,0,0,0,0,0,0,0,0.3076735,0,0,0.3076735,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377558,0,0.2461388,0,4.861362
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1695625,42.87304,39.81378,0,0,0,0,0,0,0,0.1695625,0,0,0.1695625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1377558,0,0.13565,0,4.723251
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,37.64352,37.64352,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1377558,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,35.79765,35.79765,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1377558,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,33.97494,33.97494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1377558,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,32.05955,32.05955,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1377558,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,30.49944,30.49944,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1377558,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,29.24053,29.24053,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1377558,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,27.95846,27.95846,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1377558,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,26.91581,26.91581,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1377558,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,25.98129,25.98129,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1377558,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,25.04677,25.04677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1377558,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,24.11224,24.11224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1377558,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,23.30902,23.30902,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1377558,0.08767432,0,0,2.999415
