Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.059521,59.31441,38.01424,0.1143776,0.1143776,0,0,0,0.1143776,926.336,0,0,0,1.059521,0.1203974,0.1143776,0,0,1.508496,3.196042,0.9391232,0,0.9391232,5.459857,90.99744,0.1434254,0.1258153,0.8476166,0,4.255563
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9812225,60.65753,40.7483,0.2689435,0.2689435,0,0,0,0.2689435,364.8434,0.1287511,0,0,0.9812225,0.2830984,0.2689435,0,0,0.569373,4.041253,0.569373,0,0.569373,6.000012,100,0.1428442,0.2958378,0.784978,0,5.022476
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7664359,57.72819,42.48605,0.1942387,0.1942387,0,-1,0,0.1942387,394.5846,0.5619741,0,0,0.7664359,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1428442,0.2136625,0.6131487,0,5.320125
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7950411,59.22393,43.25066,0,0,0,0,0,0,0,0.7950411,0,0,0.7950411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428442,0,0.6360329,0,5.34873
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4740677,53.12499,43.98438,0,0,0,0,0,0,0,0.4740677,0,0,0.4740677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428442,0,0.3792541,0,5.027757
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2321083,47.71687,43.3974,0,0,0,0,0,0,0,0.2321083,0,0,0.2321083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428442,0,0.1856866,0,4.785797
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06340933,42.36754,41.22715,0,0,0,0,0,0,0,0.06340933,0,0,0.06340933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428442,0,0.05072746,0,4.617098
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,39.05689,39.05689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428442,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,37.14151,37.14151,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1428442,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,35.25701,35.25701,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1428442,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,33.25667,33.25667,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1428442,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,31.68883,31.68883,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1428442,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,30.42993,30.42993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1428442,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,29.13241,29.13241,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1428442,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,27.99708,27.99708,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1428442,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,27.04711,27.04711,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1428442,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,26.08941,26.08941,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1428442,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,25.13172,25.13172,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1428442,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,24.37484,24.37484,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1428442,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1925212,26.73499,23.58706,0.6048189,0.6048189,0,0,0,0.6048189,31.83121,0,1.110223E-16,0,0.1925212,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4441303,-0.4441303,4.074013,67.90009,0.1428442,0.6653008,0.154017,0,3.363178
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5567793,34.49879,24.96181,0.6303927,0.6303927,0,0,0,0.6303927,88.32262,0,0,0,0.5567793,0.6635712,0.6303927,0,0,2.030181,2.726526,0,0.1067919,-0.1067919,3.961445,66.02395,0.1428442,0.6934319,0.4454234,0,3.283305
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7880047,42.64997,28.45276,0.8084973,0.8084973,0,-1,0,0.8084973,97.46535,0,0,0,0.7880047,0.8510498,0.8084973,0,0,2.148839,2.619734,0,0.06304507,-0.06304507,3.894989,64.91636,0.1428442,0.889347,0.6304038,0,3.407739
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8612854,48.20843,32.12906,0,0,0,0,0,0,0,0,0,0,0.8612854,0,0,0,0,2.218889,2.556689,0.8612854,0,0.8612854,4.712077,78.53445,0.141974,0,0.6890284,0,3.417975
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.37173,63.73001,35.29563,0.4815361,0.4815361,0,0,0,0.4815361,284.8654,0,0,0,1.37173,0.5068802,0.4815361,0,0,1.357603,3.331846,0.8648496,0,0.8648496,5.532545,92.2089,0.1411109,0.5296897,1.097384,0,4.703576
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.42151,68.71397,38.18415,0,0,0,0,0,0,0,0.9287559,0,0,1.42151,0,0,0,0,0.4927535,4.110211,0.4927535,0,0.4927535,6.000012,100,0.1406237,0,1.137208,0,5.53172
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8527678,57.90543,40.92594,0,0,0,0,0,0,0,0.8527678,0,0,0.8527678,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406237,0,0.6822143,0,5.406457
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9318951,61.71038,42.66368,1.69479,1.38,0,-1,0,1.38,67.52863,2.220446E-16,0.3147895,0.4842684,0.9318951,1.452632,1.38,0,0,0,4.553689,0,0.5207365,-0.5207365,5.451108,90.85161,0.1406237,1.864268,0.7455161,0,5.485584
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9593089,63.23741,43.42057,0.9954223,0.9954223,0,0,0,0.9954223,96.37206,2.220446E-16,0,0,0.9593089,1.047813,0.9954223,0,0,0.5785961,4.032952,0,0.08850403,-0.08850403,5.357816,89.29675,0.1406237,1.094965,0.7674471,0,4.992261
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.743154,59.07789,44.16201,0.313421,0.313421,0,0,0,0.313421,237.1104,0,0,0,0.743154,0.3299169,0.313421,0,0,0.6769339,3.944448,0.4132371,0,0.4132371,5.749847,95.8306,0.1402178,0.3447632,0.5945232,0,4.687603
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4354793,51.904,43.57504,0.8081667,0.8081667,0,0,0,0.8081667,53.88483,0,1.110223E-16,0,0.4354793,0.8507019,0.8081667,0,0,0.2636969,4.316362,0,0.4152226,-0.4152226,5.312164,88.53589,0.1402178,0.8889834,0.3483834,0,4.751841
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05321823,42.36185,41.40478,0.645345,0.645345,0,0,0,0.645345,8.246477,0,0,0,0.05321823,0.6793106,0.645345,0,0,0.7250553,3.901139,0,0.6260923,-0.6260923,4.652205,77.53659,0.1402178,0.7098795,0.04257458,0,3.954357
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,39.2268,39.2268,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.420713,3.275047,0,0.6937889,-0.6937889,3.920887,65.34799,0.1402178,0.7250094,0,0,3.275047
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,37.31914,37.31914,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.19159,2.581258,0,1.256876,-1.256876,2.596024,43.26698,0.1402178,1.313435,0,0,2.581258
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,35.42693,35.42693,1.878431,1.258163,0,-1,0,1.258163,0,0,0.6202678,0.8081109,0,1.324382,1.258163,0,0,3.588119,1.324382,0,1.324382,-1.324382,1.200002,20,0.1402178,2.066274,0,0,1.324382
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,33.42658,33.42658,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402178,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,31.8433,31.8433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402178,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,30.56123,30.56123,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402178,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,29.27915,29.27915,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402178,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,28.15155,28.15155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402178,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,27.17068,27.17068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402178,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,26.22071,26.22071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1402178,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,25.28619,25.28619,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1410685,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,24.52158,24.52158,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1420894,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1115245,25.55245,23.74152,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1115245,0,0,1.452632,1.38,2.299654,2.484,1.491525,0,1.491525,5.233353,87.22237,0.1427663,0,0.08921962,1.7,2.595525
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5064499,33.76819,25.13172,1.464396,1.464396,1.7,0,0.5202,1.464396,34.58423,0,0,0,0.5064499,0,0,0.2356043,0.2238241,0.8081298,3.826372,0.730274,0,0.730274,5.926151,98.769,0.1435301,1.610835,0.40516,1.7,4.332822
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5556318,38.37705,28.63039,0.4154503,0.4154503,0,-1,0,0.4154503,133.7421,0.04045988,0,0,0.5556318,0.4373161,0.4154503,0,0,0.07785583,4.483619,0.07785583,0,0.07785583,6.000012,100,0.1434547,0.4569953,0.4445054,0,5.03925
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7657939,46.40714,32.27581,0.1423362,0.1423362,0,0,0,0.1423362,538.0175,0.6159663,0,0,0.7657939,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1434547,0.1565699,0.6126351,0,5.319483
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.295367,62.03108,35.49643,0.7837768,0.7837768,0,0,0,0.7837768,165.2724,0.4703386,0,0,1.295367,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1434547,0.8621545,1.036293,0,5.849056
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.412959,68.70628,38.36179,0.2952077,0.2952077,0,0,0,0.2952077,478.6321,1.102214,0,0,1.412959,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1434547,0.3247285,1.130367,0,5.966648
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.176898,65.86142,41.09585,0.8525833,0.8525833,0,0,0,0.8525833,138.0391,0.2794423,0,0,1.176898,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1434547,0.9378416,0.9415187,0,5.730587
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.622773,54.99199,42.8336,0.122946,0.122946,0,-1,0,0.122946,506.5417,0.4933561,0,0,0.622773,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1434547,0.1352406,0.4982184,0,5.176462
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5085824,53.42381,43.59821,0.1421412,0.1421412,0,0,0,0.1421412,357.8008,0.3589601,0,0,0.5085824,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1434547,0.1563553,0.4068659,0,5.062271
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3724023,51.43236,44.33193,0.08483119,0.08483119,0,0,0,0.08483119,438.9923,0.2831064,0,0,0.3724023,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1434547,0.0933143,0.2979219,0,4.926091
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.08253167,45.24113,43.72951,0.6566876,0.6566876,0,0,0,0.6566876,12.56787,0,1.110223E-16,0,0.08253167,0.69125,0.6566876,0,0,0,4.553689,0,0.6087184,-0.6087184,5.358366,89.30593,0.1434547,0.7223563,0.06602533,0,4.63622
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03701593,42.23988,41.5747,1.536778,1.536778,1.7,0,0.5202,1.536778,2.40867,0,0,0,0.03701593,0,0,0.1632217,0.1550606,0.6763538,3.944971,0.1920765,0,0.1920765,5.540586,92.34292,0.1436746,1.690456,0.02961274,1.7,3.981987
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,39.40444,39.40444,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,0.4842772,4.117839,0,1.182187,-1.182187,4.294452,71.57406,0.1436746,1.235385,0,0,4.117839
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,37.48906,37.48906,1.399768,1.38,0,-1,0,1.38,0,0,0.01976814,0.159745,0,1.452632,1.38,0,0,1.797818,2.935652,0,1.452632,-1.452632,2.763244,46.05397,0.1436746,1.539745,0,0,2.935652
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,35.58139,35.58139,1.375131,1.375131,0,-1,0,1.375131,0,0,2.220446E-16,0.1326436,0,1.447506,1.375131,0,0,3.411853,1.483021,0,1.447506,-1.447506,1.237439,20.62394,0.1436746,1.512644,0,0,1.483021
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,33.58105,33.58105,0.205572,0.03373941,0,-1,0,0.03373941,0,0,0.1718326,0.1923898,0,0.03551517,0.03373941,0,0,5.020193,0.03551517,0,0.03551517,-0.03551517,1.200002,20,0.1436746,0.2261292,0,0,0.03551517
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,31.99776,31.99776,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436746,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,30.71569,30.71569,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436746,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,29.43362,29.43362,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436746,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,28.30601,28.30601,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436746,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,27.32515,27.32515,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436746,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,26.36746,26.36746,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1436746,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,25.43293,25.43293,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1447916,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,24.67605,24.67605,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1459026,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2797708,28.51902,23.89599,1.097857,1.097857,1.7,0,0.5202,1.097857,25.48336,0,0,0,0.2797708,0,0,0.6021433,0.5720362,2.299654,2.484,0.8518069,0,0.8518069,4.626463,77.10757,0.1468169,1.207642,0.2238166,1.7,2.763771
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7435334,38.32471,25.28619,0.4363082,0.4363082,1.105407,0,0.357876,0.4363082,170.4147,0,0,0,0.7435334,0,0,0.6690983,0.6356434,1.447847,3.250626,1.379177,0,1.379177,5.934865,98.91422,0.1468424,0.479939,0.5948267,1.7,3.99416
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.122607,49.987,28.78486,0.4447182,0.4447182,0,-1,0,0.4447182,252.431,0.5858117,0,0,1.122607,0.4681244,0.4447182,0,0,0.06867062,4.491885,0.06867062,0,0.06867062,6.000012,100,0.1467767,0.48919,0.8980854,0,5.614492
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.419757,61.41122,32.45344,0,0,0,0,0,0,0,1.419757,0,0,1.419757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467767,0,1.135805,0,5.973445
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.53409,68.58295,35.66635,1.069982,1.069982,0,0,0,1.069982,143.3753,0.4077931,0,0,1.53409,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1467767,1.17698,1.227272,0,6.087779
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.509644,71.65547,38.5317,0.1842771,0.1842771,0,0,0,0.1842771,819.2252,1.315668,0,0,1.509644,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1467767,0.2027048,1.207716,0,6.063334
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.402183,72.15173,41.27349,0,0,0,0,0,0,0,1.402183,0,0,1.402183,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467767,0,1.121746,0,5.955872
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.244694,69.99203,43.01123,0.01914788,0.01914788,0,-1,0,0.01914788,6500.426,1.224538,0,0,1.244694,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1467767,0.02106267,0.995755,0,5.798383
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.042229,65.64265,43.74495,0.4544274,0.4544274,0,0,0,0.4544274,229.3499,0.5638844,0,0,1.042229,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1467767,0.4998701,0.8337831,0,5.595918
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7528482,59.66559,44.49411,0.3916157,0.3916157,0,0,0,0.3916157,192.2416,0.3406211,0,0,0.7528482,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1467767,0.4307773,0.6022785,0,5.306537
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3669755,50.87057,43.89942,1.747074,1.747074,1.398447,0,0.4378761,1.747074,21.00515,1.110223E-16,0,0,0.3669755,0.3669755,0.3486267,0,0,0,4.553689,0,0,0,6.000012,100,0.1467767,1.921781,0.2935804,1.7,4.920664
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1283188,44.08533,41.75233,0.4404728,0.4404728,0,0,0,0.4404728,29.13206,0,0,0,0.1283188,0.4636556,0.4404728,0,0,0,4.553689,0,0.3353368,-0.3353368,5.646536,94.10874,0.1467767,0.4845201,0.1026551,0,4.682008
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,39.59752,39.59752,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,0.3725964,4.218352,0,0.5485821,-0.5485821,5.06828,84.47116,0.1467767,0.5732683,0,0,4.218352
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,37.68986,37.68986,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,0.9821321,3.66977,0,1.035567,-1.035567,3.976696,66.27814,0.1467767,1.082167,0,0,3.66977
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,35.7513,35.7513,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,2.132762,2.634203,0,0.320891,-0.320891,3.638448,60.64067,0.1467767,0.3353311,0,0,2.634203
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,33.73552,33.73552,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,2.489307,2.313312,0,0.06103467,-0.06103467,3.574111,59.56841,0.1467767,0.06378123,0,0,2.313312
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,32.15223,32.15223,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,2.557124,2.252278,0,0.1218956,-0.1218956,3.445622,57.42692,0.1467767,0.1273809,0,0,2.252278
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,30.87016,30.87016,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,2.692563,2.130382,0,0.06157228,-0.06157228,3.380719,56.34521,0.1467767,0.06434303,0,0,2.130382
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,29.58809,29.58809,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,2.760977,2.06881,0,0.09846189,-0.09846189,3.276931,54.61541,0.1467767,0.1028927,0,0,2.06881
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,28.45276,28.45276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.870379,1.970348,0,0,0,3.276931,54.61541,0.1467767,0,0,0,1.970348
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,27.47962,27.47962,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,2.870379,1.970348,0,0.06747995,-0.06747995,3.205801,53.42992,0.1467767,0.07051654,0,0,1.970348
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,26.52192,26.52192,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,2.945357,1.902868,0,0.08973477,-0.08973477,3.111212,51.85344,0.1467767,0.09377284,0,0,1.902868
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,25.5874,25.5874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.045062,1.813133,0,0,0,3.111212,51.85344,0.1467767,0,0,0,1.813133
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,24.83051,24.83051,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,3.045062,1.813133,0,0.05162867,-0.05162867,3.056791,50.94642,0.1467767,0.05395196,0,0,1.813133
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2145998,27.56897,24.04273,0,0,0,0,0,0,0,0,0,0,0.2145998,0,0,0,0,3.102427,1.761504,0.2145998,0,0.2145998,3.260378,54.33953,0.1465717,0,0.1716799,0,1.976104
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5447111,34.77915,25.43293,0.7152075,0.7152075,0,0,0,0.7152075,76.16127,0,0,0,0.5447111,0.75285,0.7152075,0,0,2.887827,1.954644,0,0.2081389,-0.2081389,3.040981,50.68291,0.1465717,0.7867283,0.4357689,0,2.499356
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.134995,50.42997,28.9316,1.285912,1.285912,0,-1,0,1.285912,88.2638,0,0,0.03450285,1.134995,1.353591,1.285912,0,0,3.119093,1.746505,0,0.2185967,-0.2185967,2.81056,46.84257,0.1465717,1.414503,0.9079956,0,2.8815
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.357057,60.02268,32.60791,0.613389,0.613389,0,0,0,0.613389,221.2393,0,0,0,1.357057,0.6456726,0.613389,0,0,3.361978,1.527909,0.7113847,0,0.7113847,3.485438,58.09052,0.1458964,0.6747279,1.085646,0,2.884966
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.485472,67.46165,35.84398,0.5685615,0.5685615,0,0,0,0.5685615,261.2685,0,0,0,1.485472,0.5984858,0.5685615,0,0,2.650593,2.168155,0.8869864,0,0.8869864,4.326908,72.11498,0.145063,0.6254176,1.188378,0,3.653627
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.542227,72.84569,38.70934,1.056866,1.056866,0,0,0,1.056866,145.9246,0,0,0,1.542227,1.11249,1.056866,0,0,1.763607,2.966443,0.4297368,0,0.4297368,4.734592,78.90971,0.1446626,1.162552,1.233782,0,4.50867
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.397504,72.23819,41.4434,0.5298437,0.5298437,0,0,0,0.5298437,263.7578,0,0,0,1.397504,0.5577303,0.5298437,0,0,1.33387,3.353206,0.8397742,0,0.8397742,5.531271,92.18768,0.1438866,0.5828281,1.118003,0,4.75071
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.101259,66.45267,43.18115,1.37894,1.37894,0,-1,0,1.37894,79.86272,0,0,0.1368336,1.101259,1.451515,1.37894,0,0,0.4940959,4.109003,0,0.3502567,-0.3502567,5.162068,86.0343,0.1438866,1.516834,0.881007,0,5.210261
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.020713,65.31912,43.92259,0.6950204,0.6950204,0,0,0,0.6950204,146.8609,0,0,0,1.020713,0.7316005,0.6950204,0,0,0.88327,3.758746,0.2891126,0,0.2891126,5.436345,90.60557,0.1436214,0.7645225,0.8165705,0,4.779459
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7238399,59.19632,44.65631,0,0,0,0,0,0,0,0.1296826,0,0,0.7238399,0,0,0,0,0.5941574,4.018947,0.5941574,0,0.5941574,6.000012,100,0.1430793,0,0.5790719,0,4.742787
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4579687,52.89371,44.07706,0.8914641,0.8914641,0,0,0,0.8914641,51.37264,0,1.110223E-16,0,0.4579687,0.9383832,0.8914641,0,0,0,4.553689,0,0.4804146,-0.4804146,5.49361,91.55999,0.1430793,0.9806105,0.3663749,0,5.011658
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.0522026,42.86404,41.92225,0.6284614,0.6284614,0,0,0,0.6284614,8.306414,0,2.220446E-16,0,0.0522026,0.6615384,0.6284614,0,0,0.533794,4.073274,0,0.6093357,-0.6093357,4.851314,80.85508,0.1430793,0.6913075,0.04176208,0,4.125477
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,39.79061,39.79061,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.210834,3.463939,0,0.3101353,-0.3101353,4.524403,75.40656,0.1430793,0.3240913,0,0,3.463939
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,37.85978,37.85978,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.555428,3.153803,0,1.212931,-1.212931,3.245861,54.09758,0.1430793,1.267513,0,0,3.153803
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,35.95211,35.95211,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,2.90313,1.940872,0,0.966686,-0.966686,2.226885,37.11467,0.1430793,1.010187,0,0,1.940872
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,33.9286,33.9286,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,3.977225,0.9741861,0,0.1480408,-0.1480408,2.070836,34.51387,0.1430793,0.1547026,0,0,0.9741861
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,32.34531,32.34531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.141715,0.8261453,0,0,0,2.070836,34.51387,0.1430793,0,0,0,0.8261453
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,31.06324,31.06324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.141715,0.8261453,0,0,0,2.070836,34.51387,0.1430793,0,0,0,0.8261453
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,29.758,29.758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.141715,0.8261453,0,0,0,2.070836,34.51387,0.1430793,0,0,0,0.8261453
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,28.60722,28.60722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.141715,0.8261453,0,0,0,2.070836,34.51387,0.1430793,0,0,0,0.8261453
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,27.62636,27.62636,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.141715,0.8261453,0,0.1499661,-0.1499661,1.912758,31.87923,0.1430793,0.1567146,0,0,0.8261453
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,26.67639,26.67639,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.308344,0.6761792,0,0.01706761,-0.01706761,1.894767,31.57939,0.1430793,0.01783565,0,0,0.6761792
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,25.76504,25.76504,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.327308,0.6591116,0,0.1882651,-0.1882651,1.696318,28.27191,0.1430793,0.1967371,0,0,0.6591116
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,25.00043,25.00043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.536492,0.4708464,0,0,0,1.696318,28.27191,0.1430793,0,0,0,0.4708464
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1234996,26.23378,24.22037,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.6751,0,0,0,0.1234996,0,0,1.237023,1.175172,4.536492,0.4708464,1.298671,0,1.298671,2.928346,48.80567,0.1443452,0.5092748,0.09879968,1.7,0.594346
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.203431,28.98138,25.61057,0.667455,0.667455,1.7,0,0.5202,0.667455,30.47862,0,0,0,0.203431,0,0,1.032545,0.9809178,3.23782,1.639651,1.184349,0,1.184349,4.051918,67.53183,0.1456013,0.7342004,0.1627448,1.7,1.843082
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.154096,31.70448,29.10924,0,0,0,-1,0,0,0,0,0,0,0.154096,0,0,0,0,2.053472,2.705565,0.154096,0,0.154096,4.198106,69.9683,0.1454612,0,0.1232768,0,2.859661
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.174633,35.81641,32.80099,1.07119,1.07119,0,0,0,1.07119,16.30272,0,2.220446E-16,0,0.174633,1.127568,1.07119,0,0,1.899375,2.844251,0,0.9529351,-0.9529351,3.193624,53.22697,0.1454612,1.178309,0.1397064,0,3.018884
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2717937,40.85576,36.0139,0,0,0,0,0,0,0,0,0,0,0.2717937,0,0,0,0,2.958192,1.891316,0.2717937,0,0.2717937,3.451471,57.52439,0.1452146,0,0.2174349,0,2.16311
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2531558,43.48769,38.90242,0,0,0,0,0,0,0,0,0,0,0.2531558,0,0,0,0,2.686399,2.13593,0.2531558,0,0.2531558,3.691635,61.52713,0.1449857,0,0.2025246,0,2.389086
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4822316,50.77592,41.62104,0.3294592,0.3294592,0,0,0,0.3294592,146.3706,0,0,0,0.4822316,0.3467992,0.3294592,0,0,2.433243,2.36377,0.1354324,0,0.1354324,3.820118,63.6685,0.1448635,0.3624052,0.3857853,0,2.846002
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3632582,50.23041,43.35879,0.1223839,0.1223839,0,-1,0,0.1223839,296.8187,0,0,0,0.3632582,0.1288251,0.1223839,0,0,2.29781,2.48566,0.2344331,0,0.2344331,4.042521,67.37521,0.1446525,0.1346223,0.2906066,0,2.848918
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2962455,49.70024,44.11567,0.411977,0.411977,0,0,0,0.411977,71.90825,0,5.551115E-17,0,0.2962455,0.43366,0.411977,0,0,2.063377,2.696649,0,0.1374146,-0.1374146,3.897673,64.96108,0.1446525,0.4531747,0.2369964,0,2.992895
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07250777,46.1699,44.83394,0,0,0,0,0,0,0,0,0,0,0.07250777,0,0,0,0,2.21606,2.559235,0.07250777,0,0.07250777,3.96646,66.10753,0.1445874,0,0.05800621,0,2.631742
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.092615,45.95101,44.24697,0,0,0,0,0,0,0,0,0,0,0.092615,0,0,0,0,2.143552,2.624492,0.092615,0,0.092615,4.054322,67.5719,0.1445043,0,0.074092,0,2.717107
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06441431,43.2805,42.11533,0.4045033,0.4045033,0,0,0,0.4045033,15.9243,0,0,0,0.06441431,0.4257929,0.4045033,0,0,2.050937,2.707845,0,0.3613786,-0.3613786,3.673395,61.22314,0.1445043,0.4449536,0.05153145,0,2.77226
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,39.96824,39.96824,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.452469,2.346467,0,0.916412,-0.916412,2.707412,45.12345,0.1445043,0.9576505,0,0,2.346467
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,38.05286,38.05286,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.470705,1.430055,0,0.4488011,-0.4488011,2.234334,37.23883,0.1445043,0.4689972,0,0,1.430055
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,36.1452,36.1452,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.969373,0.9812536,0,0.4721683,-0.4721683,1.736625,28.9437,0.1445043,0.4934159,0,0,0.9812536
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,34.12168,34.12168,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.494004,0.5090852,0,0.01180542,-0.01180542,1.724181,28.7363,0.1445043,0.01233667,0,0,0.5090852
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,32.51523,32.51523,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.507121,0.4972798,0,0.09057722,-0.09057722,1.628705,27.14502,0.1445043,0.0946532,0,0,0.4972798
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,31.23316,31.23316,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.607763,0.4067026,0,0.1335789,-0.1335789,1.4879,24.79828,0.1445043,0.1395899,0,0,0.4067026
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,29.93563,29.93563,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.756184,0.2731237,0,0.1423196,-0.1423196,1.337882,22.29799,0.1445043,0.148724,0,0,0.2731237
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,28.78486,28.78486,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.914317,0.1308041,0,0.01122294,-0.01122294,1.326052,22.10082,0.1445043,0.01172797,0,0,0.1308041
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,27.804,27.804,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0.001978693,0,0.1106036,0.1050734,0,0,4.926786,0.1195811,0,0.1106036,-0.1106036,1.209466,20.15772,0.1445043,0.1155808,0,0,0.1195811
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,26.82313,26.82313,0.09348322,0.008528649,0,-1,0,0.008528649,0,0,0.08495457,0.09430289,0,0.008977525,0.008528649,0,0,5.049679,0.008977525,0,0.008977525,-0.008977525,1.200002,20,0.1445043,0.1028315,0,0,0.008977525
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,25.93495,25.93495,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1454055,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,25.17806,25.17806,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1465571,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2226718,28.044,24.37484,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,24.18226,0,0,0,0.2226718,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9629056,0,0.9629056,4.714757,78.57913,0.1475241,1.012887,0.1781374,1.7,2.690446
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.406505,32.65041,25.76504,0.2482682,0.2482682,1.24645,0,0.3963808,0.2482682,163.7362,0,0,0,0.406505,0,0,0.9981816,0.9482725,1.354777,3.334389,1.354777,0,1.354777,6.000012,100,0.1478208,0.273095,0.325204,1.7,3.740894
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.541073,38.79506,29.27915,0.2940452,0.2940452,0,-1,0,0.2940452,184.0101,0.2315518,0,0,0.541073,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1478208,0.3234497,0.4328584,0,5.094762
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5929759,43.72749,32.97091,0.2268917,0.2268917,0,0,0,0.2268917,261.3475,0.3541425,0,0,0.5929759,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1478208,0.2495809,0.4743807,0,5.146665
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4791439,44.96754,36.20698,0,0,0,0,0,0,0,0.4791439,0,0,0.4791439,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478208,0,0.3833151,0,5.032833
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6536649,51.55312,39.08006,1.393656,1.393656,0.7726749,0,0.2670402,1.393656,46.90287,0,0,0,0.6536649,0.6536649,0.6209816,0,0,0,4.553689,0,0,0,6.000012,100,0.1478208,1.533022,0.5229319,1.7,5.207354
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8114644,57.95331,41.79095,0.3227205,0.3227205,0,0,0,0.3227205,251.4449,0.4717586,0,0,0.8114644,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1478208,0.3549925,0.6491715,0,5.365153
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8817099,61.52673,43.5287,0.1966204,0.1966204,0,-1,0,0.1966204,448.4327,0.6747411,0,0,0.8817099,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1478208,0.2162824,0.705368,0,5.435399
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6841848,57.89169,44.27014,0,0,0,0,0,0,0,0.6841848,0,0,0.6841848,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478208,0,0.5473478,0,5.237874
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.314579,50.98413,45.00386,0.9932522,0.9932522,0,0,0,0.9932522,31.67161,0,1.110223E-16,0,0.314579,1.045529,0.9932522,0,0,0,4.553689,0,0.7309497,-0.7309497,5.229523,87.15855,0.1478208,1.092577,0.2516632,0,4.868268
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07830717,45.8646,44.42461,0,0,0,0,0,0,0,0,0,0,0.07830717,0,0,0,0,0.8121663,3.822739,0.07830717,0,0.07830717,5.303812,88.39669,0.1477512,0,0.06264574,0,3.901047
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03955576,42.98397,42.2698,0,0,0,0,0,0,0,0,0,0,0.03955576,0,0,0,0,0.7338591,3.893216,0.03955576,0,0.03955576,5.341338,89.02213,0.1477161,0,0.03164461,0,3.932771
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,40.13816,40.13816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6943034,3.928816,0,0,0,5.341338,89.02213,0.1477161,0,0,0,3.928816
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,38.2305,38.2305,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.6943034,3.928816,0,0.4926769,-0.4926769,4.822011,80.36669,0.1477161,0.5148473,0,0,3.928816
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,36.29966,36.29966,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.241722,3.436139,0,0.09426545,-0.09426545,4.722646,78.71062,0.1477161,0.0985074,0,0,3.436139
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,34.27615,34.27615,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.346462,3.341874,0,0.2096908,-0.2096908,4.501613,75.02673,0.1477161,0.2191269,0,0,3.341874
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,32.64653,32.64653,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.579451,3.132183,0,0.1948908,-0.1948908,4.29618,71.60286,0.1477161,0.2036609,0,0,3.132183
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,31.38762,31.38762,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.795997,2.937292,0,0.08165427,-0.08165427,4.210109,70.16834,0.1477161,0.08532871,0,0,2.937292
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,30.08238,30.08238,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.886724,2.855638,0,0.07700191,-0.07700191,4.128942,68.81556,0.1477161,0.08046699,0,0,2.855638
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,28.90843,28.90843,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.972281,2.778636,0,0.02764158,-0.02764158,4.099805,68.32995,0.1477161,0.02888545,0,0,2.778636
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,27.93529,27.93529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.002994,2.750994,0,0,0,4.099805,68.32995,0.1477161,0,0,0,2.750994
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,26.9776,26.9776,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.002994,2.750994,0,0.2129476,-0.2129476,3.875339,64.58884,0.1477161,0.2225302,0,0,2.750994
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,26.06625,26.06625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.239603,2.538047,0,0,0,3.875339,64.58884,0.1477161,0,0,0,2.538047
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,25.30936,25.30936,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.239603,2.538047,0,0.08073225,-0.08073225,3.790239,63.17053,0.1477161,0.0843652,0,0,2.538047
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2456713,28.58268,24.52158,0,0,0,0,0,0,0,0,0,0,0.2456713,0,0,0,0,2.329305,2.457314,0.2456713,0,0.2456713,4.023304,67.05492,0.1474982,0,0.1965371,0,2.702986
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6393172,37.03379,25.91178,0,0,0,0,0,0,0,0,0,0,0.6393172,0,0,0,0,2.083634,2.678419,0.6393172,0,0.6393172,4.629813,77.1634,0.1469342,0,0.5114538,0,3.317736
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.002965,48.15105,29.43362,0.7060984,0.7060984,0,-1,0,0.7060984,142.0433,0,0,0,1.002965,0.7432615,0.7060984,0,0,1.444316,3.253804,0.2597039,0,0.2597039,4.87619,81.26967,0.1467063,0.7767082,0.8023723,0,4.25677
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.24762,57.97927,33.12537,1.411072,1.411072,1.351214,0,0.4249815,1.411072,88.41651,0,0,0,1.24762,0.06300796,0.05985756,0,0,1.184613,3.487538,1.184613,0,1.184613,6.000012,100,0.1473418,1.552179,0.9980963,1.7,4.735158
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.389662,65.5078,36.33828,0.4328931,0.4328931,0,0,0,0.4328931,321.0174,0.9339851,0,0,1.389662,0.4556769,0.4328931,0,0,0,4.553689,0,0,0,6.000012,100,0.1473418,0.4761824,1.11173,0,5.943351
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.513337,72.66313,39.21136,0,0,0,0,0,0,0,1.513337,0,0,1.513337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473418,0,1.210669,0,6.067026
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.487648,75.54075,41.94542,0.1332698,0.1332698,0,0,0,0.1332698,1116.268,1.347364,0,0,1.487648,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1473418,0.1465968,1.190118,0,6.041337
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.322923,72.9688,43.66,0,0,0,-1,0,0,0,1.322923,0,0,1.322923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1473418,0,1.058338,0,5.876612
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.070161,67.15215,44.42461,0.02926473,0.02926473,0,0,0,0.02926473,3656.83,1.039356,0,0,1.070161,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1473418,0.0321912,0.8561289,0,5.62385
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6356393,57.78065,45.13515,0.6147407,0.6147407,0,0,0,0.6147407,103.3996,0,0,0,0.6356393,0.6470954,0.6147407,0,0,0,4.553689,0,0.01145624,-0.01145624,5.987936,99.79874,0.1473418,0.6762148,0.5085114,0,5.189328
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4381689,53.01354,44.57135,0.3300629,0.3300629,0,0,0,0.3300629,132.7532,0.07800512,0,0,0.4381689,0.3474346,0.3300629,0,0,0.01272916,4.542233,0.01272916,0,0.01272916,6.000012,100,0.1473306,0.3630691,0.3505351,0,4.980402
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06364752,43.60107,42.44743,0.942886,0.942886,0,0,0,0.942886,6.750287,0,1.110223E-16,0,0.06364752,0.9925116,0.942886,0,0,0,4.553689,0,0.9288641,-0.9288641,5.020903,83.68156,0.1473306,1.037175,0.05091801,0,4.617336
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,40.31579,40.31579,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.032071,3.624825,0,0.2192589,-0.2192589,4.789784,79.82957,0.1473306,0.2291256,0,0,3.624825
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,38.40041,38.40041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.275692,3.405566,0,0,0,4.789784,79.82957,0.1473306,0,0,0,3.405566
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,36.46957,36.46957,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.275692,3.405566,0,0.386551,-0.386551,4.382324,73.03858,0.1473306,0.4039458,0,0,3.405566
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,34.45378,34.45378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.705193,3.019015,0,0,0,4.382324,73.03858,0.1473306,0,0,0,3.019015
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,32.82416,32.82416,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.705193,3.019015,0,0.04721067,-0.04721067,4.332559,72.20918,0.1473306,0.04933515,0,0,3.019015
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,31.54209,31.54209,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.75765,2.971804,0,0.01284892,-0.01284892,4.319015,71.98344,0.1473306,0.01342712,0,0,2.971804
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,30.23685,30.23685,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.771926,2.958955,0,0.1377121,-0.1377121,4.173854,69.56409,0.1473306,0.1439092,0,0,2.958955
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,29.0629,29.0629,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.92494,2.821243,0,0.1430602,-0.1430602,4.023055,67.05079,0.1473306,0.1494979,0,0,2.821243
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,28.08976,28.08976,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.083895,2.678183,0,0.02047108,-0.02047108,4.001477,66.69115,0.1473306,0.02139228,0,0,2.678183
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,27.13206,27.13206,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.106641,2.657712,0,0.1392573,-0.1392573,3.854687,64.24465,0.1473306,0.1455239,0,0,2.657712
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,26.22071,26.22071,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.261371,2.518455,0,0.1712641,-0.1712641,3.674159,61.23585,0.1473306,0.178971,0,0,2.518455
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,25.47927,25.47927,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.451665,2.347191,0,0.09346418,-0.09346418,3.575639,59.59386,0.1473306,0.09767007,0,0,2.347191
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1273333,26.78183,24.69921,0,0,0,0,0,0,0,0,0,0,0.1273333,0,0,0,0,2.555514,2.253726,0.1273333,0,0.1273333,3.696438,61.60717,0.1472195,0,0.1018666,0,2.38106
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4743098,34.19899,26.08941,0.5720415,0.5720415,0,0,0,0.5720415,82.91528,0,1.110223E-16,0,0.4743098,0.602149,0.5720415,0,0,2.428181,2.368326,0,0.1278391,-0.1278391,3.561683,59.36127,0.1472195,0.6292457,0.3794479,0,2.842636
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.036763,49.06721,29.60353,0.7112912,0.7112912,0,-1,0,0.7112912,145.7579,0,0,0,1.036763,0.7487276,0.7112912,0,0,2.570224,2.240487,0.2880358,0,0.2880358,3.834938,63.9155,0.1469687,0.7824203,0.8294107,0,3.277251
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.291651,59.23199,33.27984,0.6135792,0.6135792,0,0,0,0.6135792,210.5108,0,0,0,1.291651,0.6458728,0.6135792,0,0,2.282188,2.499719,0.6457778,0,0.6457778,4.447577,74.12613,0.1464094,0.6749371,1.03332,0,3.79137
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.426712,66.72297,36.51591,0.03009126,0.03009126,0,0,0,0.03009126,4741.283,0,0,0,1.426712,0.03167501,0.03009126,0,0,1.636411,3.080919,1.395037,0,1.395037,5.771025,96.18355,0.1452157,0.03310039,1.141369,0,4.507631
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.43866,70.70591,39.3581,0.3883257,0.3883257,0,0,0,0.3883257,370.4777,0.7885221,0,0,1.43866,0.4087639,0.3883257,0,0,0.2413741,4.336452,0.2413741,0,0.2413741,6.000012,100,0.1450112,0.4271583,1.150928,0,5.775112
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.373007,72.35848,42.07671,0.1989984,0.1989984,0,0,0,0.1989984,689.9586,1.163535,0,0,1.373007,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1450112,0.2188983,1.098405,0,5.926696
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.418977,75.9601,43.81446,0.7156128,0.7156128,0,-1,0,0.7156128,198.2884,0.6657009,0,0,1.418977,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1450112,0.7871741,1.135182,0,5.972666
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9103301,63.39751,44.57135,0.782468,0.782468,0,0,0,0.782468,116.3409,0.08667964,0,0,0.9103301,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1450112,0.8607148,0.7282641,0,5.464019
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6894729,59.15891,45.31279,0.5927422,0.5927422,0,0,0,0.5927422,116.3192,0.06553373,0,0,0.6894729,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1450112,0.6520164,0.5515783,0,5.243162
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1821229,48.10032,44.70265,0.0005042672,0.0005042672,0,0,0,0.0005042672,36116.34,0.181592,0,0,0.1821229,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1450112,0.0005546939,0.1456983,0,4.735812
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05218478,43.56299,42.61735,0,0,0,0,0,0,0,0.05218478,0,0,0.05218478,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450112,0,0.04174782,0,4.605874
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,40.50888,40.50888,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1450112,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,38.57804,38.57804,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1450112,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,36.64721,36.64721,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1450112,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,34.60053,34.60053,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1450112,0.05800439,0,0,3.416556
