Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0502864,53.9337,52.95889,1.478701,1.478701,0.425,0,0.172125,1.478701,3.400714,0,0,0,0.0502864,1.109159,1.053701,0,0,1.781748,2.950116,0,1.058873,-1.058873,3.193548,53.22569,0.1244783,1.626571,0.04022912,1.7,3.000402
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,51.26748,51.26748,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,2.958273,1.891243,0,1.43282,-1.43282,1.683222,28.05365,0.1244783,1.497297,0,0,1.891243
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,49.35209,49.35209,0.8387345,0.4355016,0,-1,0,0.4355016,0,0,0.4032329,0.4871063,0,0.4584228,0.4355016,0,0,4.550296,0.4584228,0,0.4584228,-0.4584228,1.200002,20,0.1244783,0.922608,0,0,0.4584228
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,47.22045,47.22045,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244783,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,45.0502,45.0502,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244783,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,43.33562,43.33562,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244783,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,42.09988,42.09988,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244783,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,40.79464,40.79464,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244783,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,39.66703,39.66703,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244783,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,38.75568,38.75568,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244783,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,37.77482,37.77482,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244783,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,36.97159,36.97159,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1249169,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,36.49274,36.49274,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1253653,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3218538,41.66876,35.90577,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,701.3663,0,0,0,0.3218538,0,0,1.452632,1.38,2.299654,2.484,1.701854,0,1.701854,5.432889,90.54796,0.1256285,0.0504785,0.257483,1.7,2.805854
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6671754,50.14942,37.53539,1.142644,1.142644,0,0,0,1.142644,58.38876,0,0,0,0.6671754,1.202783,1.142644,0,0,0.5978006,4.015668,0,0.5356073,-0.5356073,4.868309,81.13832,0.1256285,1.256908,0.5337403,0,4.682844
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.026771,62.80623,41.65965,0.06025697,0.06025697,0,-1,0,0.06025697,1703.987,0,0,0,1.026771,0.06342839,0.06025697,0,0,1.19292,3.480061,0.9633424,0,0.9633424,5.782216,96.37007,0.1253454,0.06628267,0.8214166,0,4.506832
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.24534,73.21581,45.57538,0.4015177,0.4015177,0,0,0,0.4015177,310.1582,0.5931123,0,0,1.24534,0.4226503,0.4015177,0,0,0.2295775,4.347069,0.2295775,0,0.2295775,6.000012,100,0.1252781,0.4416695,0.9962721,0,5.592409
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.237956,77.06853,48.78829,0.8162523,0.8162523,0,0,0,0.8162523,151.6634,0.3787433,0,0,1.237956,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1252781,0.8978775,0.990365,0,5.791645
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.240785,80.20772,51.1748,0.03908347,0.03908347,0,0,0,0.03908347,3174.706,1.199645,0,0,1.240785,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1252781,0.04299181,0.9926282,0,5.794474
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.224266,82.62797,53.43773,0.3663962,0.3663962,0,0,0,0.3663962,334.1371,0.8385857,0,0,1.224266,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1252781,0.4030359,0.9794128,0,5.777955
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.058257,79.34026,54.74298,0.1846255,0.1846255,0,-1,0,0.1846255,573.1912,0.8639142,0,0,1.058257,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1252781,0.203088,0.8466054,0,5.611946
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.9594851,77.04382,55.12915,0.04802784,0.04802784,0,0,0,0.04802784,1997.768,0.9089295,0,0,0.9594851,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1252781,0.05283063,0.7675881,0,5.513174
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7541065,72.12655,55.52303,0.05099651,0.05099651,0,0,0,0.05099651,1478.741,0.7004259,0,0,0.7541065,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1252781,0.05609616,0.6032851,0,5.307796
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4199403,63.52,54.82793,0.09637274,0.09637274,0,0,0,0.09637274,435.746,0.3184953,0,0,0.4199403,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1252781,0.10601,0.3359523,0,4.973629
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05147317,54.04239,53.04385,0.4270254,0.4270254,0,0,0,0.4270254,12.05389,0,0,0,0.05147317,0.4495004,0.4270254,0,0,0,4.553689,0,0.3980272,-0.3980272,5.580454,93.00739,0.1252781,0.4697279,0.04117854,0,4.605162
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,51.39105,51.39105,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4422525,4.155662,0,1.148751,-1.148751,4.369565,72.82594,0.1252781,1.200445,0,0,4.155662
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,49.48339,49.48339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.718642,3.006911,0,0,0,4.369565,72.82594,0.1252781,0,0,0,3.006911
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,47.35175,47.35175,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.718642,3.006911,0,1.452632,-1.452632,2.838356,47.30585,0.1252781,2.165669,0,0,3.006911
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,45.18149,45.18149,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.332677,1.554279,0,0.04489926,-0.04489926,2.791028,46.51705,0.1252781,0.04691973,0,0,1.554279
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,43.49008,43.49008,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.382565,1.50938,0,0.0544385,-0.0544385,2.733645,45.56067,0.1252781,0.05688823,0,0,1.50938
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,42.24663,42.24663,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.443053,1.454942,0,0.2750348,-0.2750348,2.443733,40.72881,0.1252781,0.2874114,0,0,1.454942
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,40.9491,40.9491,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.748647,1.179907,0,0.06427967,-0.06427967,2.375977,39.59953,0.1252781,0.06717225,0,0,1.179907
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,39.83695,39.83695,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.820069,1.115627,0,0.2144833,-0.2144833,2.149891,35.83145,0.1252781,0.224135,0,0,1.115627
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,38.92559,38.92559,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.058383,0.9011437,0,0.2255324,-0.2255324,1.912159,31.86926,0.1252781,0.2356814,0,0,0.9011437
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,37.94473,37.94473,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.308975,0.6756113,0,0.2209833,-0.2209833,1.679222,27.98698,0.1252781,0.2309276,0,0,0.6756113
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,37.14151,37.14151,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.554512,0.454628,0,0.175768,-0.175768,1.493947,24.89906,0.1252781,0.1836776,0,0,0.454628
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,36.66266,36.66266,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.74981,0.2788599,0,0.07981716,-0.07981716,1.409812,23.49682,0.1252781,0.08340893,0,0,0.2788599
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3425897,42.25584,36.09885,0.1872583,0.1872583,0,0,0,0.1872583,182.9503,0,0,0,0.3425897,0.197114,0.1872583,0,0,4.838496,0.1990428,0.1454757,0,0.1454757,1.547822,25.79699,0.1252355,0.2059841,0.2740718,0,0.5416325
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6096205,49.18173,37.72848,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,148.0559,0,0,0,0.6096205,0,0,1.28825,1.223837,4.69302,0.3299709,1.833458,0,1.833458,3.287193,54.78644,0.1256012,0.4529252,0.4876964,1.7,0.9395914
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8006881,57.76455,41.83729,1.125092,1.125092,0,-1,0,1.125092,71.16646,0,2.220446E-16,0,0.8006881,1.184307,1.125092,0,0,2.859562,1.980083,0,0.3836192,-0.3836192,2.882823,48.04696,0.1256012,1.237601,0.6405505,0,2.780771
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9705394,66.22064,45.7453,1.105492,1.105492,0,0,0,1.105492,87.7925,0,0,0,0.9705394,1.163676,1.105492,0,0,3.285806,1.596464,0,0.1931368,-0.1931368,2.679239,44.65389,0.1256012,1.216042,0.7764315,0,2.567003
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.183717,75.67905,48.91959,1.7787,1.7787,0.425,0,0.172125,1.7787,66.54955,0,0,0,1.183717,1.424948,1.3537,0,0,3.500402,1.403327,0,0.2412308,-0.2412308,2.424959,40.41591,0.1256012,1.956571,0.9469736,1.7,2.587044
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.2211,79.78566,51.3061,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,17816.54,2.220446E-16,0,0,1.2211,0,0,1.452632,1.38,3.768436,1.162096,2.6011,0,2.6011,4.89258,81.54282,0.1255714,0.007539117,0.9768799,1.7,2.383196
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.092073,78.85886,53.56903,0.1620465,0.1620465,0,0,0,0.1620465,673.9257,0,0,0,1.092073,0.1705753,0.1620465,0,0,1.167337,3.503086,0.9214978,0,0.9214978,5.766789,96.11295,0.1253043,0.1782511,0.8736584,0,4.595159
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.8637507,74.17442,54.86655,0.4571669,0.4571669,0,-1,0,0.4571669,188.9355,0.1366836,0,0,0.8637507,0.4812283,0.4571669,0,0,0.2458388,4.332434,0.2458388,0,0.2458388,6.000012,100,0.1252332,0.5028836,0.6910005,0,5.196185
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.8608029,74.55739,55.26044,0.7852322,0.7852322,0,0,0,0.7852322,109.624,0.03424261,0,0,0.8608029,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.1252332,0.8637555,0.6886423,0,5.414492
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6423596,69.53216,55.65433,0.534978,0.534978,0,0,0,0.534978,120.0722,0.0792249,0,0,0.6423596,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1252332,0.5884758,0.5138877,0,5.196049
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3425118,61.92376,54.91289,0.04588091,0.04588091,0,0,0,0.04588091,746.5236,0.2942161,0,0,0.3425118,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1252332,0.050469,0.2740094,0,4.896201
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04721021,54.09129,53.17514,0.7185677,0.7185677,0,0,0,0.7185677,6.570044,0,0,0,0.04721021,0.756387,0.7185677,0,0,0,4.553689,0,0.7091768,-0.7091768,5.252474,87.54106,0.1252332,0.7904244,0.03776817,0,4.600899
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,51.52235,51.52235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7879742,3.844512,0,0,0,5.252474,87.54106,0.1252332,0,0,0,3.844512
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,49.56834,49.56834,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7879742,3.844512,0,1.04117,-1.04117,4.154984,69.2496,0.1252332,1.088023,0,0,3.844512
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,47.48305,47.48305,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.94483,2.803342,0,1.149976,-1.149976,2.942803,49.04662,0.1252332,1.201725,0,0,2.803342
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,45.31279,45.31279,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.222581,1.653366,0,0.1307198,-0.1307198,2.805013,46.75012,0.1252332,0.1366021,0,0,1.653366
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,43.61366,43.61366,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.367825,1.522646,0,0.2433273,-0.2433273,2.548523,42.4753,0.1252332,0.2542771,0,0,1.522646
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,42.40109,42.40109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.638189,1.279319,0,0,0,2.548523,42.4753,0.1252332,0,0,0,1.279319
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,41.09585,41.09585,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.638189,1.279319,0,0.1464886,-0.1464886,2.39411,39.90176,0.1252332,0.1530806,0,0,1.279319
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,39.96824,39.96824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.800954,1.132831,0,0,0,2.39411,39.90176,0.1252332,0,0,0,1.132831
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,39.05689,39.05689,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.800954,1.132831,0,0.03319843,-0.03319843,2.359116,39.31853,0.1252332,0.03469236,0,0,1.132831
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,38.0992,38.0992,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.837841,1.099632,0,0.04378111,-0.04378111,2.312967,38.54937,0.1252332,0.04575126,0,0,1.099632
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,37.29597,37.29597,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.886487,1.055851,0,0.04407886,-0.04407886,2.266504,37.77499,0.1252332,0.04606241,0,0,1.055851
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,36.81712,36.81712,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.935463,1.011772,0,0.08394983,-0.08394983,2.178013,36.30014,0.1252332,0.08772757,0,0,1.011772
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3325485,42.25291,36.27649,0,0,0,0,0,0,0,0,0,0,0.3325485,0,0,0,0,4.028741,0.9278222,0.3325485,0,0.3325485,2.493496,41.55819,0.1251372,0,0.2660388,0,1.260371
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.716222,51.54936,37.88294,0.5655333,0.5655333,0,0,0,0.5655333,126.6454,0,0,0,0.716222,0.5952982,0.5655333,0,0,3.696192,1.227116,0.1209238,0,0.1209238,2.608214,43.47015,0.1251023,0.6220866,0.5729776,0,1.943338
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8861526,59.87535,41.99176,0.3006278,0.3006278,0,-1,0,0.3006278,294.7673,0,0,0,0.8861526,0.3164503,0.3006278,0,0,3.575269,1.335947,0.5697023,0,0.5697023,3.148681,52.47792,0.1249382,0.3306906,0.7089221,0,2.2221
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.272689,74.36636,45.87659,0.6082168,0.6082168,0,0,0,0.6082168,209.2493,0,0,0,1.272689,0.6402283,0.6082168,0,0,3.005566,1.848679,0.6324612,0,0.6324612,3.748687,62.47799,0.1247566,0.6690385,1.018152,0,3.121369
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.309195,79.52364,49.05088,0.864326,0.864326,0,0,0,0.864326,151.4701,0,0,0,1.309195,0.9098169,0.864326,0,0,2.373105,2.417894,0.3993784,0,0.3993784,4.127571,68.7927,0.1246422,0.9507586,1.047356,0,3.72709
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.256806,81.03358,51.43739,0.5256156,0.5256156,0,0,0,0.5256156,239.1113,0,0,0,1.256806,0.5532795,0.5256156,0,0,1.973727,2.777335,0.7035268,0,0.7035268,4.794995,79.91642,0.1244412,0.5781772,1.005445,0,4.034141
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.131227,80.15995,53.70033,0.9318447,0.9318447,0,0,0,0.9318447,121.3965,0,0,0,1.131227,0.9808891,0.9318447,0,0,1.2702,3.410509,0.1503374,0,0.1503374,4.937617,82.29346,0.1243983,1.025029,0.9049813,0,4.541736
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.9414168,76.39468,54.99785,1.142989,1.142989,0,-1,0,1.142989,82.36446,0,0,0,0.9414168,1.203147,1.142989,0,0,1.119862,3.545813,0,0.2617297,-0.2617297,4.66173,77.69534,0.1243983,1.257288,0.7531334,0,4.487229
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.8919813,75.47965,55.3454,0,0,0,0,0,0,0,0,0,0,0.8919813,0,0,0,0,1.410673,3.284083,0.8919813,0,0.8919813,5.507937,91.79877,0.1241445,0,0.7135851,0,4.176064
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5876421,68.32476,55.73929,0.3529929,0.3529929,0,0,0,0.3529929,166.4742,0,0,0,0.5876421,0.3715715,0.3529929,0,0,0.518692,4.086866,0.2160706,0,0.2160706,5.71292,95.21515,0.1240832,0.3882922,0.4701137,0,4.674508
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.343904,62.04306,54.99785,1.212041,1.212041,0,0,0,1.212041,28.37396,0,0,0,0.343904,1.275833,1.212041,0,0,0.3026214,4.28133,0,0.9319286,-0.9319286,4.730581,78.84286,0.1240832,1.333245,0.2751232,0,4.625234
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04708579,54.17434,53.2601,0.8718209,0.8718209,0,0,0,0.8718209,5.400856,0,1.110223E-16,0,0.04708579,0.9177062,0.8718209,0,0,1.338098,3.349401,0,0.8706204,-0.8706204,3.812867,63.54765,0.1240832,0.959003,0.03766863,0,3.396487
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,51.60731,51.60731,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.305454,2.478781,0,1.452632,-1.452632,2.281659,38.02757,0.1240832,1.636586,0,0,2.478781
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,49.74598,49.74598,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.919489,1.026149,0,0.5553828,-0.5553828,1.696234,28.27051,0.1240832,0.580375,0,0,1.026149
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,47.61434,47.61434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.536581,0.4707664,0,0,0,1.696234,28.27051,0.1240832,0,0,0,0.4707664
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,45.4827,45.4827,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.536581,0.4707664,0,0.02066883,-0.02066883,1.674447,27.90739,0.1240832,0.02159893,0,0,0.4707664
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,43.74495,43.74495,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.559546,0.4500976,0,0.1808054,-0.1808054,1.483861,24.73097,0.1240832,0.1889417,0,0,0.4500976
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,42.53239,42.53239,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.760441,0.2692921,0,0.0518906,-0.0518906,1.429164,23.81935,0.1240832,0.05422568,0,0,0.2692921
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,41.25032,41.25032,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.818097,0.2174015,0,0.1795627,-0.1795627,1.239888,20.66476,0.1240832,0.1876431,0,0,0.2174015
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,40.12271,40.12271,0.1221775,0.03594687,0,-1,0,0.03594687,0,0,0.08623061,0.09844836,0,0.03783881,0.03594687,0,0,5.017611,0.03783881,0,0.03783881,-0.03783881,1.200002,20,0.1240832,0.1343952,0,0,0.03783881
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,39.2268,39.2268,0.3283765,0,0,-1,0,0,0,0,0.3283765,0.3612141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240832,0.3612141,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,38.27683,38.27683,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240832,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,37.47361,37.47361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240832,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008495271,37.16584,37.01793,0,0,0,0,0,0,0,0,0,0,0.008495271,0,0,0,0,5.059654,0,0.008495271,0,0.008495271,1.208062,20.13432,0.1240808,0,0.006796217,0,0.008495271
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3421418,42.63317,36.46957,0,0,0,0,0,0,0,0,0,0,0.3421418,0,0,0,0,5.051159,0.007645744,0.3421418,0,0.3421418,1.532646,25.54405,0.1239838,0,0.2737135,0,0.3497876
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.682794,51.03761,38.05286,0.3628137,0.3628137,0,0,0,0.3628137,188.1941,0,0,0,0.682794,0.3819092,0.3628137,0,0,4.709017,0.3155734,0.3008848,0,0.3008848,1.81809,30.30145,0.1238987,0.3990951,0.5462352,0,0.9983674
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.029928,63.47236,42.16167,0.4686871,0.4686871,0,-1,0,0.4686871,219.7475,0,0,0,1.029928,0.4933549,0.4686871,0,0,4.408133,0.5863698,0.5365735,0,0.5365735,2.327129,38.7854,0.1237471,0.5155558,0.8239427,0,1.616298
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.145104,71.01572,46.00789,0.654053,0.654053,0,0,0,0.654053,175.0781,0,0,0,1.145104,0.6884768,0.654053,0,0,3.871559,1.069286,0.4566268,0,0.4566268,2.760323,46.00529,0.1236184,0.7194582,0.9160829,0,2.21439
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.083578,73.28283,49.22079,0.6658053,0.6658053,0,0,0,0.6658053,162.7469,0,0,0,1.083578,0.7008477,0.6658053,0,0,3.414932,1.48025,0.3827302,0,0.3827302,3.123413,52.05677,0.1235108,0.7323859,0.8668623,0,2.563828
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.261854,81.35883,51.56869,0,0,0,0,0,0,0,0,0,0,1.261854,0,0,0,0,3.032202,1.824707,1.261854,0,1.261854,4.320512,72.00839,0.1231572,0,1.009483,0,3.086561
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.224533,83.13734,53.8239,1.053957,1.053957,0,0,0,1.053957,116.1843,0,0,0,1.224533,1.109428,1.053957,0,0,1.770348,2.960376,0.1151045,0,0.1151045,4.42971,73.82835,0.123125,1.159352,0.9796261,0,4.184908
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.9906353,77.90331,55.12915,0.5897331,0.5897331,0,-1,0,0.5897331,167.9803,0,0,0,0.9906353,0.6207716,0.5897331,0,0,1.655244,3.06397,0.3698637,0,0.3698637,4.780593,79.6764,0.1230218,0.6487064,0.7925082,0,4.054605
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7796978,72.71871,55.4767,0.5666252,0.5666252,0,0,0,0.5666252,137.6038,0,0,0,0.7796978,0.5964476,0.5666252,0,0,1.28538,3.396847,0.1832503,0,0.1832503,4.95444,82.57384,0.1229707,0.6232877,0.6237583,0,4.176545
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.645847,69.85663,55.87058,0.5265018,0.5265018,0,0,0,0.5265018,122.6676,0,0,0,0.645847,0.5542125,0.5265018,0,0,1.10213,3.561772,0.09163456,0,0.09163456,5.041372,84.0227,0.1229452,0.579152,0.5166776,0,4.207619
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3173132,61.65862,55.17548,0,0,0,0,0,0,0,0,0,0,0.3173132,0,0,0,0,1.010495,3.644243,0.3173132,0,0.3173132,5.342402,89.03986,0.1228569,0,0.2538506,0,3.961556
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04563725,54.27812,53.3914,0,0,0,0,0,0,0,0,0,0,0.04563725,0,0,0,0,0.6931819,3.929825,0.04563725,0,0.04563725,5.385697,89.76144,0.1228442,0,0.0365098,0,3.975462
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,51.78494,51.78494,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0.6475447,3.970899,0,0.3552468,-0.3552468,5.011234,83.5204,0.1228442,0.3712329,0,0,3.970899
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,49.86956,49.86956,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,1.042263,3.615652,0,1.452632,-1.452632,3.480026,58.00032,0.1228442,2.463288,0,0,3.615652
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,47.74564,47.74564,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.656298,2.16302,0,0.809073,-0.809073,2.627188,43.78638,0.1228442,0.8454813,0,0,2.16302
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,45.614,45.614,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.555269,1.353947,0,0.3157208,-0.3157208,2.294389,38.23975,0.1228442,0.3299282,0,0,1.353947
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,43.89942,43.89942,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.906069,1.038226,0,0.1214018,-0.1214018,2.16642,36.10694,0.1228442,0.1268649,0,0,1.038226
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,42.68686,42.68686,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,4.04096,0.9168248,0,0.2135507,-0.2135507,1.941318,32.35524,0.1228442,0.2231605,0,0,0.9168248
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,41.40478,41.40478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.278239,0.7032741,0,0,0,1.941318,32.35524,0.1228442,0,0,0,0.7032741
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,40.26945,40.26945,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,4.278239,0.7032741,0,0.1131802,-0.1131802,1.822016,30.36687,0.1228442,0.1182733,0,0,0.7032741
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,39.38127,39.38127,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,4.403995,0.5900938,0,0.1923866,-0.1923866,1.619223,26.98699,0.1228442,0.201044,0,0,0.5900938
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,38.42358,38.42358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.617757,0.3977072,0,0,0,1.619223,26.98699,0.1228442,0,0,0,0.3977072
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,37.62035,37.62035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.617757,0.3977072,0,0,0,1.619223,26.98699,0.1228442,0,0,0,0.3977072
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003972408,37.25705,37.18784,0,0,0,0,0,0,0,0,0,0,0.003972408,0,0,0,0,4.617757,0.3977072,0.003972408,0,0.003972408,1.622991,27.0498,0.1228431,0,0.003177927,0,0.4016796
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4136775,44.17257,36.64721,0.4316706,0.4316706,1.7,0,0.5202,0.4316706,95.83174,0,0,0,0.4136775,0,0,1.268329,1.204913,4.613785,0.4012824,1.61859,0,1.61859,3.158521,52.64191,0.1232668,0.4748377,0.330942,1.7,0.8149599
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7059258,51.74062,38.25366,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,103.7161,0,0,0,0.7059258,0,0,1.019367,0.9683989,2.995195,1.858014,1.674325,0,1.674325,4.746925,79.11526,0.123672,0.748696,0.5647407,1.7,2.56394
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.038701,63.8681,42.31614,0.7783343,0.7783343,0,-1,0,0.7783343,133.4518,0,0,0,1.038701,0.8192992,0.7783343,0,0,1.32087,3.364906,0.2194016,0,0.2194016,4.955067,82.58429,0.1236111,0.8561677,0.8309606,0,4.403607
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.002708,67.48499,46.13919,0.3570319,0.3570319,0,0,0,0.3570319,280.8455,0,0,0,1.002708,0.375823,0.3570319,0,0,1.101468,3.562367,0.626885,0,0.626885,5.549783,92.49619,0.1234373,0.3927351,0.8021665,0,4.565075
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.159774,75.48602,49.30575,0.4188937,0.4188937,0,0,0,0.4188937,276.866,0.2442503,0,0,1.159774,0.4409407,0.4188937,0,0,0.4745833,4.126564,0.4745833,0,0.4745833,6.000012,100,0.1233061,0.4607831,0.9278195,0,5.286338
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.281309,82.07136,51.65364,0.6249375,0.6249375,0,0,0,0.6249375,205.03,0.6234803,0,0,1.281309,0.657829,0.6249375,0,0,0,4.553689,0,0,0,6.000012,100,0.1233061,0.6874313,1.025047,0,5.834998
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.216588,83.01094,53.91658,0.5152372,0.5152372,0,0,0,0.5152372,236.1218,0.6742326,0,0,1.216588,0.542355,0.5152372,0,0,0,4.553689,0,0,0,6.000012,100,0.1233061,0.566761,0.9732701,0,5.770277
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.078851,80.5186,55.2141,0.07494081,0.07494081,0,-1,0,0.07494081,1439.604,0.9999654,0,0,1.078851,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1233061,0.08243489,0.8630804,0,5.632539
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8799656,75.41507,55.56165,0.700729,0.700729,0,0,0,0.700729,125.5786,0.1423562,0,0,0.8799656,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1233061,0.7708018,0.7039725,0,5.433655
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6862759,70.93414,55.95554,0.226473,0.226473,0,0,0,0.226473,303.0277,0.4478833,0,0,0.6862759,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1233061,0.2491203,0.5490207,0,5.239965
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3543452,62.49615,55.2141,0,0,0,0,0,0,0,0.3543452,0,0,0.3543452,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233061,0,0.2834761,0,4.908034
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04522324,54.35549,53.47635,0.4609966,0.4609966,0,0,0,0.4609966,9.809885,0,0,0,0.04522324,0.4852596,0.4609966,0,0,0,4.553689,0,0.4400364,-0.4400364,5.536173,92.26936,0.1233061,0.5070963,0.03617859,0,4.598912
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,51.8699,51.8699,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4889293,4.113653,0,0.09559675,-0.09559675,5.435405,90.5899,0.1233061,0.09989861,0,0,4.113653
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,49.96223,49.96223,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5951479,4.018056,0,0.2392254,-0.2392254,5.183239,86.38715,0.1233061,0.2499905,0,0,4.018056
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,47.87693,47.87693,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8609539,3.778831,0,0.3938864,-0.3938864,4.768047,79.46729,0.1233061,0.4116113,0,0,3.778831
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,45.70668,45.70668,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.298605,3.384944,0,0.08005819,-0.08005819,4.683658,78.06081,0.1233061,0.08366082,0,0,3.384944
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,44.00755,44.00755,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.387559,3.304886,0,0.1095128,-0.1095128,4.568222,76.13687,0.1233061,0.1144409,0,0,3.304886
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,42.79498,42.79498,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.50924,3.195373,0,0.1606928,-0.1606928,4.398836,73.31379,0.1233061,0.167924,0,0,3.195373
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,41.51291,41.51291,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.687787,3.03468,0,0.112508,-0.112508,4.280242,71.33723,0.1233061,0.1175709,0,0,3.03468
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,40.40075,40.40075,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.812796,2.922172,0,0.06264491,-0.06264491,4.214209,70.23667,0.1233061,0.06546392,0,0,2.922172
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,39.51257,39.51257,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.882402,2.859527,0,0.07396387,-0.07396387,4.136244,68.93726,0.1233061,0.07729225,0,0,2.859527
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,38.55487,38.55487,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.964584,2.785563,0,0.1194334,-0.1194334,4.01035,66.83904,0.1233061,0.1248079,0,0,2.785563
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,37.75165,37.75165,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.097288,2.66613,0,0.1401741,-0.1401741,3.862594,64.37643,0.1233061,0.1464819,0,0,2.66613
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01836256,37.663,37.34231,0.1293964,0.1293964,0,0,0,0.1293964,14.19094,0,0,0,0.01836256,0.1362067,0.1293964,0,0,2.253037,2.525956,0,0.1178441,-0.1178441,3.738375,62.30613,0.1233061,0.142336,0.01469005,0,2.544318
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2303606,40.9226,36.81712,0.4123749,0.4123749,0,0,0,0.4123749,55.86195,0,5.551115E-17,0,0.2303606,0.4340788,0.4123749,0,0,2.383975,2.408112,0,0.2037182,-0.2037182,3.523637,58.72717,0.1233061,0.4536124,0.1842885,0,2.638473
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6021524,49.7558,38.40041,0.3354723,0.3354723,0,0,0,0.3354723,179.4939,0,0,0,0.6021524,0.3531287,0.3354723,0,0,2.610328,2.204394,0.2490237,0,0.2490237,3.759882,62.66457,0.1232374,0.3690195,0.4817219,0,2.806546
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6795226,55.78458,42.44743,0,0,0,-1,0,0,0,0,0,0,0.6795226,0,0,0,0,2.361305,2.428515,0.6795226,0,0.6795226,4.404534,73.40874,0.1230502,0,0.5436181,0,3.108037
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9472302,66.2056,46.22414,0.6330669,0.6330669,0,0,0,0.6330669,149.6256,0,0,0,0.9472302,0.6663862,0.6330669,0,0,1.681782,3.040085,0.280844,0,0.280844,4.670966,77.84927,0.122973,0.6963736,0.7577841,0,3.987315
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9132424,69.06144,49.39843,0.8919144,0.8919144,0,0,0,0.8919144,102.3913,0,0,0,0.9132424,0.9388573,0.8919144,0,0,1.400938,3.292845,0,0.02561494,-0.02561494,4.643965,77.39926,0.122973,0.9811059,0.7305939,0,4.206087
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6942566,66.40442,51.7386,0.5695363,0.5695363,0,0,0,0.5695363,121.8986,0,0,0,0.6942566,0.5995119,0.5695363,0,0,1.429399,3.26723,0.09474467,0,0.09474467,4.733848,78.89731,0.122947,0.6264899,0.5554053,0,3.961487
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.9590405,75.68245,54.00154,0.9670782,0.9670782,0,0,0,0.9670782,99.16886,0,0,0,0.9590405,1.017977,0.9670782,0,0,1.334654,3.3525,0,0.05893658,-0.05893658,4.671723,77.8619,0.122947,1.063786,0.7672324,0,4.311541
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.036337,79.35006,55.26044,0.1570732,0.1570732,0,-1,0,0.1570732,659.7799,0,0,0,1.036337,0.1653402,0.1570732,0,0,1.400139,3.293564,0.8709973,0,0.8709973,5.498024,91.63354,0.1227083,0.1727805,0.82907,0,4.329901
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.8473773,74.66566,55.65433,0,0,0,0,0,0,0,0.3182354,0,0,0.8473773,0,0,0,0,0.5291419,4.077461,0.5291419,0,0.5291419,6.000012,100,0.1225638,0,0.6779019,0,4.924839
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5427169,67.56167,56.00188,0.6872022,0.6872022,0,0,0,0.6872022,78.97486,0,0,0,0.5427169,0.7233707,0.6872022,0,0,0,4.553689,0,0.1806537,-0.1806537,5.809586,96.82624,0.1225638,0.7559224,0.4341736,0,5.096406
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.305374,61.54088,55.30678,0.5821435,0.5821435,0,0,0,0.5821435,52.45682,0,0,0,0.305374,0.6127827,0.5821435,0,0,0.2007264,4.373035,0,0.3074087,-0.3074087,5.485549,91.42564,0.1225638,0.6403579,0.2442992,0,4.678409
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04177676,54.38131,53.56903,0.3735878,0.3735878,0,0,0,0.3735878,11.18258,0,5.551115E-17,0,0.04177676,0.3932503,0.3735878,0,0,0.5422916,4.065627,0,0.3514736,-0.3514736,5.115063,85.25089,0.1225638,0.4109466,0.0334214,0,4.107403
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,51.96258,51.96258,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.9328178,3.714153,0,1.318963,-1.318963,3.724755,62.07912,0.1225638,1.378316,0,0,3.714153
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,50.09353,50.09353,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.398332,2.39519,0,0.93367,-0.93367,2.74058,45.67624,0.1225638,0.9756852,0,0,2.39519
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,47.96189,47.96189,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.435743,1.46152,0,0.9664483,-0.9664483,1.721854,28.69751,0.1225638,1.009938,0,0,1.46152
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,45.79164,45.79164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.509574,0.495072,0,0,0,1.721854,28.69751,0.1225638,0,0,0,0.495072
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,44.0925,44.0925,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.509574,0.495072,0,0.1065961,-0.1065961,1.609492,26.82481,0.1225638,0.1113929,0,0,0.495072
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,42.87994,42.87994,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.628015,0.388476,0,0.03425784,-0.03425784,1.573381,26.22297,0.1225638,0.03579944,0,0,0.388476
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,41.62104,41.62104,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.666079,0.3542181,0,0.02074437,-0.02074437,1.551515,25.85852,0.1225638,0.02167787,0,0,0.3542181
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,40.53205,40.53205,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.689128,0.3334737,0,0.01445244,-0.01445244,1.53628,25.60462,0.1225638,0.0151028,0,0,0.3334737
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,39.64386,39.64386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.705186,0.3190213,0,0,0,1.53628,25.60462,0.1225638,0,0,0,0.3190213
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,38.68617,38.68617,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.705186,0.3190213,0,0.05156508,-0.05156508,1.481926,24.69872,0.1225638,0.05388552,0,0,0.3190213
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,37.88294,37.88294,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.762481,0.2674562,0,0.1594037,-0.1594037,1.3139,21.89828,0.1225638,0.1665768,0,0,0.2674562
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02369228,37.90344,37.48906,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.05699,2.220446E-16,0,0,0.02369228,0,0,1.452632,1.38,4.939596,0.1080525,1.403692,0,1.403692,2.645559,44.09256,0.1230323,0.2591383,0.01895382,1.7,0.1317448
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1685286,39.95702,36.97159,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,35.79838,0,0,0,0.1685286,0,0,1.229228,1.167767,3.535904,1.371376,1.336296,0,1.336296,3.91328,65.22121,0.1235243,0.5178488,0.1348229,1.7,1.539904
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.327536,44.52665,38.55487,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,68.37964,0,0,0,0.327536,0,0,1.221004,1.159953,2.199608,2.574042,1.487489,0,1.487489,5.324437,88.74043,0.1239721,0.5268961,0.2620288,1.7,2.901578
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7847458,58.23942,42.57873,0.05684488,0.05684488,0,-1,0,0.05684488,1380.504,0.01279029,0,0,0.7847458,0.05983671,0.05684488,0,0,0.7121187,3.912782,0.7121187,0,0.7121187,6.000012,100,0.1237777,0.06252936,0.6277966,0,4.697528
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.201019,72.90456,46.3091,0.2731302,0.2731302,0,0,0,0.2731302,439.724,0.9135137,0,0,1.201019,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.1237777,0.3004433,0.9608153,0,5.754708
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.28183,79.19852,49.43705,0,0,0,0,0,0,0,1.28183,0,0,1.28183,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1237777,0,1.025464,0,5.835519
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.365276,84.93488,51.78494,0.9413165,0.9413165,0,0,0,0.9413165,145.039,0.3744165,0,0,1.365276,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1237777,1.035448,1.092221,0,5.918965
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.9039014,74.25813,54.04016,0.3783163,0.3783163,0,0,0,0.3783163,238.9274,0.5056737,0,0,0.9039014,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1237777,0.4161479,0.7231211,0,5.45759
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.8240086,73.70009,55.3454,1.483337,1.38,0,-1,0,1.38,59.71077,2.220446E-16,0.1033372,0.2516709,0.8240086,1.452632,1.38,0,0,0,4.553689,0,0.628623,-0.628623,5.337385,88.95624,0.1237777,1.631671,0.6592069,0,5.377697
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5921794,68.38071,55.69295,0.3643521,0.3643521,0,0,0,0.3643521,162.5294,0,0,0,0.5921794,0.3835285,0.3643521,0,0,0.6984701,3.925066,0.2086509,0,0.2086509,5.535329,92.25529,0.1237208,0.4007873,0.4737435,0,4.517245
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.5029458,66.68634,56.0405,0.9257665,0.9257665,0,0,0,0.9257665,54.3275,0,0,0,0.5029458,0.974491,0.9257665,0,0,0.4898192,4.112852,0,0.4715452,-0.4715452,5.038276,83.97111,0.1237208,1.018343,0.4023566,0,4.615798
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.313886,61.76316,55.3454,0,0,0,0,0,0,0,0,0,0,0.313886,0,0,0,0,1.013758,3.641306,0.313886,0,0.313886,5.336055,88.93407,0.1236354,0,0.2511088,0,3.955193
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.0427817,54.48639,53.65399,0.2907957,0.2907957,0,0,0,0.2907957,14.71195,0,5.551115E-17,0,0.0427817,0.3061007,0.2907957,0,0,0.6998723,3.923804,0,0.263319,-0.263319,5.058492,84.30804,0.1236354,0.3198752,0.03422536,0,3.966586
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,52.04753,52.04753,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,0.992449,3.660485,0,0.7823703,-0.7823703,4.233801,70.56322,0.1236354,0.817577,0,0,3.660485
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,50.17849,50.17849,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.861749,2.878114,0,0.2379694,-0.2379694,3.98296,66.38253,0.1236354,0.2486781,0,0,2.878114
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,48.04685,48.04685,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.12616,2.640145,0,1.242783,-1.242783,2.672951,44.5491,0.1236354,1.298708,0,0,2.640145
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,45.92293,45.92293,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.50703,1.397362,0,0.1135056,-0.1135056,2.553306,42.55501,0.1236354,0.1186134,0,0,1.397362
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,44.20063,44.20063,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.633147,1.283856,0,0.06176722,-0.06176722,2.488197,41.46988,0.1236354,0.06454674,0,0,1.283856
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,42.98807,42.98807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.701777,1.222089,0,0,0,2.488197,41.46988,0.1236354,0,0,0,1.222089
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,41.72916,41.72916,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.701777,1.222089,0,0.1923082,-0.1923082,2.285487,38.09137,0.1236354,0.200962,0,0,1.222089
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,40.64017,40.64017,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.915453,1.029781,0,0.1873674,-0.1873674,2.087984,34.79967,0.1236354,0.1957989,0,0,1.029781
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,39.75199,39.75199,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.123639,0.8424136,0,0.0908445,-0.0908445,1.992226,33.2037,0.1236354,0.0949325,0,0,0.8424136
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,38.81747,38.81747,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.224577,0.7515691,0,0.1789719,-0.1789719,1.803573,30.05949,0.1236354,0.1870256,0,0,0.7515691
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,38.03741,38.03741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.423435,0.5725972,0,0,0,1.803573,30.05949,0.1236354,0,0,0,0.5725972
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02523753,38.08543,37.64352,0.08695145,0.08695145,0,0,0,0.08695145,29.02485,0,1.387779E-17,0,0.02523753,0.09152784,0.08695145,0,0,4.423435,0.5725972,0,0.06629031,-0.06629031,1.733697,28.89489,0.1236354,0.0956466,0.02019002,0,0.5978347
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3066742,42.66735,37.14151,0.502961,0.502961,1.7,0,0.5202,0.502961,60.97375,0,0,0,0.3066742,0,0,1.197039,1.137187,4.497091,0.5063069,1.443861,0,1.443861,3.103464,51.72429,0.124092,0.5532572,0.2453394,1.7,0.8129811
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7133197,52.3713,38.68617,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,145.0614,0,0,0,0.7133197,0,0,1.208264,1.14785,3.05323,1.805782,1.86117,0,1.86117,4.869124,81.15192,0.1244322,0.5409102,0.5706558,1.7,2.519102
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.094564,65.69221,42.68686,0.09277806,0.09277806,0,-1,0,0.09277806,1179.766,0,0,0,1.094564,0.09766112,0.09277806,0,0,1.19206,3.480835,0.9969028,0,0.9969028,5.81487,96.9143,0.1241619,0.1020559,0.8756512,0,4.575399
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.23062,73.83302,46.39406,0.953142,0.953142,0,0,0,0.953142,129.1119,0.03215528,0,0,1.23062,1.003307,0.953142,0,0,0.1951571,4.378047,0.1951571,0,0.1951571,6.000012,100,0.1241091,1.048456,0.9844958,0,5.608667
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.283569,79.31092,49.48339,0.3200617,0.3200617,0,0,0,0.3200617,401.0378,0.9466615,0,0,1.283569,0.3369071,0.3200617,0,0,0,4.553689,0,0,0,6.000012,100,0.1241091,0.3520679,1.026855,0,5.837257
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.305004,83.04955,51.83128,0.3713689,0.3713689,0,0,0,0.3713689,351.4037,0.9140893,0,0,1.305004,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1241091,0.4085058,1.044003,0,5.858693
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.120896,80.34118,54.08649,0.5032945,0.5032945,0,0,0,0.5032945,222.7119,0.5911128,0,0,1.120896,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1241091,0.5536239,0.8967171,0,5.674585
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.104717,81.44286,55.3454,0.4632373,0.4632373,0,-1,0,0.4632373,238.4776,0.6170992,0,0,1.104717,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1241091,0.509561,0.8837739,0,5.658406
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.973638,78.11192,55.69295,0,0,0,0,0,0,0,0.973638,0,0,0.973638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241091,0,0.7789104,0,5.527327
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5680224,68.19437,56.0405,0.7470049,0.7470049,0,0,0,0.7470049,76.03998,0,1.110223E-16,0,0.5680224,0.786321,0.7470049,0,0,0,4.553689,0,0.2182986,-0.2182986,5.769905,96.16489,0.1241091,0.8217054,0.4544179,0,5.121711
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3465227,62.46515,55.3454,0,0,0,0,0,0,0,0.1039687,0,0,0.3465227,0,0,0,0,0.242554,4.335391,0.242554,0,0.242554,6.000012,100,0.1240436,0,0.2772181,0,4.681913
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04266061,54.48402,53.65399,0.2654927,0.2654927,0,0,0,0.2654927,16.06847,0,5.551115E-17,0,0.04266061,0.279466,0.2654927,0,0,0,4.553689,0,0.2368054,-0.2368054,5.750397,95.83976,0.1240436,0.292042,0.03412848,0,4.59635
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,52.08615,52.08615,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2631171,4.316884,0,0.3845591,-0.3845591,5.345037,89.08376,0.1240436,0.4018642,0,0,4.316884
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,50.22483,50.22483,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.690405,3.932324,0,0.9422637,-0.9422637,4.351803,72.52991,0.1240436,0.9846656,0,0,3.932324
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,48.13181,48.13181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.737365,2.990061,0,0,0,4.351803,72.52991,0.1240436,0,0,0,2.990061
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,46.00789,46.00789,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.737365,2.990061,0,0.1994128,-0.1994128,4.141603,69.02659,0.1240436,0.2083864,0,0,2.990061
