Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,42.55556,42.55556,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.595591,1.317657,0,0.1372236,-0.1372236,2.444289,40.73807,0.1197747,0.1433987,0,0,1.317657
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,41.51291,41.51291,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.748061,1.180434,0,0.06430784,-0.06430784,2.376503,39.6083,0.1197747,0.06720169,0,0,1.180434
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,40.617,40.617,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.819514,1.116126,0,0.1395144,-0.1395144,2.229441,37.15728,0.1197747,0.1457926,0,0,1.116126
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,39.75199,39.75199,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.97453,0.9766116,0,0.07960551,-0.07960551,2.14553,35.75876,0.1197747,0.08318776,0,0,0.9766116
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,39.01055,39.01055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.062981,0.8970061,0,0,0,2.14553,35.75876,0.1197747,0,0,0,0.8970061
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.0276757,39.22053,38.73251,0.08407003,0.08407003,0,0,0,0.08407003,32.91981,0,0,0,0.0276757,0.08849477,0.08407003,0,0,4.062981,0.8970061,0,0.06081907,-0.06081907,2.081421,34.69028,0.1197747,0.09247703,0.02214056,0,0.9246818
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3213114,44.11998,38.27683,0.05682596,0.05682596,0,0,0,0.05682596,565.4307,0,0,0,0.3213114,0.0598168,0.05682596,0,0,4.130558,0.8361871,0.2614946,0,0.2614946,2.329497,38.82486,0.1197111,0.06250855,0.2570492,0,1.157498
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4475266,48.07657,39.72882,0.4148402,0.4148402,0,0,0,0.4148402,107.8793,0,0,0,0.4475266,0.4366739,0.4148402,0,0,3.869063,1.071532,0.01085274,0,0.01085274,2.339792,38.99646,0.1197085,0.4563242,0.3580213,0,1.519059
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.6083024,55.49075,43.57504,0.4731508,0.4731508,0,-1,0,0.4731508,128.5642,0,0,0,0.6083024,0.4980535,0.4731508,0,0,3.85821,1.0813,0.1102489,0,0.1102489,2.444384,40.73965,0.1196817,0.5204659,0.4866419,0,1.689602
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.067539,70.12936,46.96558,0,0,0,0,0,0,0,0,0,0,1.067539,0,0,0,0,3.747961,1.180524,1.067539,0,1.067539,3.45714,57.61888,0.1194231,0,0.854031,0,2.248062
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9905896,71.59486,49.86956,0.6403627,0.6403627,0,0,0,0.6403627,154.6919,0,0,0,0.9905896,0.6740661,0.6403627,0,0,2.680423,2.141309,0.3165235,0,0.3165235,3.75742,62.62355,0.1193467,0.704399,0.7924716,0,3.131898
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.057339,76.11313,52.13249,0.995159,0.995159,0,0,0,0.995159,106.2483,0,0,0,1.057339,1.047536,0.995159,0,0,2.363899,2.42618,0.009803265,0,0.009803265,3.766721,62.77855,0.1193443,1.094675,0.8458713,0,3.483519
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.009882,77.49358,54.34909,1.191849,1.191849,0,0,0,1.191849,84.73244,0,2.220446E-16,0,1.009882,1.254577,1.191849,0,0,2.354096,2.435003,0,0.244695,-0.244695,3.508789,58.47971,0.1193443,1.311033,0.8079059,0,3.444885
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6798614,70.43949,55.65433,1.150695,1.150695,0,-1,0,1.150695,59.0827,0,2.220446E-16,0,0.6798614,1.211257,1.150695,0,0,2.625979,2.190308,0,0.5313961,-0.5313961,2.948649,49.14405,0.1193443,1.265764,0.5438891,0,2.870169
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5909233,68.73357,56.0405,0.5758539,0.5758539,0,0,0,0.5758539,102.6169,0,0,0,0.5909233,0.606162,0.5758539,0,0,3.216419,1.658912,0,0.01523874,-0.01523874,2.932586,48.87633,0.1193443,0.6334393,0.4727386,0,2.249835
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.324036,63.07415,56.38805,1.419944,1.419944,0.425,0,0.172125,1.419944,22.82034,0,2.220446E-16,0,0.324036,1.04731,0.994944,0,0,3.233351,1.643673,0,0.7232735,-0.7232735,2.170188,36.16973,0.1193443,1.561938,0.2592288,1.7,1.967709
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2073963,59.92625,55.73929,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2073963,0,0,1.452632,1.38,4.036988,0.9203994,1.587396,0,1.587396,3.676125,61.26862,0.1195908,0,0.165917,1.7,1.127796
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02418922,54.60386,54.13284,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02418922,0,0,1.452632,1.38,2.449592,2.349056,1.404189,0,1.404189,5.008255,83.47076,0.1198799,0,0.01935137,1.7,2.373245
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,52.6963,52.6963,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,1.045403,3.612826,0,0.5405515,-0.5405515,4.438465,73.97426,0.1198799,0.5648763,0,0,3.612826
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,50.87359,50.87359,0.7700977,0.7700977,0,-1,0,0.7700977,0,0,1.110223E-16,0,0,0.8106292,0.7700977,0,0,1.646016,3.072275,0,0.8106292,-0.8106292,3.583986,59.73298,0.1198799,0.8471075,0,0,3.072275
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,48.78829,48.78829,0.6267853,0.6267853,0,-1,0,0.6267853,0,0,1.110223E-16,0,0,0.659774,0.6267853,0,0,2.546715,2.261646,0,0.659774,-0.659774,2.888523,48.14196,0.1198799,0.6894639,0,0,2.261646
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,46.70299,46.70299,0.2309639,0.2309639,0,-1,0,0.2309639,0,0,2.775558E-17,0,0,0.2431199,0.2309639,0,0,3.279797,1.601872,0,0.2431199,-0.2431199,2.632252,43.87079,0.1198799,0.2540602,0,0,1.601872
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,45.00386,45.00386,0.0122973,0.0122973,0,-1,0,0.0122973,0,0,1.734723E-18,0,0,0.01294452,0.0122973,0,0,3.54993,1.358752,0,0.01294452,-0.01294452,2.618608,43.64338,0.1198799,0.01352702,0,0,1.358752
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,43.81446,43.81446,0.1021862,0.1021862,0,-1,0,0.1021862,0,0,0,0,0,0.1075644,0.1021862,0,0,3.564313,1.345807,0,0.1075644,-0.1075644,2.505225,41.75367,0.1198799,0.1124048,0,0,1.345807
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,42.59418,42.59418,0.2501491,0.2501491,0,-1,0,0.2501491,0,0,0,0,0,0.2633148,0.2501491,0,0,3.683829,1.238243,0,0.2633148,-0.2633148,2.227667,37.1277,0.1198799,0.275164,0,0,1.238243
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,41.52836,41.52836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.976401,0.974928,0,0,0,2.227667,37.1277,0.1198799,0,0,0,0.974928
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,40.66335,40.66335,0.06932513,0.06932513,0,-1,0,0.06932513,0,0,1.387779E-17,0,0,0.07297383,0.06932513,0,0,3.976401,0.974928,0,0.07297383,-0.07297383,2.150746,35.84569,0.1198799,0.07625765,0,0,0.974928
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,39.79061,39.79061,0.1975993,0.1975993,0,-1,0,0.1975993,0,0,2.775558E-17,0,0,0.2079993,0.1975993,0,0,4.057483,0.9019542,0,0.2079993,-0.2079993,1.931495,32.19152,0.1198799,0.2173593,0,0,0.9019542
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,39.08006,39.08006,0.06701443,0.06701443,0,0,0,0.06701443,0,0,1.387779E-17,0,0,0.0705415,0.06701443,0,0,4.288593,0.6939549,0,0.0705415,-0.0705415,1.857138,30.95223,0.1198799,0.07371587,0,0,0.6939549
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01924747,39.13352,38.7943,0,0,0,0,0,0,0,0,0,0,0.01924747,0,0,0,0,4.366973,0.6234134,0.01924747,0,0.01924747,1.875398,31.25656,0.1198753,0,0.01539798,0,0.6426609
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3125784,44.04335,38.36179,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,49.76609,0,0,0,0.3125784,0,0,1.071905,1.018309,4.347725,0.6407361,1.330888,0,1.330888,3.137989,52.29971,0.1203308,0.6909048,0.2500628,1.7,0.9533145
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3526657,46.29367,39.79061,0.8249686,0.8249686,1.7,0,0.5202,0.8249686,42.74898,0,0,0,0.3526657,0,0,0.8750314,0.8312798,3.016837,1.838535,1.183946,0,1.183946,4.261178,71.01949,0.1207801,0.9074655,0.2821325,1.7,2.191201
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3495302,50.22538,43.61366,0.811718,0.811718,0,-1,0,0.811718,43.06055,0,1.110223E-16,0,0.3495302,0.85444,0.811718,0,0,1.832892,2.904086,0,0.5049098,-0.5049098,3.728956,62.14915,0.1207801,0.8928898,0.2796242,0,3.253616
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9634526,67.47411,46.96558,0,0,0,0,0,0,0,0,0,0,0.9634526,0,0,0,0,2.393903,2.399176,0.9634526,0,0.9634526,4.642968,77.38264,0.1205477,0,0.7707621,0,3.362629
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.9278176,69.97974,49.86956,0.3546444,0.3546444,0,0,0,0.3546444,261.6192,0,0,0,0.9278176,0.3733099,0.3546444,0,0,1.43045,3.266284,0.5545078,0,0.5545078,5.16902,86.15016,0.1204144,0.3901088,0.7422541,0,4.194101
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.052069,75.96746,52.13249,0.9534906,0.9534906,0,0,0,0.9534906,110.3386,0,0,0,1.052069,1.003674,0.9534906,0,0,0.8759424,3.765341,0.04839431,0,0.04839431,5.214931,86.91534,0.1204028,1.04884,0.8416549,0,4.81741
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.253174,84.7269,54.34909,0,0,0,0,0,0,0,0.4256256,0,0,1.253174,0,0,0,0,0.8275481,3.808896,0.8275481,0,0.8275481,6.000012,100,0.1202045,0,1.002539,0,5.062069
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.9291837,76.84503,55.65433,0,0,0,-1,0,0,0,0.9291837,0,0,0.9291837,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202045,0,0.743347,0,5.482872
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4751042,66.0101,56.00188,0.006289819,0.006289819,0,0,0,0.006289819,7553.543,0.4684833,0,0,0.4751042,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1202045,0.006918801,0.3800834,0,5.028793
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3859491,64.42767,56.38805,0,0,0,0,0,0,0,0.3859491,0,0,0.3859491,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202045,0,0.3087593,0,4.939638
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.0888008,57.50257,55.73929,0,0,0,0,0,0,0,0.0888008,0,0,0.0888008,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202045,0,0.07104064,0,4.64249
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01926005,54.50763,54.13284,0.3001201,0.3001201,0,0,0,0.3001201,6.41745,0,5.551115E-17,0,0.01926005,0.3159158,0.3001201,0,0,0,4.553689,0,0.2966558,-0.2966558,5.687309,94.7883,0.1202045,0.330132,0.01540804,0,4.572949
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,52.74263,52.74263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3296175,4.257033,0,0,0,5.687309,94.7883,0.1202045,0,0,0,4.257033
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,50.9122,50.9122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3296175,4.257033,0,0,0,5.687309,94.7883,0.1202045,0,0,0,4.257033
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,48.82691,48.82691,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3296175,4.257033,0,0.03652506,-0.03652506,5.648808,94.14662,0.1202045,0.03816869,0,0,4.257033
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,46.74161,46.74161,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3702009,4.220508,0,0.07265712,-0.07265712,5.572221,92.87017,0.1202045,0.07592668,0,0,4.220508
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,45.0502,45.0502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4509311,4.147851,0,0,0,5.572221,92.87017,0.1202045,0,0,0,4.147851
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,43.85308,43.85308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4509311,4.147851,0,0,0,5.572221,92.87017,0.1202045,0,0,0,4.147851
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,42.64052,42.64052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4509311,4.147851,0,0,0,5.572221,92.87017,0.1202045,0,0,0,4.147851
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,41.59787,41.59787,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4509311,4.147851,0,0.1184614,-0.1184614,5.447352,90.78902,0.1202045,0.1237921,0,0,4.147851
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,40.72513,40.72513,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5825548,4.02939,0,0.09026326,-0.09026326,5.352206,89.20325,0.1202045,0.0943251,0,0,4.02939
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,39.86012,39.86012,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6828473,3.939126,0,0.06376022,-0.06376022,5.284997,88.08311,0.1202045,0.06662943,0,0,3.939126
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,39.14185,39.14185,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.753692,3.875366,0,0.2863541,-0.2863541,4.983153,83.05239,0.1202045,0.29924,0,0,3.875366
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02960872,39.38646,38.86381,0.2121027,0.2121027,0,0,0,0.2121027,13.95962,0,5.551115E-17,0,0.02960872,0.223266,0.2121027,0,0,1.071863,3.589012,0,0.1936573,-0.1936573,4.779021,79.65018,0.1202045,0.233313,0.02368698,0,3.618621
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1613089,41.30532,38.42358,0.9530372,0.9530372,0,0,0,0.9530372,16.92578,0,0,0,0.1613089,1.003197,0.9530372,0,0,1.287038,3.395355,0,0.8418881,-0.8418881,3.891593,64.85975,0.1202045,1.048341,0.1290471,0,3.556664
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2790277,44.9616,39.86012,0.2029561,0.2029561,0,0,0,0.2029561,137.4818,0,0,0,0.2790277,0.2136379,0.2029561,0,0,2.222469,2.553467,0.06538977,0,0.06538977,3.953627,65.89365,0.1201888,0.2232517,0.2232222,0,2.832494
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3902101,51.08287,43.66,1.114229,1.114229,0,-1,0,1.114229,35.02064,0,0,0,0.3902101,1.172873,1.114229,0,0,2.157079,2.612317,0,0.7826626,-0.7826626,3.128628,52.1437,0.1201888,1.225652,0.3121681,0,3.002527
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.6095386,59.2108,46.96558,0.7705204,0.7705204,0,0,0,0.7705204,79.10739,0,0,0,0.6095386,0.8110741,0.7705204,0,0,3.026705,1.829655,0,0.2015355,-0.2015355,2.916191,48.60308,0.1201888,0.8475724,0.4876309,0,2.439193
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4438846,58.75939,49.86956,0,0,0,0,0,0,0,0,0,0,0.4438846,0,0,0,0,3.250633,1.628119,0.4438846,0,0.4438846,3.337297,55.6215,0.1200827,0,0.3551077,0,2.072004
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3276993,58.64392,52.08615,0.04784317,0.04784317,0,0,0,0.04784317,684.9448,0,0,0,0.3276993,0.05036123,0.04784317,0,0,2.806748,2.027616,0.2773381,0,0.2773381,3.600403,60.00659,0.1200165,0.05262749,0.2621594,0,2.355315
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2479605,59.2867,54.30275,0.9427748,0.9427748,0,0,0,0.9427748,26.30113,0,1.110223E-16,0,0.2479605,0.9923946,0.9427748,0,0,2.52941,2.27722,0,0.7444341,-0.7444341,2.8157,46.92825,0.1200165,1.037052,0.1983684,0,2.52518
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5489978,67.27782,55.60799,0.3949168,0.3949168,0,-1,0,0.3949168,139.0161,0,0,0,0.5489978,0.4157019,0.3949168,0,0,3.356559,1.532786,0.1332958,0,0.1332958,2.942156,49.03583,0.1199847,0.4344085,0.4391982,0,2.081783
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3137971,62.39997,55.95554,0.2032567,0.2032567,0,0,0,0.2032567,154.3846,0,0,0,0.3137971,0.2139545,0.2032567,0,0,3.223263,1.652752,0.09984267,0,0.09984267,3.036875,50.61448,0.1199609,0.2235824,0.2510377,0,1.966549
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2476159,61.39947,56.34943,0,0,0,0,0,0,0,0,0,0,0.2476159,0,0,0,0,3.123421,1.74261,0.2476159,0,0.2476159,3.271784,54.52962,0.119902,0,0.1980927,0,1.990226
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05354601,56.79746,55.73929,1.080154,1.080154,0,0,0,1.080154,4.957259,0,2.220446E-16,0,0.05354601,1.137004,1.080154,0,0,2.875805,1.965465,0,1.083458,-1.083458,2.129719,35.49525,0.119902,1.188169,0.04283681,0,2.019011
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02761531,54.67081,54.13284,0.6514501,0.6514501,0,0,0,0.6514501,4.239053,0,0,0,0.02761531,0.685737,0.6514501,0,0,4.079647,0.8820068,0,0.6581216,-0.6581216,1.435998,23.93325,0.119902,0.7165951,0.02209225,0,0.9096221
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,52.74263,52.74263,0.5746476,0.2126909,0,-1,0,0.2126909,0,0,0.3619567,0.4194215,0,0.2238851,0.2126909,0,0,4.810893,0.2238851,0,0.2238851,-0.2238851,1.200002,20,0.119902,0.6321124,0,0,0.2238851
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,50.95855,50.95855,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119902,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,48.87325,48.87325,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119902,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,46.78794,46.78794,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119902,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,45.09653,45.09653,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119902,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,43.89942,43.89942,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119902,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,42.68686,42.68686,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119902,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,41.64421,41.64421,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119902,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,40.77147,40.77147,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119902,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,39.90646,39.90646,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119902,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,39.18819,39.18819,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.120255,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01256779,39.14711,38.92559,0.271648,0.271648,1.7,0,0.5202,0.271648,4.626497,0,0,0,0.01256779,0,0,1.428352,1.356934,3.679654,1.242,1.369502,0,1.369502,3.808409,63.47336,0.1206936,0.2988129,0.01005423,1.7,1.254568
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3968642,45.78742,38.49309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3968642,0,0,1.452632,1.38,2.310152,2.474552,1.776864,0,1.776864,5.494091,91.56799,0.120885,0,0.3174914,1.7,2.871416
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6842271,53.09673,39.90646,0.5682466,0.5682466,0,0,0,0.5682466,120.4102,0,0,0,0.6842271,0.5981543,0.5682466,0,0,0.533288,4.07373,0.08607281,0,0.08607281,5.575747,92.92892,0.1208645,0.6250712,0.5473817,0,4.757957
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8993651,62.11702,43.68317,0.6671713,0.6671713,0,-1,0,0.6671713,134.8027,0,0,0,0.8993651,0.7022856,0.6671713,0,0,0.4472152,4.151195,0.1970795,0,0.1970795,5.762712,96.04501,0.1208177,0.7338884,0.7194921,0,5.05056
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.183615,73.24089,46.96558,0.09168261,0.09168261,0,0,0,0.09168261,1290.992,0.8369711,0,0,1.183615,0.096508,0.09168261,0,0,0.2501357,4.328567,0.2501357,0,0.2501357,6.000012,100,0.1207583,0.1008509,0.9468918,0,5.512182
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.201711,77.38843,49.86956,0.5899745,0.5899745,0,0,0,0.5899745,203.6887,0.5806857,0,0,1.201711,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1207583,0.6489719,0.9613691,0,5.7554
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.154398,78.80911,52.08615,0.4865331,0.4865331,0,0,0,0.4865331,237.2702,0.642258,0,0,1.154398,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1207583,0.5351864,0.9235185,0,5.708087
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.067576,79.06418,54.30275,0.2286323,0.2286323,0,0,0,0.2286323,466.9402,0.8269107,0,0,1.067576,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1207583,0.2514955,0.8540609,0,5.621265
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.9879812,78.40877,55.60799,0,0,0,-1,0,0,0,0.9879812,0,0,0.9879812,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1207583,0,0.790385,0,5.54167
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7921515,73.58565,55.95554,0.5931638,0.5931638,0,0,0,0.5931638,133.5468,0.1677686,0,0,0.7921515,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1207583,0.6524801,0.6337212,0,5.34584
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6856307,71.36069,56.34943,0.1007502,0.1007502,0,0,0,0.1007502,680.5255,0.5795779,0,0,0.6856307,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1207583,0.1108252,0.5485045,0,5.23932
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3359314,62.65034,55.73929,1.910327,1.910327,0.5303271,0,0.2008793,1.910327,17.58502,2.220446E-16,0,0,0.3359314,1.452632,1.38,0,0,0,4.553689,0,1.1167,-1.1167,4.822906,80.38161,0.1207583,2.10136,0.2687451,1.7,4.88962
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03614701,54.8378,54.13284,1.001267,1.001267,0,0,0,1.001267,3.610127,0,2.220446E-16,0,0.03614701,1.053965,1.001267,0,0,1.240778,3.436989,0,1.017818,-1.017818,3.750032,62.50041,0.1207583,1.101394,0.02891761,0,3.473136
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,52.78125,52.78125,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.371687,2.419171,0,0.6352014,-0.6352014,3.080471,51.34108,0.1207583,0.6637855,0,0,2.419171
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,51.00489,51.00489,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.077466,1.783969,0,0.5624625,-0.5624625,2.487584,41.45964,0.1207583,0.5877733,0,0,1.783969
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,48.91959,48.91959,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.702425,1.221507,0,0.09198724,-0.09198724,2.39062,39.84359,0.1207583,0.09612667,0,0,1.221507
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,46.83429,46.83429,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.804633,1.129519,0,0.07905153,-0.07905153,2.307293,38.4548,0.1207583,0.08260885,0,0,1.129519
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,45.13515,45.13515,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.892468,1.050468,0,0.2011053,-0.2011053,2.095309,34.92175,0.1207583,0.210155,0,0,1.050468
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,43.94576,43.94576,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.115918,0.8493627,0,0.1485997,-0.1485997,1.938671,32.31113,0.1207583,0.1552867,0,0,0.8493627
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,42.72548,42.72548,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.281029,0.700763,0,0.1554834,-0.1554834,1.774778,29.57957,0.1207583,0.1624802,0,0,0.700763
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,41.68282,41.68282,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.453788,0.5452796,0,0.0585615,-0.0585615,1.713048,28.55075,0.1207583,0.06119676,0,0,0.5452796
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,40.81781,40.81781,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.518857,0.4867181,0,0.1911602,-0.1911602,1.511548,25.19241,0.1207583,0.1997624,0,0,0.4867181
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,39.96824,39.96824,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.731257,0.2955579,0,0.008049846,-0.008049846,1.503062,25.05099,0.1207583,0.008412088,0,0,0.2955579
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,39.24997,39.24997,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.740201,0.287508,0,0.1482995,-0.1482995,1.346741,22.44564,0.1207583,0.154973,0,0,0.287508
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03507382,39.60735,38.98738,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.69884,0,0,0,0.03507382,0,0,1.423803,1.352613,4.904978,0.1392085,1.387687,0,1.387687,2.663216,44.38685,0.121188,0.3038168,0.02805906,1.7,0.1742824
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2576079,43.21265,38.55487,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2576079,0,0,1.452632,1.38,3.517292,1.388126,1.637608,0,1.637608,4.216787,70.27965,0.1214093,0,0.2060863,1.7,1.645734
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4601657,48.57983,39.96824,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,186.769,2.220446E-16,0,0,0.4601657,0,0,1.452632,1.38,1.879684,2.861974,1.840166,0,1.840166,5.962522,99.37517,0.1217268,0.2710205,0.3681326,1.7,3.322139
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.577884,55.01313,43.72951,0.1715824,0.1715824,0,-1,0,0.1715824,336.7967,0.3577529,0,0,0.577884,0.1806131,0.1715824,0,0,0.03951803,4.518123,0.03951803,0,0.03951803,6.000012,100,0.1217174,0.1887407,0.4623072,0,5.096007
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9953539,68.27541,46.96558,1.05615,1.05615,0,0,0,1.05615,94.24362,0,0,0,0.9953539,1.111737,1.05615,0,0,0,4.553689,0,0.1163828,-0.1163828,5.877334,97.95537,0.1217174,1.161765,0.7962831,0,5.549043
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.8004189,66.78535,49.83094,1.008986,1.008986,0,0,0,1.008986,79.32903,0,0,0,0.8004189,1.062091,1.008986,0,0,0.1293142,4.437306,0,0.2616718,-0.2616718,5.601507,93.35827,0.1217174,1.109885,0.6403351,0,5.237725
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9937671,74.27903,52.04753,0.4056458,0.4056458,0,0,0,0.4056458,244.984,0.1467109,0,0,0.9937671,0.4269956,0.4056458,0,0,0.4200607,4.175634,0.4200607,0,0.4200607,6.000012,100,0.121618,0.4462104,0.7950137,0,5.169402
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8776991,73.83425,54.26413,0.2872276,0.2872276,0,0,0,0.2872276,305.5762,0.5753543,0,0,0.8776991,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.121618,0.3159504,0.7021593,0,5.431388
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7375218,71.75587,55.56165,0.4775259,0.4775259,0,-1,0,0.4775259,154.4464,0.234863,0,0,0.7375218,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.121618,0.5252786,0.5900175,0,5.291211
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.6007468,68.82147,55.9092,0.2326842,0.2326842,0,0,0,0.2326842,258.1811,0.355816,0,0,0.6007468,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.121618,0.2559526,0.4805974,0,5.154436
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1846836,60.0343,56.30309,0.08023994,0.08023994,0,0,0,0.08023994,230.1642,0.1002205,0,0,0.1846836,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.121618,0.08826393,0.1477469,0,4.738372
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04911333,56.66264,55.69295,0.6172919,0.6172919,0,0,0,0.6172919,7.956257,0,1.110223E-16,0,0.04911333,0.6497809,0.6172919,0,0,0,4.553689,0,0.6006676,-0.6006676,5.366853,89.44736,0.121618,0.6790211,0.03929066,0,4.602802
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02791572,54.67668,54.13284,0.3377568,0.3377568,0,0,0,0.3377568,8.265037,0,5.551115E-17,0,0.02791572,0.3555335,0.3377568,0,0,0.6674084,3.953021,0,0.3276177,-0.3276177,5.021513,83.69172,0.121618,0.3715325,0.02233258,0,3.980937
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,52.78125,52.78125,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.031428,3.625404,0,1.452632,-1.452632,3.490305,58.17164,0.121618,1.97628,0,0,3.625404
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,51.0435,51.0435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.645463,2.172772,0,0,0,3.490305,58.17164,0.121618,0,0,0,2.172772
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,48.9582,48.9582,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.645463,2.172772,0,0.7944704,-0.7944704,2.65286,44.21424,0.121618,0.8302216,0,0,2.172772
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,46.8729,46.8729,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.528208,1.378302,0,0.114502,-0.114502,2.532164,42.20265,0.121618,0.1196546,0,0,1.378302
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,45.18149,45.18149,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.655432,1.2638,0,0.09353628,-0.09353628,2.433568,40.55939,0.121618,0.09774541,0,0,1.2638
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,43.98438,43.98438,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.759362,1.170263,0,0.1454528,-0.1454528,2.280248,38.00405,0.121618,0.1519982,0,0,1.170263
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,42.77181,42.77181,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.920976,1.024811,0,0.07430814,-0.07430814,2.20192,36.69859,0.121618,0.07765201,0,0,1.024811
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,41.70599,41.70599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.003541,0.9505024,0,0,0,2.20192,36.69859,0.121618,0,0,0,0.9505024
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,40.84098,40.84098,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.003541,0.9505024,0,0.07612091,-0.07612091,2.121681,35.36129,0.121618,0.07954635,0,0,0.9505024
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,39.99141,39.99141,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.08812,0.8743815,0,0.0346599,-0.0346599,2.085147,34.75238,0.121618,0.0362196,0,0,0.8743815
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,39.29631,39.29631,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.12663,0.8397216,0,0.1095926,-0.1095926,1.969626,32.82703,0.121618,0.1145243,0,0,0.8397216
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01030442,39.23862,39.05689,0.01866102,0.01866102,0,0,0,0.01866102,55.21897,0,0,0,0.01030442,0.01964318,0.01866102,0,0,4.2484,0.730129,0,0.009338757,-0.009338757,1.959782,32.66297,0.121618,0.02052712,0.008243539,0,0.7404334
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4239084,46.44894,38.62438,0.1838218,0.1838218,0,0,0,0.1838218,230.6084,0,0,0,0.4239084,0.1934966,0.1838218,0,0,4.258776,0.7207902,0.2304119,0,0.2304119,2.17837,36.30609,0.1215635,0.2022039,0.3391268,0,1.144699
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.8075233,55.89082,40.03003,0.6989625,0.6989625,0,0,0,0.6989625,115.5317,0,0,0,0.8075233,0.73575,0.6989625,0,0,4.028365,0.9281609,0.07177327,0,0.07177327,2.24646,37.44093,0.1215465,0.7688587,0.6460186,0,1.735684
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.9691568,63.85162,43.74495,0.2658024,0.2658024,0,-1,0,0.2658024,364.6156,0,0,0,0.9691568,0.279792,0.2658024,0,0,3.956591,0.9927568,0.6893649,0,0.6893649,2.900449,48.34072,0.1213838,0.2923826,0.7753254,0,1.961914
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.206231,73.86768,46.96558,0.1936088,0.1936088,0,0,0,0.1936088,623.025,0,0,0,1.206231,0.2037987,0.1936088,0,0,3.267226,1.613185,1.002432,0,1.002432,3.85144,64.19054,0.121148,0.2129696,0.9649848,0,2.819416
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.250869,78.78084,49.83094,0,0,0,0,0,0,0,0,0,0,1.250869,0,0,0,0,2.264794,2.515374,1.250869,0,1.250869,5.038119,83.96848,0.120855,0,1.000695,0,3.766244
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.316883,83.71539,52.04753,0.7439286,0.7439286,0,0,0,0.7439286,177.0173,0,0,0,1.316883,0.7830827,0.7439286,0,0,1.013925,3.641157,0.5337999,0,0.5337999,5.544526,92.40858,0.1207304,0.8183214,1.053506,0,4.958039
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.008526,77.35288,54.26413,0,0,0,0,0,0,0,0.5284013,0,0,1.008526,0,0,0,0,0.4801247,4.121577,0.4801247,0,0.4801247,6.000012,100,0.1206185,0,0.8068208,0,5.130103
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.142334,82.84464,55.56165,1.478281,1.38,0,-1,0,1.38,82.77779,0,0.09828081,0.2461089,1.142334,1.452632,1.38,0,0,0,4.553689,0,0.310298,-0.310298,5.672929,94.54863,0.1206185,1.626109,0.9138669,0,5.696023
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.9669616,78.24303,55.95554,0.44895,0.44895,0,0,0,0.44895,215.3829,0.1496071,0,0,0.9669616,0.4725789,0.44895,0,0,0.3447755,4.243391,0.3447755,0,0.3447755,6.000012,100,0.1205383,0.493845,0.7735693,0,5.210352
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.7002611,71.6694,56.30309,0.08847089,0.08847089,0,0,0,0.08847089,791.5159,0.6071339,0,0,0.7002611,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1205383,0.09731798,0.5602089,0,5.25395
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2955025,61.7336,55.69295,0.2769791,0.2769791,0,0,0,0.2769791,106.6877,0.003945551,0,0,0.2955025,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.1205383,0.304677,0.236402,0,4.849191
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03472526,54.80995,54.13284,0.7978474,0.7978474,0,0,0,0.7978474,4.352369,0,0,0,0.03472526,0.8398393,0.7978474,0,0,0,4.553689,0,0.8051141,-0.8051141,5.151347,85.85561,0.1205383,0.8776321,0.02778021,0,4.588414
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,52.78125,52.78125,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.8945712,3.748575,0,0.5271059,-0.5271059,4.595729,76.59533,0.1205383,0.5508257,0,0,3.748575
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,51.0435,51.0435,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.480244,3.221469,0,1.245659,-1.245659,3.282689,54.71138,0.1205383,1.301713,0,0,3.221469
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,49.00454,49.00454,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.86431,1.97581,0,1.244428,-1.244428,1.970947,32.84905,0.1205383,1.300427,0,0,1.97581
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,46.91924,46.91924,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.247007,0.7313823,0,0.1921008,-0.1921008,1.768455,29.47419,0.1205383,0.2007454,0,0,0.7313823
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,45.22783,45.22783,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.460453,0.5392814,0,0.1483407,-0.1483407,1.61209,26.86811,0.1205383,0.155016,0,0,0.5392814
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,44.00755,44.00755,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.625276,0.3909407,0,0.08654808,-0.08654808,1.52086,25.34762,0.1205383,0.09044275,0,0,0.3909407
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,42.81043,42.81043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.72144,0.3043926,0,0,0,1.52086,25.34762,0.1205383,0,0,0,0.3043926
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,41.75233,41.75233,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.72144,0.3043926,0,0.1090979,-0.1090979,1.405861,23.43097,0.1205383,0.1140073,0,0,0.3043926
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,40.8796,40.8796,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.84266,0.1952947,0,0.04070931,-0.04070931,1.36295,22.71578,0.1205383,0.04254123,0,0,0.1952947
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,40.03003,40.03003,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.887893,0.1545854,0,0.03678297,-0.03678297,1.324177,22.06957,0.1205383,0.0384382,0,0,0.1545854
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,39.3581,39.3581,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.928763,0.1178024,0,0.09743717,-0.09743717,1.221469,20.35778,0.1205383,0.1018218,0,0,0.1178024
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03618167,39.75883,39.11868,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.65993,2.220446E-16,0,0,0.03618167,0,0,1.452632,1.38,5.037026,0.02036525,1.416182,0,1.416182,2.564977,42.74953,0.1209443,0.2541507,0.02894534,1.7,0.05654692
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3045371,44.22807,38.68617,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3045371,0,0,1.452632,1.38,3.620845,1.294929,1.684537,0,1.684537,4.163069,69.38435,0.1211513,0,0.2436296,1.7,1.599466
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5476363,50.45078,40.07637,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,125.0514,0,0,0,0.5476363,0,0,1.262071,1.198967,1.936308,2.811012,1.746604,0,1.746604,5.820043,97.00053,0.1214859,0.481722,0.438109,1.7,3.358648
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8862564,61.95978,43.81446,0.1686783,0.1686783,0,-1,0,0.1686783,525.4122,0.5189964,0,0,0.8862564,0.1775561,0.1686783,0,0,0.189704,4.382956,0.189704,0,0.189704,6.000012,100,0.1214419,0.1855461,0.7090051,0,5.269212
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.194784,73.59766,47.0042,0,0,0,0,0,0,0,1.194784,0,0,1.194784,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214419,0,0.9558276,0,5.748473
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.201205,77.37378,49.86956,1.155389,1.155389,0,0,0,1.155389,103.9654,0,0,0,1.201205,1.216199,1.155389,0,0,0,4.553689,0,0.01499407,-0.01499407,5.984207,99.73658,0.1214419,1.270928,0.9609642,0,5.754894
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.202277,80.22088,52.08615,0.5664883,0.5664883,0,0,0,0.5664883,212.2333,0.5893133,0,0,1.202277,0.5963035,0.5664883,0,0,0.01666007,4.538695,0.01666007,0,0.01666007,6.000012,100,0.121438,0.6231371,0.9618215,0,5.740972
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.264783,84.98666,54.26413,0,0,0,0,0,0,0,1.264783,0,0,1.264783,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121438,0,1.011827,0,5.818472
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.086539,81.23452,55.60799,0,0,0,-1,0,0,0,1.086539,0,0,1.086539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121438,0,0.8692313,0,5.640228
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.9532671,77.8641,55.95554,0.4509125,0.4509125,0,0,0,0.4509125,211.4085,0.4786224,0,0,0.9532671,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.121438,0.4960037,0.7626137,0,5.506956
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6812478,71.25298,56.34943,0.1401028,0.1401028,0,0,0,0.1401028,486.2485,0.5337712,0,0,0.6812478,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.121438,0.1541131,0.5449982,0,5.234937
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2901633,61.6681,55.73929,0.195225,0.195225,0,0,0,0.195225,148.6302,0.08466327,0,0,0.2901633,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.121438,0.2147475,0.2321306,0,4.843852
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02954244,54.74726,54.17145,0.2656425,0.2656425,0,0,0,0.2656425,11.12113,0,0,0,0.02954244,0.2796237,0.2656425,0,0,0,4.553689,0,0.2500812,-0.2500812,5.736403,95.60653,0.121438,0.2922067,0.02363395,0,4.583231
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,52.82759,52.82759,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.277868,4.303608,0,0.2313344,-0.2313344,5.492556,91.5424,0.121438,0.2417444,0,0,4.303608
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,51.08984,51.08984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5349062,4.072273,0,0,0,5.492556,91.5424,0.121438,0,0,0,4.072273
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,49.05088,49.05088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5349062,4.072273,0,0,0,5.492556,91.5424,0.121438,0,0,0,4.072273
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,46.96558,46.96558,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5349062,4.072273,0,0.1976988,-0.1976988,5.284163,88.0692,0.121438,0.2065952,0,0,4.072273
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,45.26645,45.26645,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7545715,3.874575,0,0.05900412,-0.05900412,5.221967,87.03261,0.121438,0.06165931,0,0,3.874575
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,44.07706,44.07706,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8201317,3.81557,0,0.1998203,-0.1998203,5.011338,83.52213,0.121438,0.2088122,0,0,3.81557
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,42.85677,42.85677,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.042154,3.61575,0,0.0815479,-0.0815479,4.925379,82.08948,0.121438,0.08521756,0,0,3.61575
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,41.79095,41.79095,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.132763,3.534202,0,0.1805515,-0.1805515,4.735061,78.91752,0.121438,0.1886764,0,0,3.534202
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,40.92594,40.92594,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.333376,3.353651,0,0.1914485,-0.1914485,4.533256,75.55412,0.121438,0.2000637,0,0,3.353651
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,40.07637,40.07637,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.546096,3.162202,0,0.1155125,-0.1155125,4.411495,73.52478,0.121438,0.1207106,0,0,3.162202
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,39.38127,39.38127,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.674443,3.04669,0,0.08637057,-0.08637057,4.320453,72.0074,0.121438,0.09025725,0,0,3.04669
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02820351,39.66372,39.16502,0.1295793,0.1295793,0,0,0,0.1295793,21.76544,0,2.775558E-17,0,0.02820351,0.1363993,0.1295793,0,0,1.770411,2.960319,0,0.1081958,-0.1081958,4.206405,70.1066,0.121438,0.1425373,0.0225628,0,2.988523
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2503578,43.28443,38.75568,0.8230838,0.8230838,0,0,0,0.8230838,30.41706,0,0,0,0.2503578,0.866404,0.8230838,0,0,1.890628,2.852123,0,0.6160461,-0.6160461,3.557035,59.28379,0.121438,0.9053922,0.2002863,0,3.102481
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3208333,46.02873,40.12271,0.3343797,0.3343797,0,0,0,0.3343797,95.94881,0,0,0,0.3208333,0.3519786,0.3343797,0,0,2.575124,2.236077,0,0.0311453,-0.0311453,3.524205,58.73663,0.121438,0.3678176,0.2566666,0,2.556911
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5353739,54.23705,43.83763,1.186762,1.186762,0,-1,0,1.186762,45.11215,2.220446E-16,0,0,0.5353739,1.249223,1.186762,0,0,2.60973,2.204932,0,0.7138492,-0.7138492,2.771742,46.1956,0.121438,1.305438,0.4282991,0,2.740306
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.8099714,63.80253,47.0042,0.43285,0.43285,0,0,0,0.43285,187.1252,0,0,0,0.8099714,0.4556316,0.43285,0,0,3.402896,1.491083,0.3543398,0,0.3543398,3.107898,51.79819,0.1213559,0.476135,0.6479771,0,2.301054
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9991339,71.81818,49.86956,0.01090469,0.01090469,0,0,0,0.01090469,9162.42,0,0,0,0.9991339,0.01147863,0.01090469,0,0,3.048556,1.809989,0.9876552,0,0.9876552,4.04487,67.41437,0.1211276,0.01199516,0.7993071,0,2.809123
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.94095,72.9259,52.08615,0.2149832,0.2149832,0,0,0,0.2149832,437.6855,0,0,0,0.94095,0.2262981,0.2149832,0,0,2.060901,2.698878,0.7146519,0,0.7146519,4.722848,78.71398,0.1209629,0.2364815,0.75276,0,3.639828
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.174547,82.21788,54.30275,0.9895563,0.9895563,0,0,0,0.9895563,118.6943,0,0,0,1.174547,1.041638,0.9895563,0,0,1.346249,3.342065,0.1329089,0,0.1329089,4.848937,80.81545,0.1209323,1.088512,0.9396377,0,4.516612
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.165197,83.60349,55.60799,0.686015,0.686015,0,-1,0,0.686015,169.8502,0,0,0,1.165197,0.722121,0.686015,0,0,1.21334,3.461683,0.4430765,0,0.4430765,5.269276,87.82109,0.1208305,0.7546164,0.932158,0,4.626881
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.9910089,78.91479,55.95554,0,0,0,0,0,0,0,0.2207455,0,0,0.9910089,0,0,0,0,0.7702633,3.860452,0.7702633,0,0.7702633,6.000012,100,0.1206539,0,0.7928071,0,4.851461
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.563439,68.42529,56.34943,0.6582466,0.6582466,0,0,0,0.6582466,85.59695,0,0,0,0.563439,0.6928912,0.6582466,0,0,0,4.553689,0,0.1294522,-0.1294522,5.863557,97.72576,0.1206539,0.7240713,0.4507512,0,5.117128
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3115682,62.12574,55.73929,0.5621353,0.5621353,0,0,0,0.5621353,55.42584,0,1.110223E-16,0,0.3115682,0.5917214,0.5621353,0,0,0.1438357,4.424237,0,0.2801531,-0.2801531,5.56825,92.80399,0.1206539,0.6183488,0.2492546,0,4.735805
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03087351,54.77331,54.17145,0.3698804,0.3698804,0,0,0,0.3698804,8.346889,0,0,0,0.03087351,0.3893478,0.3698804,0,0,0.455117,4.144083,0,0.3584743,-0.3584743,5.190385,86.50624,0.1206539,0.4068685,0.02469881,0,4.174957
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,52.87393,52.87393,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.8534218,3.785609,0,0.6986781,-0.6986781,4.453914,74.23174,0.1206539,0.7301187,0,0,3.785609
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,51.13618,51.13618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.629731,3.086931,0,0,0,4.453914,74.23174,0.1206539,0,0,0,3.086931
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,49.05088,49.05088,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.629731,3.086931,0,1.049352,-1.049352,3.347799,55.79654,0.1206539,1.096573,0,0,3.086931
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,46.96558,46.96558,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.795678,2.037579,0,0.171429,-0.171429,3.167097,52.78485,0.1206539,0.1791433,0,0,2.037579
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,45.26645,45.26645,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.986155,1.86615,0,0.1621024,-0.1621024,2.996226,49.937,0.1206539,0.1693971,0,0,1.86615
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,44.0925,44.0925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.166268,1.704047,0,0,0,2.996226,49.937,0.1206539,0,0,0,1.704047
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,42.87994,42.87994,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.166268,1.704047,0,0.1892869,-0.1892869,2.7967,46.61158,0.1206539,0.1978048,0,0,1.704047
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,41.81412,41.81412,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.376587,1.51476,0,0.1210889,-0.1210889,2.669061,44.48426,0.1206539,0.1265379,0,0,1.51476
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,40.9491,40.9491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.51113,1.393672,0,0,0,2.669061,44.48426,0.1206539,0,0,0,1.393672
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,40.09954,40.09954,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.51113,1.393672,0,0.1157582,-0.1157582,2.547041,42.45061,0.1206539,0.1209673,0,0,1.393672
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,39.42761,39.42761,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.63975,1.277913,0,0.009803044,-0.009803044,2.536708,42.27839,0.1206539,0.01024418,0,0,1.277913
