Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3317597,55.9561,49.43705,0.6718618,0.6718618,1.7,0,0.5202,0.6718618,49.37916,0,0,0,0.3317597,0,0,1.028138,0.9767313,4.666432,0.3539,1.308491,0,1.308491,2.814389,46.90639,0.1212037,0.7390479,0.2654078,1.7,0.6856596
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1221642,53.97617,51.60731,0.05806147,0.05806147,1.510693,0,0.4685192,0.05806147,210.4049,2.220446E-16,0,0,0.1221642,0,0,1.452632,1.38,3.357941,1.531542,1.502164,0,1.502164,4.239467,70.65765,0.1214647,0.06386762,0.09773133,1.7,1.653706
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1346211,56.43921,53.78529,0.05298338,0.05298338,1.505615,0,0.4671329,0.05298338,254.0817,2.220446E-16,0,0,0.1346211,0,0,1.452632,1.38,1.855777,2.88349,1.514621,0,1.514621,5.676363,94.60586,0.121719,0.05828172,0.1076969,1.7,3.018111
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1581927,58.28713,55.12915,0.5114477,0.5114477,0,-1,0,0.5114477,30.93038,0,1.110223E-16,0,0.1581927,0.538366,0.5114477,0,0,0.3411559,4.246649,0,0.3801733,-0.3801733,5.275625,87.92691,0.121719,0.5625924,0.1265542,0,4.404841
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2653769,60.95738,55.56165,0.8507019,0.8507019,0,0,0,0.8507019,31.19505,0,0,0,0.2653769,0.8954756,0.8507019,0,0,0.7635707,3.866475,0,0.6300988,-0.6300988,4.611443,76.85722,0.121719,0.935772,0.2123015,0,4.131852
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1362036,58.72911,56.00188,0,0,0,0,0,0,0,0,0,0,0.1362036,0,0,0,0,1.463681,3.236377,0.1362036,0,0.1362036,4.740657,79.01079,0.1216897,0,0.1089629,0,3.37258
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2232719,59.94616,55.43808,1.125941,1.125941,0,0,0,1.125941,19.82981,0,0,0,0.2232719,1.185201,1.125941,0,0,1.327477,3.35896,0,0.961929,-0.961929,3.726695,62.11145,0.1216897,1.238535,0.1786175,0,3.582232
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03557354,54.6481,53.9552,1.123505,1.123505,0,0,0,1.123505,3.166301,0,0,0,0.03557354,1.182637,1.123505,0,0,2.396287,2.397031,0,1.147063,-1.147063,2.517584,41.95965,0.1216897,1.235855,0.02845883,0,2.432604
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,52.74263,52.74263,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,3.670801,1.249968,0,0.5397246,-0.5397246,1.948664,32.47767,0.1216897,0.5640122,0,0,1.249968
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,51.0435,51.0435,0.7613516,0.674731,0,-1,0,0.674731,0,0,0.08662068,0.1627558,0,0.7102431,0.674731,0,0,4.270495,0.7102431,0,0.7102431,-0.7102431,1.200002,20,0.1216897,0.8374868,0,0,0.7102431
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,48.9582,48.9582,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216897,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,46.83429,46.83429,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216897,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,45.22783,45.22783,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216897,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,44.05389,44.05389,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216897,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,42.85677,42.85677,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216897,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,41.89908,41.89908,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216897,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,41.03406,41.03406,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216897,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,40.1845,40.1845,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1216897,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,39.59752,39.59752,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1219878,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006007779,39.53376,39.42761,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.562351,2.220446E-16,0,0,0.006007779,0,0,1.452632,1.38,3.679654,1.242,1.386008,0,1.386008,3.824068,63.73434,0.1223638,0.2579099,0.004806223,1.7,1.248008
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3417487,45.29527,39.03372,1.156206,1.156206,1.7,0,0.5202,1.156206,29.55776,0,0,0,0.3417487,0,0,0.5437939,0.5166042,2.293647,2.489407,0.8583528,0,0.8583528,4.638373,77.30606,0.122642,1.271827,0.2733989,1.7,2.831156
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6860811,53.53397,40.26945,0.3435069,0.3435069,1.132152,0,0.3651774,0.3435069,199.7285,0,0,0,0.6860811,0,0,0.7886449,0.7492127,1.435294,3.261925,1.435294,0,1.435294,6.000012,100,0.1227094,0.3778576,0.5488648,1.7,3.948006
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9371406,63.01149,43.68317,0.2249012,0.2249012,0,-1,0,0.2249012,416.6898,0.7004024,0,0,0.9371406,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1227094,0.2473914,0.7497125,0,5.490829
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9186678,65.96368,46.61803,1.023768,1.023768,0,0,0,1.023768,89.73396,0,0,0,0.9186678,1.077651,1.023768,0,0,0,4.553689,0,0.1589829,-0.1589829,5.832429,97.20696,0.1227094,1.126145,0.7349342,0,5.472357
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.117681,74.3732,49.35209,1.071684,1.071684,0,0,0,1.071684,104.292,0,0,0,1.117681,1.128089,1.071684,0,0,0.1766477,4.394706,0,0.01040766,-0.01040766,5.821459,97.02412,0.1227094,1.178853,0.8941447,0,5.512387
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.106266,76.72955,51.52235,0.7363715,0.7363715,0,0,0,0.7363715,150.2321,0.1429268,0,0,1.106266,0.7751279,0.7363715,0,0,0.1882118,4.384298,0.1882118,0,0.1882118,6.000012,100,0.1226689,0.8100086,0.8850132,0,5.490565
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.005092,76.62225,53.73895,1.01977,1.01977,0,0,0,1.01977,98.56065,0,0,0,1.005092,1.073442,1.01977,0,0,0,4.553689,0,0.06835017,-0.06835017,5.927965,98.79921,0.1226689,1.121747,0.8040736,0,5.558781
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.056939,79.67387,55.04419,0.948238,0.948238,0,-1,0,0.948238,111.4635,0,0,0,1.056939,0.9981453,0.948238,0,0,0.07594463,4.485339,0.05879384,0,0.05879384,5.983741,99.72882,0.1226563,1.043062,0.8455513,0,5.542278
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8398242,74.26196,55.4767,1.238155,1.238155,0,0,0,1.238155,67.82866,0,2.220446E-16,0,0.8398242,1.303321,1.238155,0,0,0.0171508,4.538253,0,0.4634973,-0.4634973,5.495173,91.58602,0.1226563,1.361971,0.6718594,0,5.378078
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4978239,66.42719,55.9092,0.7954484,0.7954484,0,0,0,0.7954484,62.58406,0,0,0,0.4978239,0.8373141,0.7954484,0,0,0.5321478,4.074756,0,0.3394901,-0.3394901,5.137318,85.6218,0.1226563,0.8749932,0.3982591,0,4.57258
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2380065,60.20593,55.39174,0.3801591,0.3801591,0,0,0,0.3801591,62.60707,0,0,0,0.2380065,0.4001675,0.3801591,0,0,0.909359,3.735266,0,0.162161,-0.162161,4.966385,82.77293,0.1226563,0.418175,0.1904052,0,3.973272
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03633344,54.62417,53.91658,1.027102,1.027102,0,0,0,1.027102,3.537471,0,0,0,0.03633344,1.08116,1.027102,0,0,1.089538,3.573105,0,1.044827,-1.044827,3.865041,64.41723,0.1226563,1.129812,0.02906675,0,3.609438
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,52.6963,52.6963,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.250457,2.528278,0,0.9802671,-0.9802671,2.831749,47.19572,0.1226563,1.024379,0,0,2.528278
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,51.00489,51.00489,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.339642,1.548011,0,1.16158,-1.16158,1.607336,26.78888,0.1226563,1.213851,0,0,1.548011
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,48.9582,48.9582,1.260648,0.367109,0,-1,0,0.367109,0,0,0.8935392,1.019604,0,0.3864305,0.367109,0,0,4.630287,0.3864305,0,0.3864305,-0.3864305,1.200002,20,0.1226563,1.386713,0,0,0.3864305
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,46.83429,46.83429,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226563,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,45.18149,45.18149,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226563,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,44.03072,44.03072,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226563,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,42.85677,42.85677,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226563,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,41.89908,41.89908,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226563,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,41.03406,41.03406,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226563,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,40.1845,40.1845,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226563,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,39.62069,39.62069,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1229309,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03330649,40.03335,39.44306,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03330649,0,0,1.452632,1.38,3.679654,1.242,1.413306,0,1.413306,3.849966,64.16596,0.1231714,0,0.02664519,1.7,1.275306
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3256021,45.01181,39.05689,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,84.1087,0,0,0,0.3256021,0,0,1.312879,1.247235,2.266348,2.513976,1.572838,0,1.572838,5.34209,89.03466,0.1235068,0.4258327,0.2604817,1.7,2.839578
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6202525,52.15181,40.26945,0.6416657,0.6416657,0,0,0,0.6416657,96.66287,0,0,0,0.6202525,0.6754376,0.6416657,0,0,0.6935104,3.92953,0,0.05518509,-0.05518509,5.28392,88.06516,0.1235068,0.7058322,0.496202,0,4.549782
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8107587,60.04068,43.66,0.7164034,0.7164034,0,-1,0,0.7164034,113.1707,0,0,0,0.8107587,0.7541088,0.7164034,0,0,0.7548271,3.874345,0.05664983,0,0.05664983,5.337663,88.96087,0.1234947,0.7880437,0.648607,0,4.685103
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7864926,62.76503,46.57169,0.6447252,0.6447252,0,0,0,0.6447252,121.9888,0,0,0,0.7864926,0.6786581,0.6447252,0,0,0.6981773,3.925329,0.1078346,0,0.1078346,5.439964,90.66588,0.1234715,0.7091977,0.6291941,0,4.711822
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.005415,71.26427,49.26714,0.2424983,0.2424983,0,0,0,0.2424983,414.6073,0.1598113,0,0,1.005415,0.2552613,0.2424983,0,0,0.5903428,4.02238,0.5903428,0,0.5903428,6.000012,100,0.123345,0.2667481,0.8043323,0,5.027796
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.282505,81.8251,51.43739,0,0,0,0,0,0,0,1.282505,0,0,1.282505,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123345,0,1.026004,0,5.836194
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.174272,81.38133,53.65399,1.155025,1.155025,0,0,0,1.155025,101.6663,0,0,0,1.174272,1.215816,1.155025,0,0,0,4.553689,0,0.04154415,-0.04154415,5.956221,99.27014,0.123345,1.270528,0.9394178,0,5.727961
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.099249,80.79796,54.95923,0,0,0,-1,0,0,0,1.053089,0,0,1.099249,0,0,0,0,0.04616017,4.512145,0.04616017,0,0.04616017,6.000012,100,0.1233351,0,0.8793997,0,5.611394
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9364954,76.73076,55.39174,1.034037,1.034037,0,0,0,1.034037,90.56696,0,0,0,0.9364954,1.088459,1.034037,0,0,0,4.553689,0,0.1519641,-0.1519641,5.839828,97.33027,0.1233351,1.13744,0.7491964,0,5.490184
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6437221,69.80543,55.87058,0.4661596,0.4661596,0,0,0,0.4661596,138.0905,0,0,0,0.6437221,0.4906943,0.4661596,0,0,0.168849,4.401725,0.1530277,0,0.1530277,5.985003,99.74985,0.1233024,0.5127756,0.5149776,0,5.045447
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2766843,60.97158,55.3454,1.207082,1.207082,0,0,0,1.207082,22.92176,0,0,0,0.2766843,1.270612,1.207082,0,0,0.01582127,4.53945,0,0.9939281,-0.9939281,4.937311,82.28835,0.1233024,1.32779,0.2213475,0,4.816134
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03035844,54.46082,53.87024,0.2004714,0.2004714,0,0,0,0.2004714,15.14353,0,0,0,0.03035844,0.2110225,0.2004714,0,0,1.120186,3.545522,0,0.1806641,-0.1806641,4.746874,79.1144,0.1233024,0.2205185,0.02428675,0,3.57588
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,52.64996,52.64996,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.320924,3.364858,0,1.452632,-1.452632,3.215666,53.59432,0.1233024,1.868832,0,0,3.364858
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,51.00489,51.00489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.934959,1.912226,0,0,0,3.215666,53.59432,0.1233024,0,0,0,1.912226
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,48.91959,48.91959,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.934959,1.912226,0,0.09110117,-0.09110117,3.119637,51.99384,0.1233024,0.09520072,0,0,1.912226
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,46.83429,46.83429,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.036182,1.821125,0,0.1589085,-0.1589085,2.952132,49.20211,0.1233024,0.1660593,0,0,1.821125
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,45.18149,45.18149,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.212747,1.662216,0,0.1070776,-0.1070776,2.839263,47.32095,0.1233024,0.1118961,0,0,1.662216
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,44.03072,44.03072,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.331722,1.555139,0,0.07210412,-0.07210412,2.763258,46.05421,0.1233024,0.0753488,0,0,1.555139
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.411838,1.483035,0,0,0,2.763258,46.05421,0.1233024,0,0,0,1.483035
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,41.89908,41.89908,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.411838,1.483035,0,0.105593,-0.105593,2.651953,44.19913,0.1233024,0.1103447,0,0,1.483035
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,41.03406,41.03406,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.529164,1.377442,0,0.2200569,-0.2200569,2.419993,40.33314,0.1233024,0.2299594,0,0,1.377442
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,40.20767,40.20767,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.773671,1.157385,0,0.1657616,-0.1657616,2.245265,37.42101,0.1233024,0.1732208,0,0,1.157385
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,39.64386,39.64386,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.957851,0.9916233,0,0.2299819,-0.2299819,2.002843,33.38065,0.1233024,0.2403311,0,0,0.9916233
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006373029,39.57886,39.46623,0.1771028,0.1771028,0,0,0,0.1771028,3.598491,0,0,0,0.006373029,0.186424,0.1771028,0,0,4.213386,0.7616414,0,0.180051,-0.180051,1.813053,30.21748,0.1233024,0.1948131,0.005098423,0,0.7680144
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.391746,46.30424,39.08006,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,41.58075,0,0,0,0.391746,0.5443507,0.5171332,0,0,4.413443,0.5815904,0,0.1526047,-0.1526047,1.652193,27.5365,0.1233024,1.036346,0.3133968,1.7,0.9733365
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.783272,55.62658,40.26945,1.352693,1.352693,1.7,0,0.5202,1.352693,57.90462,0,0,0,0.783272,0,0,0.3473067,0.3299414,4.583004,0.4289857,1.113213,0,1.113213,2.70828,45.13791,0.123638,1.487963,0.6266176,1.7,1.212258
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.085359,66.59576,43.63683,0.6460745,0.6460745,0,-1,0,0.6460745,167.9929,0,0,0,1.085359,0.6800784,0.6460745,0,0,3.46979,1.430878,0.4052807,0,0.4052807,3.092763,51.54595,0.1235513,0.710682,0.8682873,0,2.516237
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.214208,73.53948,46.52535,0.6340611,0.6340611,0,0,0,0.6340611,191.4969,0,0,0,1.214208,0.6674328,0.6340611,0,0,3.06451,1.79563,0.546775,0,0.546775,3.611479,60.1912,0.1234345,0.6974672,0.9713662,0,3.009838
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.158811,75.3053,49.18218,0.7369661,0.7369661,0,0,0,0.7369661,157.2408,0,0,0,1.158811,0.7757538,0.7369661,0,0,2.517735,2.287728,0.3830574,0,0.3830574,3.97488,66.24786,0.1233528,0.8106627,0.927049,0,3.446539
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.142368,77.59126,51.39105,0.6946249,0.6946249,0,0,0,0.6946249,164.4582,0,0,0,1.142368,0.7311841,0.6946249,0,0,2.134677,2.632479,0.4111836,0,0.4111836,4.364963,72.74923,0.1232652,0.7640874,0.9138942,0,3.774847
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.020212,76.83369,53.56903,0.5420693,0.5420693,0,0,0,0.5420693,188.2069,0,0,0,1.020212,0.5705993,0.5420693,0,0,1.723494,3.002545,0.4496123,0,0.4496123,4.791502,79.85821,0.1231696,0.5962762,0.8161693,0,4.022757
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8665814,74.30251,54.91289,0.5082518,0.5082518,0,-1,0,0.5082518,170.5024,0,0,0,0.8665814,0.535002,0.5082518,0,0,1.273881,3.407196,0.3315795,0,0.3315795,5.106066,85.10093,0.1230992,0.559077,0.6932651,0,4.273777
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6600428,69.61369,55.3454,1.013749,1.013749,0,0,0,1.013749,65.10909,0,0,0,0.6600428,1.067104,1.013749,0,0,0.9423017,3.705617,0,0.4070616,-0.4070616,4.676985,77.9496,0.1230992,1.115124,0.5280343,0,4.36566
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5448383,67.41721,55.82425,0,0,0,0,0,0,0,0,0,0,0.5448383,0,0,0,0,1.394592,3.298556,0.5448383,0,0.5448383,5.193864,86.56423,0.1229837,0,0.4358706,0,3.843394
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2917182,61.25011,55.30678,0.9406932,0.9406932,0,0,0,0.9406932,31.01098,0,1.110223E-16,0,0.2917182,0.9902034,0.9406932,0,0,0.8497541,3.78891,0,0.6984852,-0.6984852,4.457596,74.29313,0.1229837,1.034763,0.2333746,0,4.080628
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03964532,54.59584,53.8239,0.7206815,0.7206815,0,0,0,0.7206815,5.501087,0,1.110223E-16,0,0.03964532,0.7586122,0.7206815,0,0,1.625849,3.090425,0,0.7189668,-0.7189668,3.699739,61.66219,0.1229837,0.7927497,0.03171626,0,3.13007
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,52.64996,52.64996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.424701,2.371458,0,0,0,3.699739,61.66219,0.1229837,0,0,0,2.371458
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,50.95855,50.95855,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.424701,2.371458,0,0.6229939,-0.6229939,3.043046,50.71733,0.1229837,0.6510286,0,0,2.371458
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,48.91959,48.91959,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,3.116916,1.748464,0,1.417898,-1.417898,1.54845,25.80745,0.1229837,1.481703,0,0,1.748464
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,46.83429,46.83429,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,4.692358,0.3305666,0,0.2542915,-0.2542915,1.280403,21.34001,0.1229837,0.2657346,0,0,0.3305666
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,45.18149,45.18149,0.136991,0.07246131,0,-1,0,0.07246131,0,0,0.06452972,0.07822882,0,0.07627506,0.07246131,0,0,4.974905,0.07627506,0,0.07627506,-0.07627506,1.200002,20,0.1229837,0.1506901,0,0,0.07627506
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,44.03072,44.03072,0.01054372,0,0,-1,0,0,0,0,0.01054372,0.01159809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229837,0.01159809,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,42.85677,42.85677,0.1051351,0,0,-1,0,0,0,0,0.1051351,0.1156486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229837,0.1156486,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,41.87591,41.87591,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229837,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,41.03406,41.03406,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229837,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1229837,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,39.64386,39.64386,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1232777,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01628829,39.75441,39.46623,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,21.2136,0,0,0,0.01628829,0,0,1.452632,1.38,3.679654,1.242,1.396288,0,1.396288,3.833821,63.89688,0.1235569,0.0844605,0.01303063,1.7,1.258288
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04208106,39.8249,39.08006,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04208106,0,0,1.452632,1.38,2.283366,2.498659,1.422081,0,1.422081,5.182925,86.38191,0.1237895,0,0.03366484,1.7,2.54074
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1995126,43.8924,40.26945,0.5893009,0.5893009,0,0,0,0.5893009,33.85581,0,1.110223E-16,0,0.1995126,0.6203168,0.5893009,0,0,0.861285,3.778533,0,0.4208042,-0.4208042,4.739359,78.98915,0.1237895,0.648231,0.1596101,0,3.978045
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07179867,44.91048,43.59821,0.05055323,0.05055323,0,-1,0,0.05055323,142.0259,0,0,0,0.07179867,0.05321393,0.05055323,0,0,1.328845,3.357728,0.01858475,0,0.01858475,4.75699,79.283,0.1237855,0.05560856,0.05743894,0,3.429527
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2367445,50.93969,46.4404,0.2882715,0.2882715,0,0,0,0.2882715,82.12553,0,0,0,0.2367445,0.3034437,0.2882715,0,0,1.310261,3.374454,0,0.06669919,-0.06669919,4.686683,78.11122,0.1237855,0.3170986,0.1893956,0,3.611199
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2256338,53.49712,49.13584,0,0,0,0,0,0,0,0,0,0,0.2256338,0,0,0,0,1.384371,3.307755,0.2256338,0,0.2256338,4.900738,81.67879,0.1237378,0,0.1805071,0,3.533389
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2511277,56.25054,51.3061,0.7644169,0.7644169,0,0,0,0.7644169,32.85218,0,1.110223E-16,0,0.2511277,0.8046494,0.7644169,0,0,1.158737,3.510826,0,0.5535218,-0.5535218,4.317275,71.95443,0.1237378,0.8408586,0.2009021,0,3.761953
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.112585,55.73164,53.52269,0,0,0,0,0,0,0,0,0,0,0.112585,0,0,0,0,1.773761,2.957304,0.112585,0,0.112585,4.424082,73.73455,0.123714,0,0.09006798,0,3.069889
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2600954,60.08452,54.82793,0.5061677,0.5061677,0,-1,0,0.5061677,51.38521,0,1.110223E-16,0,0.2600954,0.5328081,0.5061677,0,0,1.661176,3.05863,0,0.2727128,-0.2727128,4.136618,68.94349,0.123714,0.5567845,0.2080763,0,3.318726
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2564317,60.45628,55.26044,0.3536729,0.3536729,0,0,0,0.3536729,72.50533,0,0,0,0.2564317,0.3722872,0.3536729,0,0,1.96419,2.785918,0,0.1158555,-0.1158555,4.014495,66.90812,0.123714,0.3890402,0.2051454,0,3.042349
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1438534,58.6175,55.73929,0.8508508,0.8508508,0,0,0,0.8508508,16.90701,0,1.110223E-16,0,0.1438534,0.8956324,0.8508508,0,0,2.092919,2.670062,0,0.751779,-0.751779,3.22205,53.70073,0.123714,0.9359359,0.1150827,0,2.813916
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03206516,55.89024,55.26044,0.3743067,0.3743067,0,0,0,0.3743067,8.566546,0,0,0,0.03206516,0.3940071,0.3743067,0,0,2.928229,1.918283,0,0.3619419,-0.3619419,2.84053,47.34208,0.123714,0.4117374,0.02565213,0,1.950348
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03630237,54.49165,53.78529,0.700354,0.700354,0,0,0,0.700354,5.183431,0,0,0,0.03630237,0.7372147,0.700354,0,0,3.330386,1.556341,0,0.7009124,-0.7009124,2.101704,35.02832,0.123714,0.7703894,0.0290419,0,1.592644
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,52.565,52.565,0.8648373,0.8126575,0,-1,0,0.8126575,0,0,0.05217979,0.1386635,0,0.8554289,0.8126575,0,0,4.109178,0.8554289,0,0.8554289,-0.8554289,1.200002,20,0.123714,0.951321,0,0,0.8554289
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,50.9122,50.9122,0.7064676,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.7064676,0.7771144,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.123714,0.7771144,0,0,2.1065E-16
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,48.87325,48.87325,0.4972097,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.4972097,0.5469307,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.123714,0.5469307,0,0,2.1065E-16
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,46.78794,46.78794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.123714,0,0,0,2.1065E-16
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,45.18149,45.18149,0.127432,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.127432,0.1401753,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.123714,0.1401753,0,0,2.1065E-16
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,44.03072,44.03072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.123714,0,0,0,2.1065E-16
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,42.85677,42.85677,0.001118957,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.001118957,0.001230853,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.123714,0.001230853,0,0,2.1065E-16
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,41.87591,41.87591,0.1260895,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1260895,0.1386985,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.123714,0.1386985,0,0,2.1065E-16
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,41.03406,41.03406,0.02927199,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.02927199,0.03219919,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.123714,0.03219919,0,0,2.1065E-16
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.123714,0,0,0,2.1065E-16
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,39.66703,39.66703,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1240536,0.2110206,0,1.7,2.1065E-16
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03153017,40.02501,39.46623,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,27.86451,2.220446E-16,0,0,0.03153017,0,0,1.452632,1.38,3.679654,1.242,1.41153,0,1.41153,3.84828,64.13788,0.1243443,0.1244708,0.02522414,1.7,1.27353
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2982728,44.542,39.10323,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,42.31703,0,0,0,0.2982728,0,0,0.9951472,0.9453899,2.268124,2.512377,1.243663,0,1.243663,5.028122,83.80187,0.1247383,0.7753381,0.2386182,1.7,2.81065
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1897601,43.71135,40.26945,0.4654048,0.4654048,0,0,0,0.4654048,40.77313,0,0,0,0.1897601,0.4898998,0.4654048,0,0,1.024462,3.631674,0,0.3001397,-0.3001397,4.711747,78.52897,0.1247383,0.5119453,0.1518081,0,3.821434
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4544917,52.28982,43.57504,1.235606,1.235606,0,-1,0,1.235606,36.78291,0,0,0,0.4544917,1.300638,1.235606,0,0,1.35795,3.331534,0,0.8461459,-0.8461459,3.819831,63.66373,0.1247383,1.359166,0.3635934,0,3.786026
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5391575,57.06839,46.39406,0.9049248,0.9049248,0,0,0,0.9049248,59.58036,0,0,0,0.5391575,0.9525524,0.9049248,0,0,2.298112,2.485388,0,0.413395,-0.413395,3.384075,56.40113,0.1247383,0.9954172,0.4313259,0,3.024545
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5970553,61.21178,49.05088,0,0,0,0,0,0,0,0,0,0,0.5970553,0,0,0,0,2.75744,2.071993,0.5970553,0,0.5970553,3.950491,65.84138,0.124612,0,0.4776442,0,2.669048
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3417949,57.98392,51.1748,0.1351825,0.1351825,0,0,0,0.1351825,252.8396,0,0,0,0.3417949,0.1422974,0.1351825,0,0,2.160385,2.609343,0.1994975,0,0.1994975,4.139751,68.99571,0.1245699,0.1487008,0.2734359,0,2.951138
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3052779,59.538,53.3914,0.4440266,0.4440266,0,0,0,0.4440266,68.75216,0,5.551115E-17,0,0.3052779,0.4673964,0.4440266,0,0,1.960887,2.78889,0,0.1621186,-0.1621186,3.968863,66.14758,0.1245699,0.4884293,0.2442223,0,3.094168
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3847579,62.65902,54.74298,1.013562,1.013562,0,-1,0,1.013562,37.96097,0,0,0,0.3847579,1.066907,1.013562,0,0,2.141019,2.626772,0,0.6821494,-0.6821494,3.249815,54.16347,0.1245699,1.114918,0.3078063,0,3.01153
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08377997,56.83152,55.17548,0.458343,0.458343,0,0,0,0.458343,18.27888,0,5.551115E-17,0,0.08377997,0.4824663,0.458343,0,0,2.898963,1.944623,0,0.3986864,-0.3986864,2.829562,47.15928,0.1245699,0.5041773,0.06702398,0,2.028403
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2617103,60.9762,55.65433,0.4686415,0.4686415,0,0,0,0.4686415,55.84447,0,0,0,0.2617103,0.4933068,0.4686415,0,0,3.341948,1.545936,0,0.2315964,-0.2315964,2.585438,43.09055,0.1245699,0.5155056,0.2093683,0,1.807647
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1730626,58.63861,55.17548,0.417727,0.417727,0,0,0,0.417727,41.4296,0,0,0,0.1730626,0.4397126,0.417727,0,0,3.599277,1.31434,0,0.26665,-0.26665,2.304364,38.40599,0.1245699,0.4594997,0.1384501,0,1.487402
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03874275,54.45398,53.70033,1.51955,1.51955,0.4874394,0,0.189171,1.51955,2.54962,0,0,0,0.03874275,1.086432,1.032111,0,0,3.895555,1.04769,0,1.04769,-1.04769,1.200002,20,0.1245699,1.671505,0.0309942,1.7,1.086432
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,52.52638,52.52638,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245699,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,50.82725,50.82725,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245699,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,48.78829,48.78829,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245699,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,46.70299,46.70299,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245699,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,45.13515,45.13515,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245699,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,44.00755,44.00755,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245699,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,42.8336,42.8336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245699,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,41.87591,41.87591,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245699,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,41.03406,41.03406,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245699,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245699,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,39.64386,39.64386,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1248606,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02550846,39.91799,39.46623,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,100.6908,0,0,0,0.02550846,0,0,1.452632,1.38,3.679654,1.242,1.405509,0,1.405509,3.842568,64.04267,0.1251034,0.02786681,0.02040677,1.7,1.267509
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3294746,45.10956,39.08006,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,57.4774,0,0,0,0.3294746,0,0,1.126775,1.070437,2.274146,2.506958,1.399911,0,1.399911,5.17064,86.17716,0.1254595,0.630547,0.2635797,1.7,2.836432
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.535907,50.41959,40.26945,0.3725573,0.3725573,0,0,0,0.3725573,143.8455,0,0,0,0.535907,0.3921656,0.3725573,0,0,0.8742347,3.766878,0.1437414,0,0.1437414,5.307005,88.44991,0.1254292,0.4098131,0.4287257,0,4.302785
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.03513,65.21083,43.5287,0.3209095,0.3209095,0,-1,0,0.3209095,322.5615,0,0,0,1.03513,0.3377994,0.3209095,0,0,0.7304932,3.896245,0.697331,0,0.697331,5.968552,99.47566,0.1252822,0.3530004,0.8281043,0,4.931376
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.088593,69.88841,46.3091,1.449582,1.449582,0.4469224,0,0.1781098,1.449582,75.09705,6.245005E-17,0,0,1.088593,1.055431,1.00266,0,0,0.03316226,4.523843,0.03316226,0,0.03316226,6.000012,100,0.1252864,1.59454,0.8708748,1.7,5.612436
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.159805,75.00677,48.91959,0.5540612,0.5540612,0,0,0,0.5540612,209.328,0.5765827,0,0,1.159805,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1252864,0.6094673,0.927844,0,5.713494
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.042063,74.42757,51.08984,0.2496016,0.2496016,0,0,0,0.2496016,417.4906,0.7793245,0,0,1.042063,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1252864,0.2745617,0.8336505,0,5.595752
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8086766,70.95986,53.30644,0,0,0,0,0,0,0,0.8086766,0,0,0.8086766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252864,0,0.6469412,0,5.362366
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7886549,71.9981,54.6503,0,0,0,-1,0,0,0,0.7886549,0,0,0.7886549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252864,0,0.6309239,0,5.342344
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6507661,69.09816,55.08281,0,0,0,0,0,0,0,0.6507661,0,0,0.6507661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252864,0,0.520613,0,5.204455
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6109092,68.73003,55.60799,0.435844,0.435844,0,0,0,0.435844,140.1669,0.1521261,0,0,0.6109092,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1252864,0.4794284,0.4887274,0,5.164598
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2836452,60.89377,55.12915,0.4336768,0.4336768,0,0,0,0.4336768,65.40473,0,5.551115E-17,0,0.2836452,0.4565019,0.4336768,0,0,0,4.553689,0,0.1728567,-0.1728567,5.817805,96.96323,0.1252864,0.4770445,0.2269161,0,4.837334
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03647412,54.36308,53.65399,0,0,0,0,0,0,0,0,0,0,0.03647412,0,0,0,0,0.192063,4.380832,0.03647412,0,0.03647412,5.852407,97.53992,0.1252787,0,0.02917929,0,4.417306
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,52.48004,52.48004,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1555889,4.413659,0,0.2493481,-0.2493481,5.589571,93.15934,0.1252787,0.2605688,0,0,4.413659
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,50.78863,50.78863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4326424,4.164311,0,0,0,5.589571,93.15934,0.1252787,0,0,0,4.164311
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,48.78829,48.78829,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4326424,4.164311,0,0.3497026,-0.3497026,5.220953,87.0157,0.1252787,0.3654392,0,0,4.164311
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,46.70299,46.70299,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8212008,3.814608,0,0.03262759,-0.03262759,5.18656,86.44249,0.1252787,0.03409583,0,0,3.814608
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,45.13515,45.13515,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8574537,3.781981,0,0.1129975,-0.1129975,5.06745,84.45734,0.1252787,0.1180824,0,0,3.781981
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,44.00755,44.00755,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9830065,3.668983,0,0.1782039,-0.1782039,4.879607,81.32661,0.1252787,0.186223,0,0,3.668983
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,42.85677,42.85677,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.181011,3.490779,0,0.1689703,-0.1689703,4.701496,78.35812,0.1252787,0.176574,0,0,3.490779
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,41.89908,41.89908,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.368756,3.321809,0,0.1423305,-0.1423305,4.551467,75.85763,0.1252787,0.1487353,0,0,3.321809
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,41.05723,41.05723,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.526901,3.179478,0,0.2359801,-0.2359801,4.302722,71.71189,0.1252787,0.2465992,0,0,3.179478
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,40.25401,40.25401,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.789101,2.943498,0,0.1091762,-0.1091762,4.18764,69.79386,0.1252787,0.1140892,0,0,2.943498
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,39.68248,39.68248,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.910408,2.834322,0,0.231916,-0.231916,3.943179,65.71952,0.1252787,0.2423522,0,0,2.834322
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01461498,39.77117,39.51257,0.1789627,0.1789627,0,0,0,0.1789627,8.166492,0,0,0,0.01461498,0.1883818,0.1789627,0,0,2.168092,2.602406,0,0.1737669,-0.1737669,3.760013,62.66676,0.1252787,0.196859,0.01169198,0,2.617021
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3643031,45.81575,39.11868,0.02424406,0.02424406,0,0,0,0.02424406,1502.649,0,0,0,0.3643031,0.02552006,0.02424406,0,0,2.361166,2.428639,0.3387831,0,0.3387831,4.081411,68.02338,0.1252074,0.02666846,0.2914425,0,2.792942
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6527964,52.88225,40.31579,0.7866811,0.7866811,0,0,0,0.7866811,82.98107,0,0,0,0.6527964,0.8280854,0.7866811,0,0,2.022383,2.733544,0,0.175289,-0.175289,3.89664,64.94387,0.1252074,0.8653492,0.5222371,0,3.38634
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9608783,63.37374,43.50553,0.487406,0.487406,0,-1,0,0.487406,197.1413,0,0,0,0.9608783,0.513059,0.487406,0,0,2.217149,2.558255,0.4478194,0,0.4478194,4.321479,72.0245,0.1251133,0.5361466,0.7687027,0,3.519133
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9101654,65.35445,46.27048,0.1371295,0.1371295,0,0,0,0.1371295,663.7267,0,0,0,0.9101654,0.1443469,0.1371295,0,0,1.769329,2.961293,0.7658185,0,0.7658185,5.047998,84.13313,0.1249527,0.1508425,0.7281323,0,3.871458
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.149063,74.65002,48.87325,0.8987713,0.8987713,0,0,0,0.8987713,127.8482,0,0,0,1.149063,0.9460751,0.8987713,0,0,1.003511,3.650529,0.2029875,0,0.2029875,5.240569,87.34264,0.1249102,0.9886484,0.9192501,0,4.799592
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.187343,78.4548,51.0435,1.32434,1.32434,0.9568619,0,0.3173233,1.32434,89.65542,0,0,0,1.187343,0.3868195,0.3674785,0,0,0.8005235,3.833218,0.8005235,0,0.8005235,6.000012,100,0.1250128,1.456774,0.9498744,1.7,5.020561
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.091441,78.41018,53.22148,0,0,0,0,0,0,0,1.091441,0,0,1.091441,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1250128,0,0.8731526,0,5.64513
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.115678,80.78825,54.56534,0.1583694,0.1583694,0,-1,0,0.1583694,704.4783,0.9489732,0,0,1.115678,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1250128,0.1742063,0.8925422,0,5.669367
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8600861,74.28613,55.04419,0.3762638,0.3762638,0,0,0,0.3762638,228.5859,0.4640189,0,0,0.8600861,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1250128,0.4138902,0.6880689,0,5.413775
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6408093,69.34901,55.52303,0.1413279,0.1413279,0,0,0,0.1413279,453.4203,0.4920431,0,0,0.6408093,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1250128,0.1554607,0.5126474,0,5.194498
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3198658,61.61617,55.08281,0.2755497,0.2755497,0,0,0,0.2755497,116.0828,0.02981347,0,0,0.3198658,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1250128,0.3031047,0.2558927,0,4.873555
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04084357,54.40189,53.60765,0.3119793,0.3119793,0,0,0,0.3119793,13.09176,0,5.551115E-17,0,0.04084357,0.3283993,0.3119793,0,0,0,4.553689,0,0.2875557,-0.2875557,5.696902,94.94817,0.1250128,0.3431772,0.03267486,0,4.594532
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,52.4337,52.4337,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3195063,4.266133,0,1.452632,-1.452632,4.165694,69.42809,0.1250128,2.011578,0,0,4.266133
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,50.74229,50.74229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.933541,2.813502,0,0,0,4.165694,69.42809,0.1250128,0,0,0,2.813502
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,48.74195,48.74195,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.933541,2.813502,0,0.4071643,-0.4071643,3.736505,62.27495,0.1250128,0.4254867,0,0,2.813502
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,46.70299,46.70299,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.385946,2.406337,0,0.2047272,-0.2047272,3.520703,58.67827,0.1250128,0.21394,0,0,2.406337
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,45.13515,45.13515,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.613421,2.20161,0,0.1813343,-0.1813343,3.32956,55.49256,0.1250128,0.1894943,0,0,2.20161
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,44.00755,44.00755,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.814903,2.020276,0,0.1232287,-0.1232287,3.199666,53.32766,0.1250128,0.128774,0,0,2.020276
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.951824,1.897047,0,0,0,3.199666,53.32766,0.1250128,0,0,0,1.897047
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,41.89908,41.89908,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.951824,1.897047,0,0.03681668,-0.03681668,3.160857,52.68085,0.1250128,0.03847342,0,0,1.897047
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,41.07268,41.07268,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.992732,1.86023,0,0.2231983,-0.2231983,2.925586,48.75967,0.1250128,0.2332422,0,0,1.86023
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,40.25401,40.25401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.24073,1.637032,0,0,0,2.925586,48.75967,0.1250128,0,0,0,1.637032
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,39.70565,39.70565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.24073,1.637032,0,0,0,2.925586,48.75967,0.1250128,0,0,0,1.637032
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03239035,40.11007,39.53574,0.1587418,0.1587418,0,0,0,0.1587418,20.40442,0,0,0,0.03239035,0.1670967,0.1587418,0,0,3.24073,1.637032,0,0.1347063,-0.1347063,2.783593,46.39312,0.1250128,0.174616,0.02591228,0,1.669423
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2747652,44.13914,39.14185,0.01648513,0.01648513,0,0,0,0.01648513,1666.745,0,0,0,0.2747652,0.01735277,0.01648513,0,0,3.390404,1.502326,0.2574124,0,0.2574124,3.027796,50.46316,0.124959,0.01813364,0.2198122,0,1.777091
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5804774,51.35467,40.29263,0,0,0,0,0,0,0,0,0,0,0.5804774,0,0,0,0,3.132991,1.733997,0.5804774,0,0.5804774,3.578485,59.6413,0.1248378,0,0.4643819,0,2.314474
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8085936,59.7739,43.46691,0.3896622,0.3896622,0,-1,0,0.3896622,207.5114,0,0,0,0.8085936,0.4101708,0.3896622,0,0,2.552514,2.256427,0.3984228,0,0.3984228,3.956462,65.9409,0.1247547,0.4286284,0.6468749,0,3.06502
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9041192,65.10104,46.1778,0,0,0,0,0,0,0,0,0,0,0.9041192,0,0,0,0,2.154091,2.615007,0.9041192,0,0.9041192,4.814185,80.23625,0.1245667,0,0.7232954,0,3.519126
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.920516,68.47836,48.74195,0,0,0,0,0,0,0,0,0,0,0.920516,0,0,0,0,1.249972,3.428715,0.920516,0,0.920516,5.687463,94.79086,0.1243758,0,0.7364128,0,4.349231
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.90534,70.62798,50.9122,0,0,0,0,0,0,0,0.5758844,0,0,0.90534,0,0,0,0,0.3294556,4.257179,0.3294556,0,0.3294556,6.000012,100,0.1243076,0,0.724272,0,5.162519
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.8920231,72.83274,53.09018,0.3085455,0.3085455,0,0,0,0.3085455,289.1059,0.5672385,0,0,0.8920231,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1243076,0.3394,0.7136185,0,5.445712
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.9247088,75.27507,54.43404,0.0285606,0.0285606,0,-1,0,0.0285606,3237.708,0.894645,0,0,0.9247088,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1243076,0.03141666,0.739767,0,5.478398
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8210785,73.17805,54.95923,1.090518,1.090518,0,0,0,1.090518,75.2925,0,0,0,0.8210785,1.147914,1.090518,0,0,0,4.553689,0,0.3268355,-0.3268355,5.655497,94.25809,0.1243076,1.19957,0.6568628,0,5.374767
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6200334,68.8016,55.4767,0.950156,0.950156,0,0,0,0.950156,65.25596,0,1.110223E-16,0,0.6200334,1.000164,0.950156,0,0,0.3631506,4.226853,0,0.3801308,-0.3801308,5.254804,87.5799,0.1243076,1.045171,0.4960267,0,4.846887
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3047886,61.20555,54.99785,0.8444259,0.8444259,0,0,0,0.8444259,36.09418,0,0,0,0.3047886,0.8888694,0.8444259,0,0,0.7855182,3.846723,0,0.5840808,-0.5840808,4.639129,77.31866,0.1243076,0.9288685,0.2438309,0,4.151511
