Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2695722,44.94259,40.01458,1.587463,1.587463,0.425,0,0.172125,1.587463,16.98132,0,0,0,0.2695722,1.223645,1.162463,0,0,2.806413,2.027917,0,0.9540731,-0.9540731,2.331933,38.86548,0.1205184,1.746209,0.2156578,1.7,2.297489
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5228286,52.57656,42.53239,1.013499,1.013499,0,-1,0,1.013499,51.58649,0,0,0,0.5228286,1.066841,1.013499,0,0,3.866494,1.073844,0,0.5440124,-0.5440124,1.758494,29.30817,0.1205184,1.114849,0.4182629,0,1.596673
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6257418,57.09328,44.70265,1.170706,1.170706,0.425,0,0.172125,1.170706,53.44995,0,2.220446E-16,0,0.6257418,0.7849539,0.7457062,0,0,4.470953,0.5298315,0,0.1592121,-0.1592121,1.59067,26.51111,0.1205184,1.287777,0.5005935,1.7,1.155573
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5078241,56.96627,46.91924,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,138.2336,0,0,0,0.5078241,0,0,1.332633,1.266002,4.647855,0.3706194,1.773826,0,1.773826,3.273468,54.5577,0.1207792,0.4041032,0.4062592,1.7,0.8784435
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9736126,70.1852,49.05088,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,97.79308,0,0,0,0.9736126,0,0,0.7044156,0.6691948,2.874029,1.967063,1.642807,0,1.642807,4.831973,80.53271,0.1210624,1.095143,0.7788901,1.7,2.940675
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8156346,68.68907,51.1748,0.3345869,0.3345869,0,0,0,0.3345869,243.7736,0,0,0,0.8156346,0.3521968,0.3345869,0,0,1.231222,3.445589,0.4634379,0,0.4634379,5.271628,87.8603,0.1209781,0.3680456,0.6525077,0,4.261224
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8817442,71.90917,52.52638,1.136043,1.136043,0,-1,0,1.136043,77.61539,0,2.220446E-16,0,0.8817442,1.195835,1.136043,0,0,0.7677838,3.862684,0,0.3140906,-0.3140906,4.940548,82.3423,0.1209781,1.249647,0.7053953,0,4.744428
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3808126,60.86675,53.1288,0.7016387,0.7016387,0,0,0,0.7016387,54.27475,0,0,0,0.3808126,0.7385671,0.7016387,0,0,1.116773,3.548593,0,0.3577544,-0.3577544,4.563441,76.05721,0.1209781,0.7718026,0.3046501,0,3.929405
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3100328,60.08997,53.8239,0.6153206,0.6153206,0,0,0,0.6153206,50.38557,0,1.110223E-16,0,0.3100328,0.6477059,0.6153206,0,0,1.514278,3.190838,0,0.3376731,-0.3376731,4.207503,70.1249,0.1209781,0.6768527,0.2480262,0,3.500871
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1952572,57.34946,53.47635,0.981975,0.981975,0,0,0,0.981975,19.88413,0,1.110223E-16,0,0.1952572,1.033658,0.981975,0,0,1.889471,2.853165,0,0.8384007,-0.8384007,3.323751,55.39574,0.1209781,1.080172,0.1562057,0,3.048422
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04989364,53.0088,52.04753,0.7916459,0.7916459,0,0,0,0.7916459,6.30252,0,1.110223E-16,0,0.04989364,0.8333115,0.7916459,0,0,2.821027,2.014765,0,0.7834179,-0.7834179,2.497956,41.63251,0.1209781,0.8708105,0.03991491,0,2.064658
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,50.82725,50.82725,1.645656,1.169779,0,-1,0,1.169779,0,0,0.4758769,0.6404425,0,1.231347,1.169779,0,0,3.691491,1.231347,0,1.231347,-1.231347,1.200002,20,0.1209781,1.810222,0,0,1.231347
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,49.13584,49.13584,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209781,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,47.39809,47.39809,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209781,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,45.614,45.614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209781,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,44.31648,44.31648,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209781,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,43.33562,43.33562,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209781,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,42.29296,42.29296,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209781,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,41.48974,41.48974,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209781,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,40.7483,40.7483,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209781,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,40.03003,40.03003,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209781,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,39.51257,39.51257,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1212301,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03535344,39.96122,39.33493,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,31.7907,0,0,0,0.03535344,0,0,1.452632,1.38,3.679654,1.242,1.415353,0,1.415353,3.851907,64.19833,0.1214903,0.1223276,0.02828275,1.7,1.277353
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2816941,44.09377,38.97193,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,31679.68,0,0,0,0.2816941,0,0,1.452632,1.38,2.264301,2.515818,1.661694,0,1.661694,5.428329,90.47197,0.1216546,0.0009781143,0.2253552,1.7,2.797512
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5105654,49.56108,39.94507,0.586334,0.586334,0,0,0,0.586334,87.07758,0,0,0,0.5105654,0.6171937,0.586334,0,0,0.6026069,4.011343,0,0.1066283,-0.1066283,5.315933,88.5987,0.1216546,0.6449674,0.4084523,0,4.521908
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9488378,61.83389,42.42426,0.02690363,0.02690363,0,-1,0,0.02690363,3526.802,0.1994354,0,0,0.9488378,0.0283196,0.02690363,0,0,0.7210827,3.904715,0.7210827,0,0.7210827,6.000012,100,0.1215238,0.02959399,0.7590702,0,4.853552
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.095314,68.02549,44.61769,0.8018638,0.8018638,0,0,0,0.8018638,136.596,0.2512467,0,0,1.095314,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1215238,0.8820502,0.8762511,0,5.649003
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.094291,70.61655,46.78794,0.4492972,0.4492972,0,0,0,0.4492972,243.5561,0.6213462,0,0,1.094291,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1215238,0.494227,0.8754325,0,5.64798
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9855796,70.33736,48.91959,0,0,0,0,0,0,0,0.9855796,0,0,0.9855796,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215238,0,0.7884637,0,5.539268
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9829561,72.79208,51.0435,0.622886,0.622886,0,0,0,0.622886,157.8067,0.3272865,0,0,0.9829561,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1215238,0.6851746,0.7863649,0,5.536645
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7871109,69.38165,52.39508,1.608927,1.38,0,-1,0,1.38,57.03702,2.220446E-16,0.2289265,0.3898192,0.7871109,1.452632,1.38,0,0,0,4.553689,0,0.6655207,-0.6655207,5.298491,88.30801,0.1215238,1.769819,0.6296887,0,5.3408
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.746312,69.11942,53.04385,0.1475738,0.1475738,0,0,0,0.1475738,505.7214,0,0,0,0.746312,0.1553408,0.1475738,0,0,0.7394674,3.888168,0.5909712,0,0.5909712,5.859136,97.65207,0.1214168,0.1623311,0.5970496,0,4.63448
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3808531,61.51239,53.73895,0.2459023,0.2459023,0,0,0,0.2459023,154.8798,0,0,0,0.3808531,0.2588445,0.2459023,0,0,0.1484963,4.420043,0.1220085,0,0.1220085,5.974884,99.58119,0.1213947,0.2704925,0.3046824,0,4.800895
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2885105,59.13815,53.34505,1.178465,1.178465,0,0,0,1.178465,24.48189,0,2.220446E-16,0,0.2885105,1.240489,1.178465,0,0,0.02648773,4.52985,0,0.9519789,-0.9519789,4.97141,82.85666,0.1213947,1.296311,0.2308084,0,4.81836
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04837681,52.84729,51.91624,0.3702996,0.3702996,0,0,0,0.3702996,13.06424,0,5.551115E-17,0,0.04837681,0.3897891,0.3702996,0,0,1.084242,3.577871,0,0.3414122,-0.3414122,4.611529,76.85867,0.1213947,0.4073296,0.03870145,0,3.626248
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,50.69595,50.69595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.463589,3.236459,0,0,0,4.611529,76.85867,0.1213947,0,0,0,3.236459
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,49.00454,49.00454,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.463589,3.236459,0,1.112079,-1.112079,3.439296,57.32148,0.1213947,1.162122,0,0,3.236459
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,47.31313,47.31313,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.699232,2.12438,0,1.015315,-1.015315,2.369059,39.48424,0.1213947,1.061005,0,0,2.12438
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,45.52904,45.52904,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.82736,1.109065,0,0.09883739,-0.09883739,2.264875,37.74785,0.1213947,0.1032851,0,0,1.109065
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,44.24697,44.24697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.93718,1.010227,0,0,0,2.264875,37.74785,0.1213947,0,0,0,1.010227
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,43.26611,43.26611,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.93718,1.010227,0,0.2200367,-0.2200367,2.032936,33.88221,0.1213947,0.2299383,0,0,1.010227
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,42.23118,42.23118,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.181665,0.7901906,0,0.04297622,-0.04297622,1.987635,33.12719,0.1213947,0.04491015,0,0,0.7901906
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,41.4434,41.4434,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.229416,0.7472144,0,0.1691194,-0.1691194,1.809368,30.15607,0.1213947,0.1767298,0,0,0.7472144
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,40.70968,40.70968,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.417326,0.578095,0,0.1240908,-0.1240908,1.678565,27.97602,0.1213947,0.1296749,0,0,0.578095
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,40.01458,40.01458,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.555205,0.4540042,0,0.1413089,-0.1413089,1.529612,25.49349,0.1213947,0.1476678,0,0,0.4540042
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,39.4894,39.4894,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.712215,0.3126953,0,0.1208621,-0.1208621,1.402212,23.37016,0.1213947,0.1263009,0,0,0.3126953
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03950637,39.99633,39.29631,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.2609,2.220446E-16,0,0,0.03950637,0,0,1.452632,1.38,4.846506,0.1918332,1.419506,0,1.419506,2.748874,45.81448,0.1217115,0.2672484,0.0316051,1.7,0.2313396
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2269385,43.02394,38.92559,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,23.05461,0,0,0,0.2269385,0,0,0.7156483,0.6798659,3.427,1.469389,0.9068044,0,0.9068044,3.609144,60.15229,0.121967,1.082787,0.1815508,1.7,1.696327
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4658571,48.62723,39.90646,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,64.14262,0,0,0,0.4658571,0,0,0.9737169,0.925031,2.520196,2.285513,1.390888,0,1.390888,4.928657,82.14412,0.1222886,0.7989115,0.3726857,1.7,2.75137
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7640635,57.52918,42.35476,0.3766129,0.3766129,0,-1,0,0.3766129,202.8777,0,0,0,0.7640635,0.3964346,0.3766129,0,0,1.129308,3.537312,0.3676289,0,0.3676289,5.27742,87.95683,0.122222,0.4142742,0.6112508,0,4.301376
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.11215,68.31046,44.49411,0.08275567,0.08275567,0,0,0,0.08275567,1343.896,0.2633599,0,0,1.11215,0.08711123,0.08275567,0,0,0.7616786,3.868178,0.7616786,0,0.7616786,6.000012,100,0.1220843,0.09103124,0.8897198,0,4.980328
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.123987,71.24439,46.65665,1.377329,1.377329,0.425,0,0.172125,1.377329,81.60629,0.1215354,0,0,1.123987,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1220843,1.515062,0.8991896,1.7,5.677676
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.109903,73.46889,48.78829,0.1464316,0.1464316,0,0,0,0.1464316,757.9669,0.9557645,0,0,1.109903,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1220843,0.1610748,0.8879224,0,5.663592
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.08601,75.41415,50.9122,0.3918157,0.3918157,0,0,0,0.3918157,277.1738,0.6735727,0,0,1.08601,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1220843,0.4309972,0.8688082,0,5.639699
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.8007387,69.56777,52.26379,0.9586416,0.9586416,0,-1,0,0.9586416,83.52847,0,0,0,0.8007387,1.009096,0.9586416,0,0,0,4.553689,0,0.2083577,-0.2083577,5.780384,96.33954,0.1220843,1.054506,0.640591,0,5.354428
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8889921,72.54652,52.91255,0,0,0,0,0,0,0,0.6574835,0,0,0.8889921,0,0,0,0,0.2315086,4.345331,0.2315086,0,0.2315086,6.000012,100,0.1220426,0,0.7111937,0,5.234324
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5327311,64.72842,53.60765,0,0,0,0,0,0,0,0.5327311,0,0,0.5327311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220426,0,0.4261849,0,5.08642
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1750662,56.71787,53.2601,1.131268,1.131268,0,0,0,1.131268,15.47521,0,0,0,0.1750662,1.190809,1.131268,0,0,0,4.553689,0,1.015742,-1.015742,4.929326,82.15526,0.1220426,1.244395,0.1400529,0,4.728755
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04693391,52.68726,51.78494,0.3018571,0.3018571,0,0,0,0.3018571,15.54839,0,0,0,0.04693391,0.3177443,0.3018571,0,0,1.128603,3.537946,0,0.2708104,-0.2708104,4.643866,77.39761,0.1220426,0.3320428,0.03754713,0,3.58488
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,50.52604,50.52604,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.429503,3.267136,0,1.452632,-1.452632,3.112658,51.87753,0.1220426,1.521649,0,0,3.267136
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,48.87325,48.87325,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.043538,1.814505,0,1.042399,-1.042399,2.013873,33.56448,0.1220426,1.089307,0,0,1.814505
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,47.18184,47.18184,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.201759,0.7721056,0,0.577168,-0.577168,1.405485,23.4247,0.1220426,0.6031406,0,0,0.7721056
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,45.39775,45.39775,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.843057,0.1949375,0,0.1508172,-0.1508172,1.246509,20.77511,0.1220426,0.157604,0,0,0.1949375
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,44.16201,44.16201,0.2255115,0.04191427,0,-1,0,0.04191427,0,0,0.1835972,0.2061484,0,0.04412028,0.04191427,0,0,5.010632,0.04412028,0,0.04412028,-0.04412028,1.200002,20,0.1220426,0.2480626,0,0,0.04412028
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,43.18115,43.18115,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220426,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,42.1385,42.1385,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220426,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,41.35844,41.35844,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220426,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,40.64017,40.64017,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220426,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,39.94507,39.94507,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220426,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,39.42761,39.42761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220426,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03316254,39.837,39.24997,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,35.01503,0,0,0,0.03316254,0,0,1.452632,1.38,5.059654,0,1.413163,0,1.413163,2.540646,42.34402,0.1222904,0.1041804,0.02653003,1.7,0.03316254
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3143241,44.61331,38.87925,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,53.29275,0,0,0,0.3143241,0,0,1.110193,1.054684,3.646492,1.271846,1.369008,0,1.369008,3.839401,63.98989,0.1226133,0.6487871,0.2514593,1.7,1.58617
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6306983,51.92445,39.86012,1.402181,1.402181,1.7,0,0.5202,1.402181,44.9798,0,0,0,0.6306983,0,0,0.2978188,0.2829279,2.277484,2.503953,0.9136261,0,0.9136261,4.706143,78.43556,0.1228486,1.542399,0.5045586,1.7,3.134652
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9139491,60.83704,42.2698,0,0,0,-1,0,0,0,0,0,0,0.9139491,0,0,0,0,1.363858,3.326217,0.9139491,0,0.9139491,5.573191,92.88634,0.1226838,0,0.7311593,0,4.240166
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9544978,64.26107,44.40144,0.5415144,0.5415144,0,0,0,0.5415144,176.2645,0,0,0,0.9544978,0.5700152,0.5415144,0,0,0.4499087,4.148771,0.3844826,0,0.3844826,5.937943,98.96552,0.1226146,0.5956659,0.7635982,0,5.103269
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.229019,73.95309,46.52535,0.954014,0.954014,0,0,0,0.954014,128.8261,0.159368,0,0,1.229019,1.004225,0.954014,0,0,0.06542607,4.494805,0.06542607,0,0.06542607,6.000012,100,0.1226028,1.049415,0.9832155,0,5.723825
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.14435,74.25203,48.65699,0,0,0,0,0,0,0,1.14435,0,0,1.14435,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226028,0,0.9154803,0,5.698039
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8242503,68.45853,50.78863,0,0,0,0,0,0,0,0.8242503,0,0,0.8242503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226028,0,0.6594002,0,5.377939
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6904379,66.75403,52.13249,0,0,0,-1,0,0,0,0.6904379,0,0,0.6904379,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226028,0,0.5523503,0,5.244127
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6252444,65.90365,52.74263,0.5480316,0.5480316,0,0,0,0.5480316,114.0891,0.04836911,0,0,0.6252444,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1226028,0.6028347,0.5001956,0,5.178934
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5538097,65.06461,53.47635,0.5186543,0.5186543,0,0,0,0.5186543,106.7782,0.00785778,0,0,0.5538097,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1226028,0.5705197,0.4430478,0,5.107499
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3146527,59.42043,53.09018,0.7281616,0.7281616,0,0,0,0.7281616,43.21193,0,0,0,0.3146527,0.7664859,0.7281616,0,0,0,4.553689,0,0.4518332,-0.4518332,5.523738,92.06212,0.1226028,0.8009777,0.2517221,0,4.868341
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05085104,52.58427,51.60731,0,0,0,0,0,0,0,0,0,0,0.05085104,0,0,0,0,0.5020369,4.101856,0.05085104,0,0.05085104,5.57198,92.86614,0.1225936,0,0.04068083,0,4.152707
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,50.39474,50.39474,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4511859,4.147622,0,0.553708,-0.553708,4.98832,83.1385,0.1225936,0.5786249,0,0,4.147622
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,48.74195,48.74195,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.066417,3.593914,0,1.176025,-1.176025,3.748681,62.47789,0.1225936,1.228946,0,0,3.593914
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,47.05054,47.05054,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.373111,2.417889,0,0.5547956,-0.5547956,3.163875,52.73115,0.1225936,0.5797614,0,0,2.417889
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,45.31279,45.31279,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,2.989551,1.863093,0,0.1334264,-0.1334264,3.023231,50.38709,0.1225936,0.1394305,0,0,1.863093
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,44.05389,44.05389,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.137802,1.729667,0,0.1539595,-0.1539595,2.860944,47.6823,0.1225936,0.1608876,0,0,1.729667
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,43.09619,43.09619,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.308868,1.575707,0,0.06806666,-0.06806666,2.789195,46.4865,0.1225936,0.07112966,0,0,1.575707
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,42.05354,42.05354,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.384498,1.507641,0,0.06255774,-0.06255774,2.723254,45.38747,0.1225936,0.06537284,0,0,1.507641
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,41.27349,41.27349,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.454007,1.445083,0,0.2037536,-0.2037536,2.508478,41.80789,0.1225936,0.2129225,0,0,1.445083
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,40.55522,40.55522,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.680399,1.241329,0,0.08282235,-0.08282235,2.421176,40.35286,0.1225936,0.08654936,0,0,1.241329
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,39.88329,39.88329,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.772424,1.158507,0,0.2053891,-0.2053891,2.204677,36.74454,0.1225936,0.2146316,0,0,1.158507
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,39.3581,39.3581,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.000634,0.953118,0,0.04654794,-0.04654794,2.155611,35.92678,0.1225936,0.04864259,0,0,0.953118
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03590916,39.82378,39.18819,0.2596134,0.2596134,0,0,0,0.2596134,13.83179,0,0,0,0.03590916,0.2732773,0.2596134,0,0,4.052354,0.90657,0,0.2373681,-0.2373681,1.905403,31.75666,0.1225936,0.2855747,0.02872733,0,0.9424792
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2531914,43.40085,38.81747,0.5404267,0.5404267,0,0,0,0.5404267,46.85028,0,0,0,0.2531914,0.5688702,0.5404267,0,0,4.316097,0.6692019,0,0.3156788,-0.3156788,1.572649,26.21076,0.1225936,0.5944693,0.2025531,0,0.9223933
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2856946,45.03976,39.81378,0.2818194,0.2818194,0,0,0,0.2818194,101.3751,0,0,0,0.2856946,0.296652,0.2818194,0,0,4.666851,0.3535232,0,0.01095744,-0.01095744,1.561098,26.01825,0.1225936,0.3100013,0.2285556,0,0.6392177
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4540525,50.8065,42.18484,0.6420525,0.6420525,0,-1,0,0.6420525,70.71889,0,0,0.2945504,0.4540525,0.6758448,0.6420525,0,0,4.679026,0.3425657,0,0.2217923,-0.2217923,1.327309,22.12177,0.1225936,0.7062578,0.363242,0,0.7966182
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5689935,55.43483,44.29331,0.03302534,0.03302534,0,0,0,0.03302534,1722.9,0,0,0,0.5689935,0.03476352,0.03302534,0,0,4.925462,0.1207734,0.53423,0,0.53423,1.834124,30.56867,0.1224976,0.03632788,0.4551948,0,0.6897669
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.538328,57.05069,46.39406,1.257745,1.257745,0.425,0,0.172125,1.257745,42.80105,1.110223E-16,0,0,0.538328,0.8765735,0.8327448,0,0,4.391232,0.6015804,0,0.3382455,-0.3382455,1.477582,24.62631,0.1224976,1.383519,0.4306624,1.7,1.139908
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9759182,69.56919,48.47935,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,226.03,0,0,0,0.9759182,0,0,1.268235,1.204823,4.76706,0.2633349,2.180742,0,2.180742,3.546415,59.1068,0.1226724,0.4749413,0.7807345,1.7,1.239253
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7020312,65.32816,50.611,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,97.72301,0,0,0,0.7020312,0,0,0.9816112,0.9325306,2.586318,2.226002,1.634562,0,1.634562,5.097096,84.95144,0.122944,0.7902277,0.5616249,1.7,2.928034
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6983013,66.69844,51.91624,0.9490669,0.9490669,0,-1,0,0.9490669,73.57767,0,0,0,0.6983013,0.9990178,0.9490669,0,0,0.9517567,3.697108,0,0.3007165,-0.3007165,4.780113,79.6684,0.122944,1.043974,0.5586411,0,4.395409
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5861675,64.80814,52.565,0,0,0,0,0,0,0,0,0,0,0.5861675,0,0,0,0,1.285886,3.396391,0.5861675,0,0.5861675,5.336201,88.9365,0.122839,0,0.468934,0,3.982559
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3983041,61.43151,53.30644,0.5618567,0.5618567,0,0,0,0.5618567,70.89069,0,1.110223E-16,0,0.3983041,0.5914282,0.5618567,0,0,0.6997186,3.923942,0,0.193124,-0.193124,5.13263,85.54366,0.122839,0.6180424,0.3186433,0,4.322247
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1443927,55.74584,52.91255,0,0,0,0,0,0,0,0,0,0,0.1443927,0,0,0,0,0.9143009,3.730818,0.1443927,0,0.1443927,5.269613,87.82671,0.1228131,0,0.1155141,0,3.875211
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.0162541,51.74795,51.43739,0.9897448,0.9897448,0,0,0,0.9897448,1.642252,0,1.110223E-16,0,0.0162541,1.041837,0.9897448,0,0,0.7699082,3.860772,0,1.025583,-1.025583,4.188554,69.8091,0.1228131,1.088719,0.01300328,0,3.877026
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,50.22483,50.22483,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.909444,2.835189,0,0.3835622,-0.3835622,3.784244,63.07061,0.1228131,0.4008225,0,0,2.835189
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,48.5257,48.5257,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.335624,2.451627,0,0.3505823,-0.3505823,3.414698,56.91152,0.1228131,0.3663585,0,0,2.451627
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,46.8729,46.8729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.72516,2.101045,0,0,0,3.414698,56.91152,0.1228131,0,0,0,2.101045
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,45.13515,45.13515,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.72516,2.101045,0,0.3301314,-0.3301314,3.066709,51.11171,0.1228131,0.3449873,0,0,2.101045
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,43.92259,43.92259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.091973,1.770913,0,0,0,3.066709,51.11171,0.1228131,0,0,0,1.770913
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,42.9649,42.9649,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,3.091973,1.770913,0,0.200967,-0.200967,2.854871,47.58109,0.1228131,0.2100106,0,0,1.770913
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,41.92225,41.92225,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.31527,1.569946,0,0.07285052,-0.07285052,2.77808,46.30124,0.1228131,0.07612879,0,0,1.569946
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,41.18081,41.18081,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.396215,1.497096,0,0.0386535,-0.0386535,2.737335,45.62217,0.1228131,0.04039291,0,0,1.497096
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,40.47026,40.47026,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.439163,1.458442,0,0.1494284,-0.1494284,2.579824,42.99698,0.1228131,0.1561527,0,0,1.458442
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,39.81378,39.81378,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.605195,1.309014,0,0.1361294,-0.1361294,2.436331,40.60544,0.1228131,0.1422552,0,0,1.309014
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,39.29631,39.29631,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.756449,1.172884,0,0.07636528,-0.07636528,2.355835,39.26384,0.1228131,0.07980172,0,0,1.172884
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.0178211,39.41787,39.10323,0.09882484,0.09882484,0,0,0,0.09882484,18.03302,0,1.387779E-17,0,0.0178211,0.1040262,0.09882484,0,0,3.8413,1.096519,0,0.08620505,-0.08620505,2.264967,37.74937,0.1228131,0.1087073,0.01425688,0,1.11434
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.28884,43.98049,38.73251,0.5117729,0.5117729,0,0,0,0.5117729,56.4391,0,0,0,0.28884,0.5387083,0.5117729,0,0,3.937083,1.010314,0,0.2498683,-0.2498683,2.001583,33.35964,0.1228131,0.5629501,0.231072,0,1.299154
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5006535,49.10711,39.70565,0.4320377,0.4320377,0,0,0,0.4320377,115.8819,0,0,0,0.5006535,0.4547765,0.4320377,0,0,4.214715,0.7604458,0.04587699,0,0.04587699,2.045105,34.08502,0.1228049,0.4752415,0.4005228,0,1.261099
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.7110659,56.03319,42.05354,0.437801,0.437801,0,-1,0,0.437801,162.4176,0,0,0,0.7110659,0.4608432,0.437801,0,0,4.168838,0.801735,0.2502227,0,0.2502227,2.282487,38.04138,0.1227602,0.4815811,0.5688527,0,1.512801
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.04345,66.11226,44.11567,0.3300647,0.3300647,0,0,0,0.3300647,316.1352,0,0,0,1.04345,0.3474365,0.3300647,0,0,3.918615,1.026936,0.696014,0,0.696014,2.942784,49.04631,0.1226359,0.3630711,0.8347604,0,2.070386
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.065175,69.1777,46.22414,1.189358,1.189358,0,0,0,1.189358,89.55885,0,0,0,1.065175,1.251956,1.189358,0,0,3.222601,1.653348,0,0.1867804,-0.1867804,2.7459,45.76492,0.1226359,1.308294,0.8521403,0,2.718524
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.056929,71.46816,48.30944,0,0,0,0,0,0,0,0,0,0,1.056929,0,0,0,0,3.430135,1.466568,1.056929,0,1.056929,3.748591,62.47639,0.1224477,0,0.845543,0,2.523496
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.761174,66.48318,50.39474,0,0,0,0,0,0,0,0,0,0,0.761174,0,0,0,0,2.373206,2.417804,0.761174,0,0.761174,4.470704,74.51159,0.1223125,0,0.6089392,0,3.178977
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9052114,71.59083,51.7386,0.4535477,0.4535477,0,-1,0,0.4535477,199.5846,0,0,0,0.9052114,0.4774187,0.4535477,0,0,1.612032,3.10286,0.4277927,0,0.4277927,4.876544,81.27557,0.1222367,0.4989025,0.7241691,0,4.008071
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6650196,66.4476,52.39508,0.102108,0.102108,0,0,0,0.102108,651.29,0,0,0,0.6650196,0.1074822,0.102108,0,0,1.184239,3.487874,0.5575374,0,0.5575374,5.40547,90.091,0.122138,0.1123189,0.5320156,0,4.152893
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5523322,64.61054,53.09018,0.9949999,0.9949999,0,0,0,0.9949999,55.51078,0,0,0,0.5523322,1.047368,0.9949999,0,0,0.6267019,3.989657,0,0.4950361,-0.4950361,4.883657,81.39411,0.122138,1.0945,0.4418658,0,4.541989
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3225317,59.17411,52.6963,0.0417146,0.0417146,0,0,0,0.0417146,773.1866,0,0,0,0.3225317,0.0439101,0.0417146,0,0,1.176742,3.494621,0.2786216,0,0.2786216,5.14798,85.7995,0.1220887,0.04588606,0.2580253,0,3.817153
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05210613,52.2198,51.22114,1.123721,1.123721,0,0,0,1.123721,4.636928,2.220446E-16,0,0,0.05210613,1.182864,1.123721,0,0,0.8981204,3.745381,0,1.130758,-1.130758,3.956056,65.93414,0.1220887,1.236093,0.0416849,0,3.797487
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,49.96223,49.96223,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,2.154518,2.614622,0,0.9415166,-0.9415166,2.963611,49.39341,0.1220887,0.9838848,0,0,2.614622
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,48.30944,48.30944,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,3.200648,1.673106,0,0.0301256,-0.0301256,2.931856,48.86416,0.1220887,0.03148125,0,0,1.673106
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,46.65665,46.65665,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,3.234121,1.64298,0,0.4936483,-0.4936483,2.411505,40.19167,0.1220887,0.5158625,0,0,1.64298
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,44.96524,44.96524,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.782619,1.149332,0,0.1023053,-0.1023053,2.303665,38.39435,0.1220887,0.106909,0,0,1.149332
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,43.79129,43.79129,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.896291,1.047027,0,0.1318301,-0.1318301,2.164704,36.07833,0.1220887,0.1377625,0,0,1.047027
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,42.85677,42.85677,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,4.042769,0.9151966,0,0.06640256,-0.06640256,2.09471,34.91176,0.1220887,0.06939068,0,0,0.9151966
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,41.83729,41.83729,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,4.11655,0.848794,0,0.21388,-0.21388,1.869261,31.15428,0.1220887,0.2235046,0,0,0.848794
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,41.07268,41.07268,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,4.354194,0.634914,0,0.06229517,-0.06229517,1.803596,30.05987,0.1220887,0.06509846,0,0,0.634914
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,40.37758,40.37758,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,4.423411,0.5726188,0,0.02501667,-0.02501667,1.777226,29.62037,0.1220887,0.02614242,0,0,0.5726188
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,39.72882,39.72882,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,4.451208,0.5476022,0,0.1607358,-0.1607358,1.607795,26.79654,0.1220887,0.1679689,0,0,0.5476022
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,39.21136,39.21136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.629803,0.3868664,0,0,0,1.607795,26.79654,0.1220887,0,0,0,0.3868664
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008803252,39.18892,39.03372,0.1356197,0.1356197,0,0,0,0.1356197,6.49113,0,2.775558E-17,0,0.008803252,0.1427576,0.1356197,0,0,4.629803,0.3868664,0,0.1339543,-0.1339543,1.466595,24.4432,0.1220887,0.1491817,0.007042602,0,0.3956696
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3157765,44.41633,38.663,0.01040101,0.01040101,0,0,0,0.01040101,3036.018,0,0,0,0.3157765,0.01094843,0.01040101,0,0,4.778641,0.252912,0.3048281,0,0.3048281,1.75578,29.26295,0.1220348,0.01144111,0.2526212,0,0.5686886
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5018518,49.04058,39.62069,0.6239859,0.6239859,1.7,0,0.5202,0.6239859,80.42679,0,0,0,0.5018518,0,0,1.076014,1.022213,4.473813,0.5272573,1.524065,0,1.524065,3.201636,53.36049,0.1223247,0.6863845,0.4014814,1.7,1.029109
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7991468,57.85141,41.94542,0,0,0,-1,0,0,0,0,0,0,0.7991468,0,0,0,0,2.949748,1.898916,0.7991468,0,0.7991468,3.959773,65.99609,0.1221837,0,0.6393175,0,2.698063
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.080585,66.91813,44.00755,0.01335773,0.01335773,0,0,0,0.01335773,8089.59,0,0,0,1.080585,0.01406076,0.01335773,0,0,2.150601,2.618148,1.066525,0,1.066525,4.971567,82.85928,0.1219961,0.0146935,0.8644683,0,3.698734
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.038092,68.32571,46.09285,1.172854,1.172854,0,0,0,1.172854,88.50991,0,0,0,1.038092,1.234583,1.172854,0,0,1.084076,3.57802,0,0.1964912,-0.1964912,4.764447,79.40729,0.1219961,1.29014,0.8304737,0,4.616112
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.089272,72.11232,48.13181,0,0,0,0,0,0,0,0,0,0,1.089272,0,0,0,0,1.3024,3.381529,1.089272,0,1.089272,5.797822,96.63017,0.121805,0,0.8714179,0,4.470801
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9880331,71.99668,50.26345,0,0,0,0,0,0,0,0.7749057,0,0,0.9880331,0,0,0,0,0.2131274,4.361874,0.2131274,0,0.2131274,6.000012,100,0.1217677,0,0.7904265,0,5.349907
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9742948,73.18895,51.56869,0.3450726,0.3450726,0,-1,0,0.3450726,282.3449,0.6110605,0,0,0.9742948,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1217677,0.3795798,0.7794358,0,5.527984
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9353973,72.93573,52.21745,1.007319,1.007319,0,0,0,1.007319,92.86009,0,0,0,0.9353973,1.060336,1.007319,0,0,0,4.553689,0,0.1249384,-0.1249384,5.868315,97.80506,0.1217677,1.108051,0.7483179,0,5.489086
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6514913,66.75582,52.95889,0.6538505,0.6538505,0,0,0,0.6538505,99.6392,0,0,0,0.6514913,0.6882637,0.6538505,0,0,0.1388205,4.428751,0,0.0367723,-0.0367723,5.829554,97.15903,0.1217677,0.7192355,0.5211931,0,5.080242
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3169326,58.96771,52.61134,0.3714872,0.3714872,0,0,0,0.3714872,85.31456,0,5.551115E-17,0,0.3169326,0.3910391,0.3714872,0,0,0.1796786,4.391978,0,0.07410647,-0.07410647,5.751439,95.85712,0.1217677,0.4086359,0.2535461,0,4.708911
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05184716,52.08264,51.08984,0,0,0,0,0,0,0,0,0,0,0.05184716,0,0,0,0,0.2620191,4.317872,0.05184716,0,0.05184716,5.800625,96.6769,0.1217586,0,0.04147772,0,4.369719
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,49.86956,49.86956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.210172,4.364534,0,0,0,5.800625,96.6769,0.1217586,0,0,0,4.364534
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,48.17815,48.17815,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.210172,4.364534,0,0.3408063,-0.3408063,5.441384,90.68955,0.1217586,0.3561426,0,0,4.364534
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,46.57169,46.57169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5888456,4.023728,0,0,0,5.441384,90.68955,0.1217586,0,0,0,4.023728
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,44.88028,44.88028,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.5888456,4.023728,0,0.108546,-0.108546,5.326966,88.78259,0.1217586,0.1134306,0,0,4.023728
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,43.70634,43.70634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7094523,3.915182,0,0,0,5.326966,88.78259,0.1217586,0,0,0,3.915182
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,42.79498,42.79498,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.7094523,3.915182,0,0.2318393,-0.2318393,5.082586,84.7096,0.1217586,0.242272,0,0,3.915182
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,41.75233,41.75233,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,0.9670515,3.683342,0,0.1592613,-0.1592613,4.91471,81.91167,0.1217586,0.166428,0,0,3.683342
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.144009,3.524081,0,0,0,4.91471,81.91167,0.1217586,0,0,0,3.524081
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,40.31579,40.31579,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.144009,3.524081,0,0.1888435,-0.1888435,4.715652,78.59404,0.1217586,0.1973414,0,0,3.524081
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,39.66703,39.66703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.353835,3.335238,0,0,0,4.715652,78.59404,0.1217586,0,0,0,3.335238
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,39.14185,39.14185,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.353835,3.335238,0,0.2059488,-0.2059488,4.498563,74.97589,0.1217586,0.2152165,0,0,3.335238
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005819316,39.07446,38.97193,0.01817098,0.01817098,0,0,0,0.01817098,32.02533,0,0,0,0.005819316,0.01912734,0.01817098,0,0,1.582667,3.129289,0,0.01330803,-0.01330803,4.484535,74.7421,0.1217586,0.01998808,0.004655453,0,3.135108
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3580119,45.15486,38.60122,0.776385,0.776385,0,0,0,0.776385,46.11267,0,0,0,0.3580119,0.8172474,0.776385,0,0,1.597453,3.115981,0,0.4592355,-0.4592355,4.000458,66.67416,0.1217586,0.8540235,0.2864095,0,3.473993
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7284119,53.653,39.55891,0.9121993,0.9121993,0,0,0,0.9121993,79.85227,0,0,0,0.7284119,0.9602098,0.9121993,0,0,2.107715,2.656745,0,0.2317979,-0.2317979,3.756122,62.6019,0.1217586,1.003419,0.5827295,0,3.385157
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9897595,62.15203,41.86046,0.2891286,0.2891286,0,-1,0,0.2891286,342.325,0,0,0,0.9897595,0.3043459,0.2891286,0,0,2.365268,2.424948,0.6854137,0,0.6854137,4.406362,73.43922,0.1216388,0.3180414,0.7918076,0,3.414707
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.22775,70.60964,43.87625,0.9793019,0.9793019,0,0,0,0.9793019,125.3699,0,0,0,1.22775,1.030844,0.9793019,0,0,1.679855,3.04182,0.1969059,0,0.1969059,4.593163,76.55257,0.1216044,1.077232,0.9821999,0,4.26957
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.260456,74.12732,45.96155,0.9595458,0.9595458,0,0,0,0.9595458,131.3597,0,0,0,1.260456,1.010048,0.9595458,0,0,1.482949,3.219035,0.2504082,0,0.2504082,4.830721,80.51186,0.1215607,1.0555,1.008365,0,4.479492
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.335917,79.02224,48.04685,0.4626811,0.4626811,0,0,0,0.4626811,288.7339,0,0,0,1.335917,0.4870327,0.4626811,0,0,1.23254,3.444402,0.8488843,0,0.8488843,5.636044,93.93388,0.1214128,0.5089492,1.068734,0,4.78032
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.258261,79.38914,50.13215,0.2050949,0.2050949,0,0,0,0.2050949,613.5018,0.6587153,0,0,1.258261,0.2158893,0.2050949,0,0,0.3836562,4.208398,0.3836562,0,0.3836562,6.000012,100,0.1213461,0.2256044,1.006609,0,5.466659
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.029314,74.55843,51.48373,1.177023,1.177023,0,-1,0,1.177023,87.45057,0,2.220446E-16,0,1.029314,1.238972,1.177023,0,0,0,4.553689,0,0.2096583,-0.2096583,5.779013,96.31669,0.1213461,1.294726,0.8234509,0,5.583003
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8754793,71.29047,52.13249,0.7245128,0.7245128,0,0,0,0.7245128,120.837,0,0,0,0.8754793,0.7626451,0.7245128,0,0,0.2329537,4.344031,0.1128343,0,0.1128343,5.886057,98.10075,0.1213265,0.7969641,0.7003835,0,5.21951
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5856797,65.13518,52.87393,0.5864778,0.5864778,0,0,0,0.5864778,99.86391,0,0,0,0.5856797,0.6173451,0.5864778,0,0,0.1201194,4.445581,0,0.03166538,-0.03166538,5.852678,97.54445,0.1213265,0.6451256,0.4685438,0,5.031261
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3275139,59.10096,52.52638,0.05905031,0.05905031,0,0,0,0.05905031,554.6353,0.1100525,0,0,0.3275139,0.06215822,0.05905031,0,0,0.1553031,4.413916,0.1553031,0,0.1553031,6.000012,100,0.1212995,0.06495534,0.2620111,0,4.74143
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04930903,51.94824,51.00489,0.9410412,0.9410412,0,0,0,0.9410412,5.239837,0,1.110223E-16,0,0.04930903,0.9905698,0.9410412,0,0,0,4.553689,0,0.9412607,-0.9412607,5.007836,83.46377,0.1212995,1.035145,0.03944722,0,4.602998
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,49.7846,49.7846,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.045845,3.612428,0,0.1663671,-0.1663671,4.83247,80.541,0.1212995,0.1738537,0,0,3.612428
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,48.09319,48.09319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.230698,3.446061,0,0,0,4.83247,80.541,0.1212995,0,0,0,3.446061
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,46.4404,46.4404,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.230698,3.446061,0,1.039541,-1.039541,3.736697,62.27816,0.1212995,1.086321,0,0,3.446061
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,44.78761,44.78761,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.385743,2.40652,0,0.04268441,-0.04268441,3.691704,61.52827,0.1212995,0.04460521,0,0,2.40652
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,43.61366,43.61366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.433171,2.363835,0,0,0,3.691704,61.52827,0.1212995,0,0,0,2.363835
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,42.7023,42.7023,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.433171,2.363835,0,0.1325031,-0.1325031,3.552033,59.20044,0.1212995,0.1384657,0,0,2.363835
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,41.68282,41.68282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.580396,2.231332,0,0,0,3.552033,59.20044,0.1212995,0,0,0,2.231332
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,40.9491,40.9491,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.580396,2.231332,0,0.08823932,-0.08823932,3.459021,57.65023,0.1212995,0.09221009,0,0,2.231332
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,40.25401,40.25401,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.67844,2.143093,0,0.08634114,-0.08634114,3.368009,56.13338,0.1212995,0.09022649,0,0,2.143093
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,39.62069,39.62069,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.774374,2.056752,0,0.1082436,-0.1082436,3.253911,54.23174,0.1212995,0.1131145,0,0,2.056752
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,39.08006,39.08006,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.894645,1.948508,0,0.1729997,-0.1729997,3.071553,51.19244,0.1212995,0.1807847,0,0,1.948508
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006164034,39.01098,38.90242,0,0,0,0,0,0,0,0,0,0,0.006164034,0,0,0,0,3.086867,1.775509,0.006164034,0,0.006164034,3.0774,51.28991,0.1212984,0,0.004931227,0,1.781673
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3544645,45.0146,38.5317,0.6633728,0.6633728,0,0,0,0.6633728,53.43367,0,0,0,0.3544645,0.6982872,0.6633728,0,0,3.080703,1.781056,0,0.3438227,-0.3438227,2.71498,45.24957,0.1212984,0.7297101,0.2835716,0,2.135521
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6004255,50.89721,39.4894,0.6048071,0.6048071,0,0,0,0.6048071,99.27556,0,1.110223E-16,0,0.6004255,0.636639,0.6048071,0,0,3.462728,1.437234,0,0.03621344,-0.03621344,2.676807,44.61337,0.1212984,0.6652877,0.4803405,0,2.037659
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.95674,61.2615,41.76778,0.5231551,0.5231551,0,-1,0,0.5231551,182.8788,0,0,0,0.95674,0.5506896,0.5231551,0,0,3.502965,1.40102,0.4060504,0,0.4060504,3.062021,51.03357,0.1212279,0.5754706,0.7653919,0,2.35776
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.109027,67.35535,43.76812,0.2961383,0.2961383,0,0,0,0.2961383,374.4963,0,0,0,1.109027,0.3117245,0.2961383,0,0,3.096915,1.766465,0.7973024,0,0.7973024,3.818408,63.64001,0.1210898,0.3257522,0.8872216,0,2.875492
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.046683,68.23199,45.83025,0.2449369,0.2449369,0,0,0,0.2449369,427.3274,0,0,0,1.046683,0.2578284,0.2449369,0,0,2.299613,2.484038,0.7888542,0,0.7888542,4.566781,76.11286,0.1209534,0.2694306,0.8373461,0,3.53072
