Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,40.13816,40.13816,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.343715,2.444346,0,0.08480995,-0.08480995,3.687171,61.45274,0.1251853,0.0886264,0,0,2.444346
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,39.42761,39.42761,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.437948,2.359536,0,0.1472811,-0.1472811,3.531924,58.86527,0.1251853,0.1539088,0,0,2.359536
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,38.663,38.663,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.601594,2.212255,0,0.2569383,-0.2569383,3.261087,54.35134,0.1251853,0.2685005,0,0,2.212255
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,38.14554,38.14554,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.887081,1.955316,0,0.1463202,-0.1463202,3.106852,51.78076,0.1251853,0.1529046,0,0,1.955316
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,37.55856,37.55856,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.049659,1.808996,0,0.3102514,-0.3102514,2.779818,46.33021,0.1251853,0.3242128,0,0,1.808996
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,37.07972,37.07972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.394382,1.498745,0,0,0,2.779818,46.33021,0.1251853,0,0,0,1.498745
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,36.73217,36.73217,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.394382,1.498745,0,0.03944186,-0.03944186,2.738243,45.63728,0.1251853,0.04121675,0,0,1.498745
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01278239,36.73788,36.51591,0.2463923,0.2463923,0,0,0,0.2463923,5.187823,0,2.775558E-17,0,0.01278239,0.2593603,0.2463923,0,0,3.438207,1.459303,0,0.2465779,-0.2465779,2.478327,41.30536,0.1251853,0.2710315,0.01022592,0,1.472085
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2283986,40.24482,36.19153,1.811568,1.811568,0.4425012,0,0.1769028,1.811568,12.60778,0,0,0,0.2283986,1.441123,1.369067,0,0,3.712182,1.212725,0,1.212725,-1.212725,1.200002,20,0.1251853,1.992725,0.1827189,1.7,1.441123
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4420803,44.92077,36.84029,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,123.188,0,0,0,0.4420803,0,0,1.341134,1.274077,5.059654,0,1.716157,0,1.716157,2.828092,47.13478,0.1253949,0.3947529,0.3536642,1.7,0.4420803
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5633703,49.30196,38.70934,0.3358685,0.3358685,0,-1,0,0.3358685,167.7354,0,0,0,0.5633703,0.3535458,0.3358685,0,0,3.343497,1.544542,0.2098245,0,0.2098245,3.027149,50.45239,0.1253628,0.3694553,0.4506963,0,2.107912
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9088259,58.60626,40.42392,0.3708101,0.3708101,0,0,0,0.3708101,245.092,0,0,0,0.9088259,0.3903264,0.3708101,0,0,3.133672,1.733384,0.5184995,0,0.5184995,3.519041,58.65057,0.1252836,0.4078911,0.7270607,0,2.64221
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6948804,55.77632,42.1385,0.7551579,0.7551579,0,0,0,0.7551579,92.0179,0,0,0,0.6948804,0.794903,0.7551579,0,0,2.615173,2.200033,0,0.1000226,-0.1000226,3.413608,56.89335,0.1252836,0.8306737,0.5559043,0,2.894914
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.169614,69.0587,43.87625,0,0,0,0,0,0,0,0,0,0,1.169614,0,0,0,0,2.726309,2.100011,1.169614,0,1.169614,4.523201,75.38654,0.1251054,0,0.9356915,0,3.269625
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9450869,65.49647,45.66034,0.4422897,0.4422897,0,0,0,0.4422897,213.6805,0,0,0,0.9450869,0.465568,0.4422897,0,0,1.556695,3.152663,0.4795189,0,0.4795189,4.978113,82.96838,0.1250325,0.4865186,0.7560695,0,4.097751
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8406242,64.2807,46.78794,0.3312868,0.3312868,0,-1,0,0.3312868,253.7451,0,0,0,0.8406242,0.3487229,0.3312868,0,0,1.077176,3.58423,0.4919012,0,0.4919012,5.444772,90.74601,0.1249578,0.3644154,0.6724993,0,4.424855
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6462168,60.44436,47.35175,0.2245808,0.2245808,0,0,0,0.2245808,287.7435,0,0,0,0.6462168,0.2364009,0.2245808,0,0,0.5852748,4.026942,0.4098158,0,0.4098158,5.833557,97.22575,0.1248956,0.2470389,0.5169734,0,4.673158
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4988818,57.9441,48.00823,0.7961234,0.7961234,0,0,0,0.7961234,62.66388,0,0,0,0.4988818,0.8380246,0.7961234,0,0,0.1754589,4.395776,0,0.3391429,-0.3391429,5.476069,91.26763,0.1248956,0.8757358,0.3991054,0,4.894658
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3317033,54.00106,47.568,0,0,0,0,0,0,0,0,0,0,0.3317033,0,0,0,0,0.5522844,4.056633,0.3317033,0,0.3317033,5.790751,96.51231,0.1248453,0,0.2653627,0,4.388336
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07169574,47.38561,46.05423,0.4769602,0.4769602,0,0,0,0.4769602,15.03181,0,1.110223E-16,0,0.07169574,0.5020634,0.4769602,0,0,0.220581,4.355166,0,0.4303676,-0.4303676,5.337103,88.95154,0.1248453,0.5246562,0.05735659,0,4.426862
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,44.70265,44.70265,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.6987672,3.924798,0,0.9264029,-0.9264029,4.360589,72.67633,0.1248453,0.9680911,0,0,3.924798
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,43.33562,43.33562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.728104,2.998395,0,0,0,4.360589,72.67633,0.1248453,0,0,0,2.998395
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,42.05354,42.05354,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.728104,2.998395,0,1.149599,-1.149599,3.148805,52.47998,0.1248453,1.201331,0,0,2.998395
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,40.81781,40.81781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.005436,1.848797,0,0,0,3.148805,52.47998,0.1248453,0,0,0,1.848797
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,39.99141,39.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.005436,1.848797,0,0,0,3.148805,52.47998,0.1248453,0,0,0,1.848797
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,39.29631,39.29631,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,3.005436,1.848797,0,0.2263152,-0.2263152,2.910248,48.50404,0.1248453,0.2364994,0,0,1.848797
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,38.5317,38.5317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.256897,1.622481,0,0,0,2.910248,48.50404,0.1248453,0,0,0,1.622481
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,38.01424,38.01424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.256897,1.622481,0,0,0,2.910248,48.50404,0.1248453,0,0,0,1.622481
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,37.45044,37.45044,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.256897,1.622481,0,0.08378484,-0.08378484,2.821931,47.03209,0.1248453,0.08755516,0,0,1.622481
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,36.97159,36.97159,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.349992,1.538697,0,0.1166102,-0.1166102,2.699013,44.98346,0.1248453,0.1218576,0,0,1.538697
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,36.62404,36.62404,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.479558,1.422086,0,0.07992753,-0.07992753,2.614762,43.57928,0.1248453,0.08352426,0,0,1.422086
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01783009,36.71737,36.40779,0.107549,0.107549,0,0,0,0.107549,16.57857,0,1.387779E-17,0,0.01783009,0.1132095,0.107549,0,0,3.568367,1.342159,0,0.09537942,-0.09537942,2.514223,41.90364,0.1248453,0.1183039,0.01426407,0,1.359989
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2683574,40.86432,36.08341,0.04453925,0.04453925,0,0,0,0.04453925,602.519,0,0,0,0.2683574,0.04688342,0.04453925,0,0,3.674344,1.246779,0.221474,0,0.221474,2.724332,45.40544,0.1248118,0.04899317,0.2146859,0,1.515137
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.7083521,50.12233,36.73217,0,0,0,0,0,0,0,0,0,0,0.7083521,0,0,0,0,3.45287,1.446106,0.7083521,0,0.7083521,3.396334,56.60545,0.1247046,0,0.5666817,0,2.154458
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.083739,60.55122,38.57804,0.5265289,0.5265289,0,-1,0,0.5265289,205.827,0,0,0,1.083739,0.5542409,0.5265289,0,0,2.744518,2.083623,0.5294978,0,0.5294978,3.898659,64.97753,0.1246246,0.5791818,0.866991,0,3.167362
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.194798,65.34254,40.29263,0.01541655,0.01541655,0,0,0,0.01541655,7750.102,0,0,0,1.194798,0.01622795,0.01541655,0,0,2.21502,2.560171,1.178571,0,1.178571,5.01675,83.61233,0.1244469,0.01695821,0.9558388,0,3.754969
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.231998,68.40873,42.00721,0,0,0,0,0,0,0,0.1955483,0,0,1.231998,0,0,0,0,1.036449,3.620884,1.036449,0,1.036449,6.000012,100,0.124291,0,0.9855982,0,4.852882
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.272294,71.64289,43.72951,0.1599853,0.1599853,0,0,0,0.1599853,795.2568,1.103888,0,0,1.272294,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.124291,0.1759838,1.017835,0,5.825983
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.205809,72.00856,45.4827,0.8290693,0.8290693,0,0,0,0.8290693,145.4413,0.3331048,0,0,1.205809,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.124291,0.9119763,0.9646475,0,5.759498
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.102554,70.62872,46.61803,0.4999173,0.4999173,0,-1,0,0.4999173,220.5473,0.5763257,0,0,1.102554,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.124291,0.5499091,0.8820435,0,5.656243
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8062581,63.91655,47.18184,0.06679367,0.06679367,0,0,0,0.06679367,1207.088,0.7359489,0,0,0.8062581,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.124291,0.07347303,0.6450065,0,5.359947
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6961477,62.09724,47.8306,1.233008,1.233008,0,0,0,1.233008,56.4593,0,2.220446E-16,0,0.6961477,1.297903,1.233008,0,0,0,4.553689,0,0.6017554,-0.6017554,5.365706,89.42825,0.124291,1.356309,0.5569181,0,5.249836
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.438636,55.97182,47.35175,0.6057925,0.6057925,0,0,0,0.6057925,72.40697,0,0,0,0.438636,0.6376763,0.6057925,0,0,0.6686171,3.951934,0,0.1990403,-0.1990403,5.155899,85.93148,0.124291,0.6663718,0.3509088,0,4.39057
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06685795,47.11598,45.87659,1.092481,1.092481,0,0,0,1.092481,6.119829,0,0,0,0.06685795,1.14998,1.092481,0,0,0.889773,3.752893,0,1.083122,-1.083122,4.014189,66.90301,0.124291,1.201729,0.05348636,0,3.819751
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,44.53273,44.53273,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.093242,2.669771,0,1.076419,-1.076419,2.879544,47.9923,0.124291,1.124858,0,0,2.669771
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,43.15798,43.15798,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.289263,1.593353,0,0.581223,-0.581223,2.266881,37.78127,0.124291,0.6073781,0,0,1.593353
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.935066,1.01213,0,0,0,2.266881,37.78127,0.124291,0,0,0,1.01213
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,40.68651,40.68651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.935066,1.01213,0,0,0,2.266881,37.78127,0.124291,0,0,0,1.01213
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,39.83695,39.83695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.935066,1.01213,0,0,0,2.266881,37.78127,0.124291,0,0,0,1.01213
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,39.14185,39.14185,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.935066,1.01213,0,0.03571852,-0.03571852,2.22923,37.15376,0.124291,0.03732585,0,0,1.01213
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,38.40041,38.40041,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.974753,0.9764112,0,0.1204057,-0.1204057,2.102311,35.03845,0.124291,0.125824,0,0,0.9764112
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,37.90611,37.90611,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.108537,0.8560054,0,0.3673702,-0.3673702,1.715069,28.58443,0.124291,0.3839018,0,0,0.8560054
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,37.34231,37.34231,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.516726,0.4886353,0,0.1955497,-0.1955497,1.508942,25.14898,0.124291,0.2043494,0,0,0.4886353
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,36.86346,36.86346,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.734004,0.2930856,0,0.04857885,-0.04857885,1.457735,24.29554,0.124291,0.0507649,0,0,0.2930856
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,36.53909,36.53909,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.78798,0.2445068,0,0.1148177,-0.1148177,1.336707,22.2784,0.124291,0.1199845,0,0,0.2445068
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01368078,36.53693,36.29966,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,9.031569,2.220446E-16,0,0,0.01368078,0,0,1.452632,1.38,4.915555,0.1296891,1.393681,0,1.393681,2.658868,44.31438,0.1245135,0.1666251,0.01094462,1.7,0.1433699
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3470511,42.20264,35.96756,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,163.6966,0,0,0,0.3470511,0,0,1.452632,1.38,3.521875,1.384002,1.727051,0,1.727051,4.297293,71.62141,0.1247073,0.2332096,0.2776409,1.7,1.731053
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7530743,50.93574,36.62404,1.100175,1.100175,1.7,0,0.5202,1.100175,68.45043,0,0,0,0.7530743,0,0,0.5998253,0.5698341,1.794824,2.938348,1.322908,0,1.322908,5.552314,92.53838,0.1249739,1.210192,0.6024595,1.7,3.691422
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9401513,57.05882,38.44675,0.7440419,0.7440419,0,-1,0,0.7440419,126.3573,0,0,0,0.9401513,0.7832019,0.7440419,0,0,0.4719151,4.128965,0.1569493,0,0.1569493,5.701209,95.01997,0.1249503,0.818446,0.752121,0,5.069117
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.110936,63.11371,40.1845,0.2781909,0.2781909,0,0,0,0.2781909,399.3432,0.503138,0,0,1.110936,0.2928325,0.2781909,0,0,0.3149658,4.27022,0.3149658,0,0.3149658,6.000012,100,0.124903,0.30601,0.888749,0,5.381156
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.280513,69.54282,41.87591,0.7121462,0.7121462,0,0,0,0.7121462,179.8104,0.5308851,0,0,1.280513,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.124903,0.7833608,1.02441,0,5.834202
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.412533,75.50385,43.61366,0.6735548,0.6735548,0,0,0,0.6735548,209.7131,0.7035276,0,0,1.412533,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.124903,0.7409103,1.130026,0,5.966221
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.214749,72.0899,45.35141,0.431346,0.431346,0,0,0,0.431346,281.6182,0.7607004,0,0,1.214749,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.124903,0.4744806,0.971799,0,5.768438
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.170674,72.34141,46.52535,0,0,0,-1,0,0,0,1.170674,0,0,1.170674,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.124903,0,0.9365391,0,5.724363
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.007147,68.67499,47.05054,0.5797238,0.5797238,0,0,0,0.5797238,173.7287,0.3969111,0,0,1.007147,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.124903,0.6376961,0.8057173,0,5.560835
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5654541,59.04608,47.6993,0,0,0,0,0,0,0,0.5654541,0,0,0.5654541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.124903,0,0.4523633,0,5.119143
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2965477,52.97906,47.26679,0.3240081,0.3240081,0,0,0,0.3240081,91.5248,0,5.551115E-17,0,0.2965477,0.3410611,0.3240081,0,0,0,4.553689,0,0.04451339,-0.04451339,5.953091,99.21798,0.124903,0.3564089,0.2372382,0,4.850237
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07373697,47.15892,45.79164,0.8128498,0.8128498,0,0,0,0.8128498,9.071413,0,0,0,0.07373697,0.8556314,0.8128498,0,0,0.04945932,4.509176,0,0.7818944,-0.7818944,5.128901,85.48152,0.124903,0.8941348,0.05898957,0,4.582912
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,44.42461,44.42461,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9182309,3.727281,0,0.3906495,-0.3906495,4.717121,78.61852,0.124903,0.4082288,0,0,3.727281
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,43.07302,43.07302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.352286,3.336632,0,0,0,4.717121,78.61852,0.124903,0,0,0,3.336632
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,41.79095,41.79095,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.352286,3.336632,0,0.4568254,-0.4568254,4.235585,70.59293,0.124903,0.4773825,0,0,3.336632
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,40.57839,40.57839,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.85987,2.879806,0,0.09944365,-0.09944365,4.130762,68.84589,0.124903,0.1039186,0,0,2.879806
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,39.75199,39.75199,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.970363,2.780363,0,0.1165939,-0.1165939,4.007861,66.79755,0.124903,0.1218407,0,0,2.780363
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,39.05689,39.05689,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.099911,2.663769,0,0.09762597,-0.09762597,3.904954,65.08244,0.124903,0.1020191,0,0,2.663769
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,38.33862,38.33862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.208385,2.566143,0,0,0,3.904954,65.08244,0.124903,0,0,0,2.566143
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,37.82116,37.82116,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.208385,2.566143,0,0.1247189,-0.1247189,3.773489,62.89136,0.124903,0.1303312,0,0,2.566143
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,37.24963,37.24963,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.346961,2.441424,0,0.1155376,-0.1155376,3.651702,60.86157,0.124903,0.1207368,0,0,2.441424
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,36.77851,36.77851,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.475336,2.325886,0,0.2722192,-0.2722192,3.364758,56.07918,0.124903,0.2844691,0,0,2.325886
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,36.4464,36.4464,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.777802,2.053667,0,0.1363478,-0.1363478,3.221034,53.6838,0.124903,0.1424834,0,0,2.053667
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01066952,36.41506,36.23015,0.006817233,0.006817233,0,0,0,0.006817233,156.508,0,0,0,0.01066952,0.007176035,0.006817233,0,0,2.9293,1.917319,0.003493483,0,0.003493483,3.224349,53.73903,0.1249025,0.007498956,0.008535614,0,1.927989
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09011997,37.47786,35.90577,0.5787023,0.5787023,0,0,0,0.5787023,15.57277,0,0,0,0.09011997,0.6091604,0.5787023,0,0,2.925806,1.920463,0,0.5190404,-0.5190404,2.677232,44.62044,0.1249025,0.6365726,0.07209598,0,2.010583
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1934967,39.98282,36.55453,0.5194032,0.5194032,0,0,0,0.5194032,37.25365,0,0,0,0.1934967,0.5467402,0.5194032,0,0,3.502518,1.401423,0,0.3532435,-0.3532435,2.304881,38.4146,0.1249025,0.5713435,0.1547973,0,1.59492
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1900018,41.78965,38.38496,0,0,0,-1,0,0,0,0,0,0,0.1900018,0,0,0,0,3.89501,1.04818,0.1900018,0,0.1900018,2.485132,41.41879,0.124874,0,0.1520015,0,1.238181
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4492635,48.5029,40.09954,0.4276052,0.4276052,0,0,0,0.4276052,105.065,0,0,0,0.4492635,0.4501107,0.4276052,0,0,3.705009,1.219181,0,0.0008472716,-0.0008472716,2.484239,41.4039,0.124874,0.4703657,0.3594108,0,1.668445
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5885254,53.1646,41.81412,0,0,0,0,0,0,0,0,0,0,0.5885254,0,0,0,0,3.70595,1.218334,0.5885254,0,0.5885254,3.042563,50.70929,0.1247858,0,0.4708203,0,1.806859
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3973815,51.08826,43.5287,0.03011514,0.03011514,0,0,0,0.03011514,1319.54,0,0,0,0.3973815,0.03170015,0.03011514,0,0,3.117425,1.748007,0.3656813,0,0.3656813,3.389479,56.4912,0.1247311,0.03312666,0.3179052,0,2.145388
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1854425,48.74046,45.26645,0.3124581,0.3124581,0,0,0,0.3124581,59.34954,0,0,0,0.1854425,0.3289033,0.3124581,0,0,2.751743,2.07712,0,0.1434608,-0.1434608,3.238258,53.97086,0.1247311,0.3437039,0.148354,0,2.262562
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3850221,53.85386,46.39406,0.7322637,0.7322637,0,-1,0,0.7322637,52.57971,0,0,0,0.3850221,0.7708039,0.7322637,0,0,2.911144,1.933659,0,0.3857817,-0.3857817,2.831608,47.19338,0.1247311,0.8054901,0.3080177,0,2.318681
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2836703,52.4092,46.96558,0,0,0,0,0,0,0,0,0,0,0.2836703,0,0,0,0,3.339791,1.547877,0.2836703,0,0.2836703,3.100722,51.67859,0.1246886,0,0.2269362,0,1.831548
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2285221,51.93974,47.568,0,0,0,0,0,0,0,0,0,0,0.2285221,0,0,0,0,3.05612,1.803181,0.2285221,0,0.2285221,3.317517,55.29184,0.1246545,0,0.1828177,0,2.031703
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08715817,48.76859,47.13549,0.8615118,0.8615118,0,0,0,0.8615118,10.11689,0,1.110223E-16,0,0.08715817,0.9068545,0.8615118,0,0,2.827598,2.008851,0,0.8196963,-0.8196963,2.453481,40.89127,0.1246545,0.9476629,0.06972653,0,2.096009
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07282787,47.00946,45.66034,0.3308108,0.3308108,0,0,0,0.3308108,22.01496,0,0,0,0.07282787,0.3482219,0.3308108,0,0,3.738372,1.189154,0,0.275394,-0.275394,2.16319,36.0531,0.1246545,0.3638919,0.0582623,0,1.261982
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,44.29331,44.29331,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0,0,0.8275431,0.7861659,0,0,4.044365,0.9137602,0,0.8275431,-0.8275431,1.290883,21.51468,0.1246545,0.8647825,0,0,0.9137602
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,42.9649,42.9649,0.2268647,0.08190623,0,-1,0,0.08190623,0,0,0.1449585,0.167645,0,0.08621708,0.08190623,0,0,4.963858,0.08621708,0,0.08621708,-0.08621708,1.200002,20,0.1246545,0.2495512,0,0,0.08621708
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,41.70599,41.70599,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246545,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,40.49343,40.49343,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246545,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,39.66703,39.66703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246545,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,38.94876,38.94876,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246545,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,38.2305,38.2305,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246545,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,37.72848,37.72848,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246545,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,37.14151,37.14151,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246545,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,36.68583,36.68583,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246545,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,36.36145,36.36145,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1248332,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01749723,36.42528,36.12202,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,173.0189,2.220446E-16,0,0,0.01749723,0,0,1.452632,1.38,3.679654,1.242,1.397497,0,1.397497,3.834968,63.916,0.1250009,0.01112419,0.01399778,1.7,1.259497
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2652732,40.51323,35.79765,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,55.66759,-2.220446E-16,0,0,0.2652732,0,0,1.223469,1.162296,2.282157,2.499748,1.427569,0,1.427569,5.189279,86.4878,0.1252493,0.5241837,0.2122185,1.7,2.765021
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5902648,47.40923,36.4464,0.2716818,0.2716818,0,0,0,0.2716818,217.2633,0,0,0,0.5902648,0.2859809,0.2716818,0,0,0.8545881,3.78456,0.3042839,0,0.3042839,5.477948,91.29894,0.1252039,0.29885,0.4722118,0,4.374825
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6858695,51.34662,38.27683,0.568347,0.568347,0,-1,0,0.568347,120.6779,0,0,0,0.6858695,0.59826,0.568347,0,0,0.5503042,4.058415,0.08760939,0,0.08760939,5.561061,92.68417,0.1251908,0.6251817,0.5486956,0,4.744285
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.158969,64.07356,39.99141,0.6948088,0.6948088,0,0,0,0.6948088,166.804,0,0,0,1.158969,0.7313777,0.6948088,0,0,0.4626948,4.137264,0.4275913,0,0.4275913,5.96671,99.44497,0.125127,0.7642897,0.9271752,0,5.296233
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.084886,64.28182,41.70599,0,0,0,0,0,0,0,1.049782,0,0,1.084886,0,0,0,0,0.03510346,4.522096,0.03510346,0,0.03510346,6.000012,100,0.1251218,0,0.8679085,0,5.606982
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.172444,68.57619,43.42057,0.6810942,0.6810942,0,0,0,0.6810942,172.1412,0.4555023,0,0,1.172444,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1251218,0.7492037,0.9379549,0,5.726132
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.218249,71.91656,45.13515,0.4378416,0.4378416,0,0,0,0.4378416,278.2397,0.7573633,0,0,1.218249,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1251218,0.4816258,0.9745994,0,5.771938
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.9005416,65.12157,46.27048,0.942171,0.942171,0,-1,0,0.942171,95.58155,0,0,0,0.9005416,0.9917589,0.942171,0,0,0,4.553689,0,0.09121729,-0.09121729,5.903861,98.39748,0.1251218,1.036388,0.7204333,0,5.45423
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5925463,58.64588,46.78794,0.50713,0.50713,0,0,0,0.50713,116.8431,0,0,0,0.5925463,0.533821,0.50713,0,0,0.1013526,4.462471,0.05872532,0,0.05872532,5.959572,99.326,0.125113,0.557843,0.4740371,0,5.055018
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4978472,57.31756,47.44443,0.2237,0.2237,0,0,0,0.2237,222.5513,0.2197463,0,0,0.4978472,0.2354737,0.2237,0,0,0.04262723,4.515325,0.04262723,0,0.04262723,6.000012,100,0.1251067,0.24607,0.3982778,0,5.013172
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3018417,52.812,47.0042,0.389579,0.389579,0,0,0,0.389579,77.47895,0,0,0,0.3018417,0.4100831,0.389579,0,0,0,4.553689,0,0.1082414,-0.1082414,5.885916,98.0984,0.1251067,0.4285369,0.2414733,0,4.855531
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07538407,46.92476,45.52904,0.6880762,0.6880762,0,0,0,0.6880762,10.95577,0,0,0,0.07538407,0.7242907,0.6880762,0,0,0.1202682,4.445447,0,0.6489067,-0.6489067,5.201908,86.69829,0.1251067,0.7568839,0.06030725,0,4.520832
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,44.16201,44.16201,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8412757,3.796541,0,1.452632,-1.452632,3.6707,61.17821,0.1251067,1.568619,0,0,3.796541
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,42.85677,42.85677,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.455311,2.343909,0,0.6708767,-0.6708767,2.963534,49.39213,0.1251067,0.7010662,0,0,2.343909
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,41.5747,41.5747,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.200729,1.673033,0,0.1570303,-0.1570303,2.798009,46.63339,0.1251067,0.1640967,0,0,1.673033
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,40.37758,40.37758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.375207,1.516002,0,0,0,2.798009,46.63339,0.1251067,0,0,0,1.516002
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,39.55891,39.55891,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.375207,1.516002,0,0.005573631,-0.005573631,2.792134,46.53547,0.1251067,0.005824444,0,0,1.516002
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,38.86381,38.86381,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.3814,1.510429,0,0.2525834,-0.2525834,2.525888,42.09804,0.1251067,0.2639496,0,0,1.510429
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,38.14554,38.14554,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.662049,1.257845,0,0.1415,-0.1415,2.376734,39.61215,0.1251067,0.1478675,0,0,1.257845
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,37.64352,37.64352,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.819271,1.116345,0,0.08671147,-0.08671147,2.285332,38.08879,0.1251067,0.09061348,0,0,1.116345
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,37.07972,37.07972,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.915617,1.029634,0,0.02183156,-0.02183156,2.262319,37.70525,0.1251067,0.02281398,0,0,1.029634
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,36.62404,36.62404,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.939874,1.007802,0,0.1604453,-0.1604453,2.093195,34.88651,0.1251067,0.1676653,0,0,1.007802
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,36.29966,36.29966,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.118146,0.847357,0,0.1421081,-0.1421081,1.9434,32.38993,0.1251067,0.1485029,0,0,0.847357
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02128578,36.42916,36.06024,0.05466917,0.05466917,0,0,0,0.05466917,38.93562,0,0,0,0.02128578,0.05754649,0.05466917,0,0,4.276044,0.7052489,0,0.03626071,-0.03626071,1.905178,31.7529,0.1251067,0.06013609,0.01702862,0,0.7265347
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1573958,38.49891,35.73586,0,0,0,0,0,0,0,0,0,0,0.1573958,0,0,0,0,4.316334,0.6689882,0.1573958,0,0.1573958,2.054497,34.24154,0.1250832,0,0.1259166,0,0.8263839
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4870243,45.28412,36.36145,0,0,0,0,0,0,0,0,0,0,0.4870243,0,0,0,0,4.158938,0.8106444,0.4870243,0,0.4870243,2.516528,41.94205,0.1250107,0,0.3896195,0,1.297669
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8232378,54.16782,38.18415,0.590421,0.590421,0,-1,0,0.590421,139.4323,0,0,0,0.8232378,0.6214958,0.590421,0,0,3.671914,1.248966,0.201742,0,0.201742,2.707918,45.13187,0.1249807,0.6494631,0.6585902,0,2.072204
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.131768,63.3138,39.92191,0.6310349,0.6310349,0,0,0,0.6310349,179.351,0,0,0,1.131768,0.6642473,0.6310349,0,0,3.470172,1.430534,0.4675203,0,0.4675203,3.151446,52.524,0.1249112,0.6941384,0.9054141,0,2.562302
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.140669,65.57561,41.62104,0.5916744,0.5916744,0,0,0,0.5916744,192.7866,0,0,0,1.140669,0.6228151,0.5916744,0,0,3.002652,1.851302,0.5178537,0,0.5178537,3.642725,60.71197,0.1248343,0.6508418,0.9125351,0,2.991971
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7497666,58.27913,43.31245,0.4100345,0.4100345,0,0,0,0.4100345,182.8545,0,0,0,0.7497666,0.4316152,0.4100345,0,0,2.484798,2.317371,0.3181514,0,0.3181514,3.944551,65.74238,0.1247871,0.4510379,0.5998133,0,3.067137
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.905365,63.83064,45.0502,0.5564412,0.5564412,0,0,0,0.5564412,162.7063,0,0,0,0.905365,0.5857276,0.5564412,0,0,2.166647,2.603707,0.3196374,0,0.3196374,4.247785,70.79628,0.1247397,0.6120853,0.724292,0,3.509072
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.052728,68.75542,46.13919,0.2458228,0.2458228,0,-1,0,0.2458228,428.2466,0,0,0,1.052728,0.2587608,0.2458228,0,0,1.847009,2.891381,0.7939669,0,0.7939669,5.001009,83.34997,0.1246221,0.2704051,0.8421822,0,3.944108
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.775668,62.60983,46.65665,0,0,0,0,0,0,0,0,0,0,0.775668,0,0,0,0,1.053042,3.605951,0.775668,0,0.775668,5.736872,95.61433,0.1245075,0,0.6205344,0,4.381619
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6097488,59.54428,47.26679,0,0,0,0,0,0,0,0.3323745,0,0,0.6097488,0,0,0,0,0.2773743,4.304052,0.2773743,0,0.2773743,6.000012,100,0.1244666,0,0.4877991,0,4.913801
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3144777,52.88828,46.83429,0,0,0,0,0,0,0,0.3144777,0,0,0.3144777,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244666,0,0.2515822,0,4.868167
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07483911,46.73534,45.35141,0.08112253,0.08112253,0,0,0,0.08112253,92.2544,0,1.387779E-17,0,0.07483911,0.08539214,0.08112253,0,0,0,4.553689,0,0.01055303,-0.01055303,5.988888,99.81461,0.1244666,0.08923478,0.05987129,0,4.628528
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,43.96893,43.96893,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01172559,4.543136,0,0.9966047,-0.9966047,4.938375,82.30608,0.1244666,1.041452,0,0,4.543136
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,42.66368,42.66368,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.119064,3.546531,0,0.9867245,-0.9867245,3.898276,64.97113,0.1244666,1.031127,0,0,3.546531
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,41.42023,41.42023,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.215425,2.559807,0,0.3674597,-0.3674597,3.510939,58.51553,0.1244666,0.3839954,0,0,2.559807
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,40.25401,40.25401,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.623713,2.192347,0,0.04385449,-0.04385449,3.464712,57.74509,0.1244666,0.04582794,0,0,2.192347
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,39.42761,39.42761,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.672441,2.148493,0,0.07262177,-0.07262177,3.388162,56.46926,0.1244666,0.07588975,0,0,2.148493
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,38.70934,38.70934,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.753131,2.075871,0,0.006864265,-0.006864265,3.380927,56.34866,0.1244666,0.007173157,0,0,2.075871
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,38.03741,38.03741,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.760758,2.069006,0,0.1309316,-0.1309316,3.242913,54.04844,0.1244666,0.1368235,0,0,2.069006
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,37.53539,37.53539,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.906238,1.938075,0,0.061066,-0.061066,3.178543,52.97562,0.1244666,0.06381397,0,0,1.938075
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,36.97159,36.97159,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.974089,1.877009,0,0.05284486,-0.05284486,3.12284,52.04723,0.1244666,0.05522287,0,0,1.877009
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,36.51591,36.51591,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.032805,1.824164,0,0.1079283,-0.1079283,3.009074,50.15113,0.1244666,0.1127851,0,0,1.824164
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,36.20698,36.20698,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.152726,1.716236,0,0.06062412,-0.06062412,2.94517,49.08607,0.1244666,0.0633522,0,0,1.716236
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01040066,36.14751,35.96756,0.3117632,0.3117632,0,0,0,0.3117632,3.336077,0,0,0,0.01040066,0.3281718,0.3117632,0,0,3.220086,1.655612,0,0.3177712,-0.3177712,2.61021,43.50341,0.1244666,0.3429396,0.00832053,0,1.666012
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1174069,37.694,35.64318,0.4085618,0.4085618,0,0,0,0.4085618,28.73664,0,0,0,0.1174069,0.430065,0.4085618,0,0,3.573165,1.33784,0,0.3126581,-0.3126581,2.280639,38.01058,0.1244666,0.4494179,0.09392552,0,1.455247
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2101225,39.99974,36.27649,0.7418073,0.7418073,0,0,0,0.7418073,28.32576,0,1.110223E-16,0,0.2101225,0.7808498,0.7418073,0,0,3.920563,1.025182,0,0.5707273,-0.5707273,1.67904,27.98394,0.1244666,0.8159881,0.168098,0,1.235305
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2255412,42.12612,38.07603,0.2530031,0.2530031,0,-1,0,0.2530031,89.14565,0,0,0,0.2255412,0.266319,0.2530031,0,0,4.554704,0.454455,0,0.04077781,-0.04077781,1.636056,27.26755,0.1244666,0.2783034,0.180433,0,0.6799962
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2997341,45.30591,39.81378,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,39.33197,0,0,0,0.2997341,0.3548025,0.3370624,0,0,4.600013,0.4136772,0,0.05506834,-0.05506834,1.578009,26.3001,0.1244666,0.8382686,0.2397873,1.7,0.7134113
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6873037,54.92512,41.51291,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,97.32875,0,0,0,0.6873037,0,0,0.9938328,0.9441412,4.6612,0.3586089,1.631445,0,1.631445,3.125734,52.09546,0.1246839,0.7767839,0.549843,1.7,1.045913
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6133007,55.19402,43.20432,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1281.857,2.220446E-16,0,0,0.6133007,0,0,1.452632,1.38,3.029755,1.826909,1.993301,0,1.993301,5.016745,83.61225,0.1247756,0.05262918,0.4906406,1.7,2.44021
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7987581,61.18511,44.9189,0.06340974,0.06340974,0,0,0,0.06340974,1259.677,0,0,0,0.7987581,0.06674709,0.06340974,0,0,1.036454,3.62088,0.7320111,0,0.7320111,5.711192,95.18633,0.1246679,0.06975071,0.6390066,0,4.419638
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7178134,60.56298,46.00789,0,0,0,-1,0,0,0,0.41337,0,0,0.7178134,0,0,0,0,0.3044434,4.27969,0.3044434,0,0.3044434,6.000012,100,0.1246231,0,0.5742507,0,4.997503
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.448933,55.3085,46.52535,0.2016804,0.2016804,0,0,0,0.2016804,222.5962,0.2366378,0,0,0.448933,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1246231,0.2218484,0.3591464,0,5.002622
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4437577,55.84901,47.13549,0.2198095,0.2198095,0,0,0,0.2198095,201.8829,0.2123793,0,0,0.4437577,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1246231,0.2417904,0.3550062,0,4.997447
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1768189,49.99635,46.65665,0.810223,0.810223,0,0,0,0.810223,21.82349,0,1.110223E-16,0,0.1768189,0.8528663,0.810223,0,0,0,4.553689,0,0.6760474,-0.6760474,5.287395,88.12309,0.1246231,0.8912452,0.1414551,0,4.730508
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06433885,46.36845,45.18149,0,0,0,0,0,0,0,0,0,0,0.06433885,0,0,0,0,0.7511637,3.877642,0.06433885,0,0.06433885,5.348433,89.14037,0.1246137,0,0.05147108,0,3.94198
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,43.81446,43.81446,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6868249,3.935547,0,0.02712331,-0.02712331,5.319842,88.66386,0.1246137,0.02834386,0,0,3.935547
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,42.53239,42.53239,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7169619,3.908423,0,0.3870071,-0.3870071,4.911901,81.86485,0.1246137,0.4044224,0,0,3.908423
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,41.29666,41.29666,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.14697,3.521416,0,0.07425086,-0.07425086,4.833634,80.5604,0.1246137,0.07759215,0,0,3.521416
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,40.12271,40.12271,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.229471,3.447165,0,0.07595229,-0.07595229,4.753573,79.22606,0.1246137,0.07937014,0,0,3.447165
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,39.29631,39.29631,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.313862,3.371213,0,0.2737388,-0.2737388,4.465027,74.41697,0.1246137,0.286057,0,0,3.371213
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,38.60122,38.60122,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.618016,3.097474,0,0.2766566,-0.2766566,4.173405,69.55662,0.1246137,0.2891061,0,0,3.097474
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,37.92928,37.92928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.925413,2.820818,0,0,0,4.173405,69.55662,0.1246137,0,0,0,2.820818
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,37.42727,37.42727,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.925413,2.820818,0,0.04621741,-0.04621741,4.124688,68.74466,0.1246137,0.04829719,0,0,2.820818
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,36.86346,36.86346,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.976765,2.7746,0,0.0162593,-0.0162593,4.107549,68.45901,0.1246137,0.01699097,0,0,2.7746
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,36.40779,36.40779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.994831,2.758341,0,0,0,4.107549,68.45901,0.1246137,0,0,0,2.758341
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,36.12202,36.12202,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,1.994831,2.758341,0,0.1643534,-0.1643534,3.934305,65.57162,0.1246137,0.1717493,0,0,2.758341
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02688005,36.34826,35.8826,0.1831345,0.1831345,0,0,0,0.1831345,14.67776,0,2.775558E-17,0,0.02688005,0.1927732,0.1831345,0,0,2.177446,2.593988,0,0.1658931,-0.1658931,3.759439,62.65718,0.1246137,0.201448,0.02150404,0,2.620868
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2971287,40.87523,35.58139,0.6166062,0.6166062,0,0,0,0.6166062,48.18776,0,1.110223E-16,0,0.2971287,0.6490592,0.6166062,0,0,2.361772,2.428094,0,0.3519305,-0.3519305,3.388471,56.47441,0.1246137,0.6782669,0.237703,0,2.725223
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3987878,43.42723,36.20698,1.154466,1.154466,0,0,0,1.154466,34.54305,0,2.220446E-16,0,0.3987878,1.215227,1.154466,0,0,2.752805,2.076164,0,0.8164397,-0.8164397,2.527869,42.13106,0.1246137,1.269913,0.3190303,0,2.474952
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7877386,53.18578,37.99107,0.08196082,0.08196082,0,-1,0,0.08196082,961.1161,0,0,0,0.7877386,0.08627454,0.08196082,0,0,3.659961,1.259724,0.7014641,0,0.7014641,3.193336,53.22216,0.1245108,0.0901569,0.6301909,0,2.047463
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.276871,66.74432,39.70565,0,0,0,0,0,0,0,0,0,0,1.276871,0,0,0,0,2.958497,1.891042,1.276871,0,1.276871,4.404682,73.41122,0.1243238,0,1.021497,0,3.167913
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.41364,72.6497,41.40478,0.8912278,0.8912278,0,0,0,0.8912278,158.6171,0,0,0,1.41364,0.9381346,0.8912278,0,0,1.681625,3.040226,0.4755053,0,0.4755053,4.855786,80.9296,0.1242543,0.9803506,1.130912,0,4.453866
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.276597,70.93637,43.07302,0.0991519,0.0991519,0,0,0,0.0991519,1287.516,0,0,0,1.276597,0.1043704,0.0991519,0,0,1.20612,3.468181,1.172226,0,1.172226,5.967857,99.46409,0.1240833,0.1090671,1.021277,0,4.744777
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.072564,67.64704,44.78761,0.7261348,0.7261348,0,0,0,0.7261348,147.7087,0.2743177,0,0,1.072564,0.7643524,0.7261348,0,0,0.03389397,4.523184,0.03389397,0,0.03389397,6.000012,100,0.1240784,0.7987483,0.8580512,0,5.595748
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9510465,65.8942,45.87659,0.7788944,0.7788944,0,-1,0,0.7788944,122.1021,0.1311577,0,0,0.9510465,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1240784,0.8567839,0.7608372,0,5.504735
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9372184,66.11264,46.35544,0.8737513,0.8737513,0,0,0,0.8737513,107.2637,0.01748018,0,0,0.9372184,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1240784,0.9611264,0.7497748,0,5.490907
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5550681,58.02669,46.96558,0.5972786,0.5972786,0,0,0,0.5972786,92.93286,0,0,0,0.5550681,0.6287143,0.5972786,0,0,0,4.553689,0,0.07364623,-0.07364623,5.922382,98.70617,0.1240784,0.6570064,0.4440545,0,5.108757
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3432939,53.14538,46.52535,0.09598476,0.09598476,0,0,0,0.09598476,357.6546,0.1604282,0,0,0.3432939,0.1010366,0.09598476,0,0,0.08182915,4.480043,0.08182915,0,0.08182915,6.000012,100,0.1240665,0.1055832,0.2746351,0,4.823337
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07601225,46.45328,45.0502,1.183748,1.183748,0,0,0,1.183748,6.421318,0,0,0,0.07601225,1.246051,1.183748,0,0,0,4.553689,0,1.170039,-1.170039,4.766683,79.44456,0.1240665,1.302123,0.0608098,0,4.629701
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,43.68317,43.68317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.300043,3.38365,0,0,0,4.766683,79.44456,0.1240665,0,0,0,3.38365
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,42.40109,42.40109,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.300043,3.38365,0,0.6499888,-0.6499888,4.081535,68.02544,0.1240665,0.6792383,0,0,3.38365
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,41.16536,41.16536,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.022253,2.733662,0,0.4832993,-0.4832993,3.572093,59.53476,0.1240665,0.5050478,0,0,2.733662
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,39.99141,39.99141,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.559252,2.250362,0,0.1744677,-0.1744677,3.388187,56.46967,0.1240665,0.1823188,0,0,2.250362
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,39.16502,39.16502,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.753105,2.075894,0,0.09180096,-0.09180096,3.29142,54.8569,0.1240665,0.09593201,0,0,2.075894
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,38.49309,38.49309,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.855106,1.984093,0,0.1273583,-0.1273583,3.157173,52.61945,0.1240665,0.1330894,0,0,1.984093
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,37.82116,37.82116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.996615,1.856735,0,0,0,3.157173,52.61945,0.1240665,0,0,0,1.856735
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,37.31914,37.31914,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.996615,1.856735,0,0.02271422,-0.02271422,3.13323,52.2204,0.1240665,0.02373636,0,0,1.856735
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,36.75534,36.75534,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.021853,1.834021,0,0.1099479,-0.1099479,3.017335,50.28881,0.1240665,0.1148956,0,0,1.834021
