Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2299605,38.93412,34.88629,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.68657,0,0,0,0.2299605,0,0,0.7291526,0.692695,2.276167,2.505138,0.9226555,0,0.9226555,4.715958,78.59914,0.1260555,1.067932,0.1839684,1.7,2.735099
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5332533,45.26485,35.49643,0.5591974,0.5591974,1.338443,0,0.421495,0.5591974,95.36049,0,0,0,0.5332533,0,0,0.7792457,0.7402834,1.353512,3.335528,1.273537,0,1.273537,5.924141,98.73548,0.1261863,0.6151171,0.4266027,1.7,3.868782
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6726956,49.85892,37.16467,0.04796229,0.04796229,0,-1,0,0.04796229,1402.551,0.5422338,0,0,0.6726956,0.05048662,0.04796229,0,0,0.07997522,4.481711,0.07997522,0,0.07997522,6.000012,100,0.126175,0.05275852,0.5381565,0,5.154407
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7038625,52.36712,38.86381,0,0,0,0,0,0,0,0.7038625,0,0,0.7038625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.126175,0,0.5630901,0,5.257552
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7750871,55.71452,40.50888,0.06786392,0.06786392,0,0,0,0.06786392,1142.12,0.7036514,0,0,0.7750871,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.126175,0.07465031,0.6200697,0,5.328776
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8754244,59.76958,42.11533,0.9302949,0.9302949,0,0,0,0.9302949,94.10181,0,1.110223E-16,0,0.8754244,0.9792578,0.9302949,0,0,0,4.553689,0,0.1038334,-0.1038334,5.890562,98.17583,0.126175,1.023324,0.7003395,0,5.429113
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9133194,62.51706,43.74495,0,0,0,0,0,0,0,0.7979489,0,0,0.9133194,0,0,0,0,0.1153705,4.449855,0.1153705,0,0.1153705,6.000012,100,0.1261587,0,0.7306555,0,5.363175
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7677073,60.32933,44.78761,0.2949716,0.2949716,0,-1,0,0.2949716,260.2648,0.4572108,0,0,0.7677073,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1261587,0.3244688,0.6141658,0,5.321396
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1928335,48.84271,45.22783,0.07714439,0.07714439,0,0,0,0.07714439,249.9644,0.1116289,0,0,0.1928335,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1261587,0.08485883,0.1542668,0,4.746522
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4247703,54.0313,45.79164,0.5280594,0.5280594,0,0,0,0.5280594,80.43987,0,0,0,0.4247703,0.555852,0.5280594,0,0,0,4.553689,0,0.1310817,-0.1310817,5.86184,97.69714,0.1261587,0.5808653,0.3398162,0,4.978459
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1348344,47.86301,45.35141,0,0,0,0,0,0,0,0,0,0,0.1348344,0,0,0,0,0.1456463,4.422607,0.1348344,0,0.1348344,5.989755,99.82905,0.1261396,0,0.1078675,0,4.557442
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07686324,45.35459,43.94576,0.3263223,0.3263223,0,0,0,0.3263223,23.55439,0,0,0,0.07686324,0.3434972,0.3263223,0,0,0.01081196,4.543958,0,0.266634,-0.266634,5.708698,95.14478,0.1261396,0.3589546,0.0614906,0,4.620821
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,42.61735,42.61735,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.3070719,4.277324,0,0.3082404,-0.3082404,5.383784,89.72955,0.1261396,0.3221112,0,0,4.277324
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,41.42023,41.42023,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6495613,3.969084,0,1.452632,-1.452632,3.852576,64.20947,0.1261396,1.726491,0,0,3.969084
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,40.25401,40.25401,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.263596,2.516452,0,0.2559944,-0.2559944,3.582734,59.71212,0.1261396,0.2675142,0,0,2.516452
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,39.16502,39.16502,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.548035,2.260458,0,0.05474464,-0.05474464,3.525028,58.75035,0.1261396,0.05720815,0,0,2.260458
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,38.40041,38.40041,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.608862,2.205713,0,0.07440498,-0.07440498,3.446599,57.44319,0.1261396,0.07775321,0,0,2.205713
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,37.72848,37.72848,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.691534,2.131308,0,0.2406279,-0.2406279,3.192954,53.2158,0.1261396,0.2514562,0,0,2.131308
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,37.10289,37.10289,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.958899,1.89068,0,0.2503753,-0.2503753,2.929036,48.81716,0.1261396,0.2616422,0,0,1.89068
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,36.53909,36.53909,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.237093,1.640305,0,0.2175165,-0.2175165,2.699753,44.9958,0.1261396,0.2273047,0,0,1.640305
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,36.06024,36.06024,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.478778,1.422788,0,0.1489701,-0.1489701,2.542725,42.37866,0.1261396,0.1556738,0,0,1.422788
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,35.64318,35.64318,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.644301,1.273818,0,0.1694202,-0.1694202,2.36414,39.40226,0.1261396,0.1770441,0,0,1.273818
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,35.34197,35.34197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.832545,1.104398,0,0,0,2.36414,39.40226,0.1261396,0,0,0,1.104398
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01158312,35.27872,35.07938,0.01189456,0.01189456,0,0,0,0.01189456,97.38163,0,0,0,0.01158312,0.01252059,0.01189456,0,0,3.832545,1.104398,0,0.0009374734,-0.0009374734,2.363152,39.38579,0.1261396,0.01308402,0.009266496,0,1.115981
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.0950387,36.46436,34.81678,0.4109047,0.4109047,0,0,0,0.4109047,23.12914,0,0,0,0.0950387,0.4325313,0.4109047,0,0,3.833587,1.103461,0,0.3374926,-0.3374926,2.007404,33.45666,0.1261396,0.4519952,0.07603096,0,1.198499
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2626324,40.08303,35.42693,0.4003997,0.4003997,0,0,0,0.4003997,65.59254,5.551115E-17,0,0,0.2626324,0.4214734,0.4003997,0,0,4.208579,0.7659681,0,0.158841,-0.158841,1.83997,30.66611,0.1261396,0.4404397,0.2101059,0,1.0286
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4469931,45.29259,37.10289,1.217526,1.001414,0,-1,0,1.001414,44.63619,0,0.2161118,0.6775792,0.4469931,1.05412,1.001414,0,0,4.385069,0.6071271,0,0.6071271,-0.6071271,1.200002,20,0.1261396,1.339279,0.3575945,0,1.05412
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5158041,48.43823,38.7943,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,79.30821,0,0,0,0.5158041,0,0,1.049621,0.9971399,5.059654,0,1.512944,0,1.512944,2.635307,43.9217,0.1263591,0.715417,0.4126432,1.7,0.5158041
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6948292,53.91488,40.44709,0.485629,0.485629,1.7,0,0.5202,0.485629,143.0782,0,0,0,0.6948292,0,0,1.214371,1.153652,3.54671,1.36165,1.848482,0,1.848482,4.388931,73.1487,0.1265303,0.5341918,0.5558634,1.7,2.056479
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.591762,53.49127,42.05354,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,59.54205,0,0,0,0.591762,0,0,0.7061444,0.6708372,1.698229,3.025283,1.262599,0,1.262599,5.586738,93.11211,0.1267815,1.093241,0.4734096,1.7,3.617045
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8923167,61.95152,43.68317,0.1907125,0.1907125,0,0,0,0.1907125,467.8858,0.255937,0,0,0.8923167,0.20075,0.1907125,0,0,0.4356296,4.161622,0.4356296,0,0.4356296,6.000012,100,0.1267198,0.2097838,0.7138534,0,5.053939
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4941255,54.30521,44.70265,1.010983,1.010983,0,-1,0,1.010983,48.87573,0,0,0,0.4941255,1.064193,1.010983,0,0,0,4.553689,0,0.5700674,-0.5700674,5.399108,89.98495,0.1267198,1.112082,0.3953004,0,5.047814
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2178817,49.22989,45.13515,0.4193891,0.4193891,0,0,0,0.4193891,51.95215,0,5.551115E-17,0,0.2178817,0.4414622,0.4193891,0,0,0.6334082,3.983622,0,0.2235806,-0.2235806,5.163434,86.05705,0.1267198,0.461328,0.1743053,0,4.201503
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.0343041,46.33942,45.70668,0.5338234,0.5338234,0,0,0,0.5338234,6.426114,0,0,0,0.0343041,0.5619194,0.5338234,0,0,0.8818311,3.760041,0,0.5276153,-0.5276153,4.607278,76.78782,0.1267198,0.5872058,0.02744328,0,3.794345
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.165612,48.32193,45.22783,1.080079,1.080079,0,0,0,1.080079,15.33333,0,2.220446E-16,0,0.165612,1.136925,1.080079,0,0,1.46807,3.232426,0,0.9713131,-0.9713131,3.583424,59.72362,0.1267198,1.188087,0.1324896,0,3.398038
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06124223,44.9573,43.83763,0.3362613,0.3362613,0,0,0,0.3362613,18.21269,0,0,0,0.06124223,0.3539592,0.3362613,0,0,2.547307,2.261112,0,0.292717,-0.292717,3.274873,54.58112,0.1267198,0.3698874,0.04899378,0,2.322355
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,42.53239,42.53239,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.872548,1.968395,0,1.124939,-1.124939,2.089083,34.81799,0.1267198,1.175562,0,0,1.968395
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,41.35844,41.35844,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.122481,0.8434562,0,0.3731356,-0.3731356,1.695764,28.26267,0.1267198,0.3899267,0,0,0.8434562
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,40.1845,40.1845,1.915805,0.4468046,0,-1,0,0.4468046,0,0,1.469,1.660581,0,0.4703206,0.4468046,0,0,4.537076,0.4703206,0,0.4703206,-0.4703206,1.200002,20,0.1267198,2.107385,0,0,0.4703206
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,39.10323,39.10323,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267198,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,38.31545,38.31545,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267198,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,37.64352,37.64352,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267198,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,37.03338,37.03338,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267198,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,36.4464,36.4464,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267198,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,35.96756,35.96756,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267198,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,35.58139,35.58139,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1267198,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,35.29563,35.29563,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12694,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02179874,35.41624,35.04076,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.36335,2.220446E-16,0,0,0.02179874,0,0,1.452632,1.38,3.679654,1.242,1.401799,0,1.401799,3.839048,63.98401,0.1271597,0.2313789,0.01743899,1.7,1.263799
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2436732,39.04721,34.75499,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,42.08221,0,0,0,0.2436732,0,0,1.120959,1.064911,2.277856,2.503619,1.308584,0,1.308584,5.080481,84.67451,0.1274045,0.6369449,0.1949386,1.7,2.747292
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4475323,43.47013,35.36514,0.360963,0.360963,0,0,0,0.360963,123.9829,0,0,0,0.4475323,0.3799611,0.360963,0,0,0.9692712,3.681345,0.06757122,0,0.06757122,5.144584,85.7429,0.1273949,0.3970594,0.3580258,0,4.128877
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6963775,50.18733,37.01793,0,0,0,-1,0,0,0,0,0,0,0.6963775,0,0,0,0,0.9017,3.742159,0.6963775,0,0.6963775,5.805226,96.75357,0.1272965,0,0.557102,0,4.438536
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.679366,51.65868,38.68617,0.6737908,0.6737908,0,0,0,0.6737908,100.8274,1.110223E-16,0,0,0.679366,0.7092534,0.6737908,0,0,0.2053226,4.368898,0,0.02988745,-0.02988745,5.773722,96.2285,0.1272965,0.7411699,0.5434928,0,5.048265
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6606436,53.04724,40.31579,0.7704336,0.7704336,0,0,0,0.7704336,85.74958,0,0,0,0.6606436,0.8109828,0.7704336,0,0,0.2385309,4.339011,0,0.1503392,-0.1503392,5.61525,93.58732,0.1272965,0.847477,0.5285149,0,4.999655
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7236661,56.16198,41.92225,0.1730355,0.1730355,0,0,0,0.1730355,418.2183,0.1359491,0,0,0.7236661,0.1821426,0.1730355,0,0,0.4055744,4.188672,0.4055744,0,0.4055744,6.000012,100,0.1272392,0.190339,0.5789329,0,4.912338
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1855496,46.98869,43.55187,0,0,0,0,0,0,0,0.1855496,0,0,0.1855496,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272392,0,0.1484397,0,4.739239
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.667357,57.85452,44.57135,0.6142569,0.6142569,0,-1,0,0.6142569,108.6446,0.02077076,0,0,0.667357,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1272392,0.6756826,0.5338856,0,5.221046
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.285365,50.4083,45.00386,0.4754145,0.4754145,0,0,0,0.4754145,60.02447,0,5.551115E-17,0,0.285365,0.5004364,0.4754145,0,0,0,4.553689,0,0.2150713,-0.2150713,5.773307,96.22159,0.1272392,0.522956,0.228292,0,4.839054
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2902861,51.09797,45.57538,0.05038431,0.05038431,0,0,0,0.05038431,576.1438,0,0,0,0.2902861,0.05303612,0.05038431,0,0,0.2389681,4.338618,0.23725,0,0.23725,5.998382,99.97283,0.1272057,0.05542274,0.2322289,0,4.628904
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1656061,48.18783,45.09653,0.5220829,0.5220829,0,0,0,0.5220829,31.72027,0,0,0,0.1656061,0.5495609,0.5220829,0,0,0.001718156,4.552143,0,0.3839548,-0.3839548,5.593658,93.22745,0.1272057,0.5742912,0.1324849,0,4.717749
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07101531,44.98171,43.68317,1.25177,1.25177,0,0,0,1.25177,5.673193,0,2.220446E-16,0,0.07101531,1.317652,1.25177,0,0,0.4283346,4.168188,0,1.246637,-1.246637,4.279587,71.32631,0.1272057,1.376947,0.05681225,0,4.239203
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,42.40109,42.40109,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.813487,2.921551,0,1.022499,-1.022499,3.201779,53.36287,0.1272057,1.068511,0,0,2.921551
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,41.22715,41.22715,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.949597,1.899052,0,0.873549,-0.873549,2.280977,38.01621,0.1272057,0.9128587,0,0,1.899052
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,40.0532,40.0532,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.920207,1.025503,0,0.4297256,-0.4297256,1.828007,30.46671,0.1272057,0.4490633,0,0,1.025503
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,38.98738,38.98738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.39768,0.595777,0,0,0,1.828007,30.46671,0.1272057,0,0,0,0.595777
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,38.2305,38.2305,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.39768,0.595777,0,0.02627946,-0.02627946,1.800305,30.00503,0.1272057,0.02746204,0,0,0.595777
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,37.53539,37.53539,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.426879,0.5694975,0,0.2279444,-0.2279444,1.560031,26.00047,0.1272057,0.2382019,0,0,0.5694975
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,36.94842,36.94842,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.680151,0.3415532,0,0.258278,-0.258278,1.287782,21.46299,0.1272057,0.2699006,0,0,0.3415532
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,36.38462,36.38462,0.1020848,0.07911134,0,-1,0,0.07911134,0,0,0.02297346,0.03318194,0,0.08327509,0.07911134,0,0,4.967126,0.08327509,0,0.08327509,-0.08327509,1.200002,20,0.1272057,0.1122933,0,0,0.08327509
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,35.90577,35.90577,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272057,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,35.51188,35.51188,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1272057,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,35.23384,35.23384,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1273615,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008666997,35.12027,34.97125,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.984241,2.220446E-16,0,0,0.008666997,0,0,1.452632,1.38,3.679654,1.242,1.388667,0,1.388667,3.826591,63.77638,0.1275592,0.1593134,0.006933598,1.7,1.250667
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2397705,38.91317,34.69321,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,45.88006,0,0,0,0.2397705,0,0,1.177397,1.118527,2.290987,2.4918,1.358298,0,1.358298,5.115185,85.25291,0.1277949,0.5748631,0.1918164,1.7,2.731571
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.594605,46.25743,35.29563,0.6033267,0.6033267,0,0,0,0.6033267,98.5544,0,0,0,0.594605,0.6350808,0.6033267,0,0,0.9326895,3.714268,0,0.04047574,-0.04047574,5.07252,84.54182,0.1277949,0.6636594,0.475684,0,4.308873
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8343192,52.99844,36.92525,0.5843249,0.5843249,0,-1,0,0.5843249,142.7834,0,0,0,0.8343192,0.6150789,0.5843249,0,0,0.9776626,3.673793,0.2192403,0,0.2192403,5.280509,88.00832,0.127764,0.6427574,0.6674553,0,4.508112
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9723826,57.99769,38.62438,0.2353523,0.2353523,0,0,0,0.2353523,413.1604,0,0,0,0.9723826,0.2477393,0.2353523,0,0,0.7584223,3.871109,0.7246433,0,0.7246433,5.967967,99.46591,0.1276619,0.2588876,0.7779061,0,4.843492
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.214912,65.81021,40.25401,0.2290066,0.2290066,0,0,0,0.2290066,530.514,0.9400734,0,0,1.214912,0.2410595,0.2290066,0,0,0.033779,4.523288,0.033779,0,0.033779,6.000012,100,0.1276571,0.2519072,0.9719296,0,5.7382
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.245941,68.56833,41.83729,0,0,0,0,0,0,0,1.245941,0,0,1.245941,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276571,0,0.9967526,0,5.79963
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.118721,67.21289,43.44374,0.3982795,0.3982795,0,0,0,0.3982795,280.8883,0.699479,0,0,1.118721,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1276571,0.4381074,0.8949764,0,5.67241
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9957422,65.33929,44.46322,0,0,0,-1,0,0,0,0.9957422,0,0,0.9957422,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276571,0,0.7965937,0,5.549431
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.841386,62.12696,44.88028,0.7076347,0.7076347,0,0,0,0.7076347,118.9012,0.09650734,0,0,0.841386,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1276571,0.7783982,0.6731088,0,5.395075
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3912865,52.98138,45.44408,0.6120808,0.6120808,0,0,0,0.6120808,63.92725,0,0,0,0.3912865,0.6442956,0.6120808,0,0,0,4.553689,0,0.2530092,-0.2530092,5.733317,95.55509,0.1276571,0.6732889,0.3130292,0,4.944975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3265026,51.22046,45.00386,1.0612,1.0612,0,0,0,1.0612,30.76731,0,0,0,0.3265026,1.117052,1.0612,0,0,0.2811213,4.30068,0,0.7905496,-0.7905496,4.900004,81.66658,0.1276571,1.16732,0.2612021,0,4.627182
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07677426,45.00224,43.59821,0.7436544,0.7436544,0,0,0,0.7436544,10.32392,0,0,0,0.07677426,0.7827941,0.7436544,0,0,1.15951,3.51013,0,0.7060198,-0.7060198,4.155794,69.2631,0.1276571,0.8180198,0.06141941,0,3.586905
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,42.31614,42.31614,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.943976,2.80411,0,0.9419732,-0.9419732,3.162867,52.71435,0.1276571,0.984362,0,0,2.80411
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,41.16536,41.16536,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.990613,1.862137,0,1.001927,-1.001927,2.106743,35.11231,0.1276571,1.047014,0,0,1.862137
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,39.99141,39.99141,1.145887,0.8171992,0,-1,0,0.8171992,0,0,0.3286881,0.4432768,0,0.8602097,0.8171992,0,0,4.103866,0.8602097,0,0.8602097,-0.8602097,1.200002,20,0.1276571,1.260476,0,0,0.8602097
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,38.94876,38.94876,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276571,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,38.14554,38.14554,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276571,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,37.47361,37.47361,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276571,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,36.88663,36.88663,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276571,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,36.29966,36.29966,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276571,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,35.84398,35.84398,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276571,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,35.4501,35.4501,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276571,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,35.16433,35.16433,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1278771,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01884546,35.23371,34.90946,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.88958,0,0,0,0.01884546,0,0,1.452632,1.38,3.679654,1.242,1.398845,0,1.398845,3.836247,63.93732,0.1280654,0.1392249,0.01507637,1.7,1.260845
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2202425,38.51354,34.64687,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,25.57881,0,0,0,0.2202425,0,0,0.8389652,0.797017,2.280809,2.500961,1.017259,0,1.017259,4.801304,80.02157,0.1282715,0.9471382,0.176194,1.7,2.721203
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5786378,45.87514,35.23384,0.2353447,0.2353447,0,0,0,0.2353447,245.8682,0,0,0,0.5786378,0.2477312,0.2353447,0,0,1.263549,3.416494,0.3309066,0,0.3309066,5.115229,85.25365,0.1282249,0.2588792,0.4629103,0,3.995132
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9564749,55.61501,36.86346,0.3858248,0.3858248,0,-1,0,0.3858248,247.9039,0,0,0,0.9564749,0.4061314,0.3858248,0,0,0.9326429,3.71431,0.5503435,0,0.5503435,5.637331,93.95533,0.1281475,0.4244073,0.7651799,0,4.670785
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9464138,57.29818,38.5317,0,0,0,0,0,0,0,0.5641144,0,0,0.9464138,0,0,0,0,0.3822994,4.20962,0.3822994,0,0.3822994,6.000012,100,0.1280937,0,0.757131,0,5.156033
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7487262,54.72988,40.13816,0,0,0,0,0,0,0,0.7487262,0,0,0.7487262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280937,0,0.5989809,0,5.302415
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6731237,54.85882,41.72916,0.7930436,0.7930436,0,0,0,0.7930436,84.87852,0,1.110223E-16,0,0.6731237,0.8347827,0.7930436,0,0,0,4.553689,0,0.161659,-0.161659,5.829608,97.15994,0.1280937,0.872348,0.5384989,0,5.226812
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6614811,56.37001,43.33562,0,0,0,0,0,0,0,0.48186,0,0,0.6614811,0,0,0,0,0.1796212,4.39203,0.1796212,0,0.1796212,6.000012,100,0.1280685,0,0.5291849,0,5.053511
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.527271,54.62363,44.35509,0.05480235,0.05480235,0,-1,0,0.05480235,962.1321,0.4695843,0,0,0.527271,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1280685,0.06028259,0.4218168,0,5.08096
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5146897,54.78322,44.74899,0.4529538,0.4529538,0,0,0,0.4529538,113.6296,0.03789627,0,0,0.5146897,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1280685,0.4982491,0.4117517,0,5.068378
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2369791,49.73479,45.26645,1.087842,1.087842,0,0,0,1.087842,21.78433,0,0,0,0.2369791,1.145097,1.087842,0,0,0,4.553689,0,0.908118,-0.908118,5.042771,84.04603,0.1280685,1.196627,0.1895833,0,4.790668
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1634001,47.87794,44.83394,0.6938237,0.6938237,0,0,0,0.6938237,23.55066,0,0,0,0.1634001,0.7303407,0.6938237,0,0,1.00902,3.645571,0,0.5669406,-0.5669406,4.445164,74.08591,0.1280685,0.7632061,0.1307201,0,3.808971
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06758661,44.70055,43.46691,1.188258,1.188258,0,0,0,1.188258,5.687874,0,2.220446E-16,0,0.06758661,1.250798,1.188258,0,0,1.638954,3.07863,0,1.183211,-1.183211,3.19795,53.29905,0.1280685,1.307084,0.05406929,0,3.146217
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,42.18484,42.18484,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.953633,1.895419,0,0.4948602,-0.4948602,2.676321,44.60526,0.1280685,0.5171289,0,0,1.895419
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.503478,1.400559,0,0,0,2.676321,44.60526,0.1280685,0,0,0,1.400559
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,39.88329,39.88329,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.503478,1.400559,0,0.7826003,-0.7826003,1.851388,30.85641,0.1280685,0.8178173,0,0,1.400559
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,38.84064,38.84064,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.373034,0.6179587,0,0.1492795,-0.1492795,1.694034,28.23384,0.1280685,0.1559971,0,0,0.6179587
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,38.05286,38.05286,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.5389,0.4686792,0,0.01992361,-0.01992361,1.673032,27.88382,0.1280685,0.02082018,0,0,0.4686792
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,37.38093,37.38093,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.561037,0.4487556,0,0.1459918,-0.1459918,1.519143,25.31901,0.1280685,0.1525615,0,0,0.4487556
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,36.79396,36.79396,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.72325,0.3027637,0,0.09554937,-0.09554937,1.418425,23.64038,0.1280685,0.0998491,0,0,0.3027637
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,36.20698,36.20698,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0.0009054522,0,0.1892431,0.179781,0,0,4.829416,0.2072143,0,0.1892431,-0.1892431,1.218946,20.31572,0.1280685,0.1977591,0,0,0.2072143
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,35.77448,35.77448,0.3166729,0.01707264,0,-1,0,0.01707264,0,0,0.2996002,0.3312675,0,0.0179712,0.01707264,0,0,5.039686,0.0179712,0,0.0179712,-0.0179712,1.200002,20,0.1280685,0.3483401,0,0,0.0179712
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,35.38831,35.38831,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280685,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,35.10254,35.10254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280685,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01571308,35.1101,34.83995,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,46.82491,0,0,0,0.01571308,0,0,1.452632,1.38,5.059654,0,1.395713,0,1.395713,2.524092,42.06812,0.1282252,0.0369128,0.01257046,1.7,0.01571308
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1777173,37.66567,34.56191,0.565051,0.565051,1.7,0,0.5202,0.565051,31.45156,0,0,0,0.1777173,0,0,1.134949,1.078202,3.663941,1.256142,1.255919,0,1.255919,3.715561,61.9259,0.128472,0.6215561,0.1421739,1.7,1.433859
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1850516,38.43476,35.1875,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,289.618,2.220446E-16,0,0,0.1850516,0,0,1.452632,1.38,2.408022,2.386469,1.565052,0,1.565052,5.2003,86.67149,0.1286139,0.07028455,0.1480413,1.7,2.57152
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2755718,41.7142,36.77851,1.277849,1.277849,0,-1,0,1.277849,21.56528,0,0,0.02563434,0.2755718,1.345105,1.277849,0,0,0.8429708,3.795015,0,1.069533,-1.069533,4.072913,67.88175,0.1286139,1.405634,0.2204574,0,4.070587
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3941564,45.68663,38.44675,0.7709024,0.7709024,0,0,0,0.7709024,51.12922,0,0,0,0.3941564,0.8114762,0.7709024,0,0,2.031341,2.725482,0,0.4173198,-0.4173198,3.633019,60.5502,0.1286139,0.8479927,0.3153251,0,3.119639
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1708364,43.14067,40.0532,0,0,0,0,0,0,0,0,0,0,0.1708364,0,0,0,0,2.495029,2.308162,0.1708364,0,0.1708364,3.795089,63.25136,0.12859,0,0.1366691,0,2.478999
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4059317,49.2753,41.64421,0.6610568,0.6610568,0,0,0,0.6610568,61.40648,0,1.110223E-16,0,0.4059317,0.6958492,0.6610568,0,0,2.324193,2.461915,0,0.2899175,-0.2899175,3.489489,58.15804,0.12859,0.7271625,0.3247454,0,2.867847
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3823205,50.49545,43.25066,0.9492231,0.9492231,0,0,0,0.9492231,40.2772,0,0,0,0.3823205,0.9991822,0.9492231,0,0,2.646323,2.171998,0,0.6168617,-0.6168617,2.83926,47.3209,0.12859,1.044145,0.3058564,0,2.554318
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6949644,58.12865,44.27014,0,0,0,-1,0,0,0,0,0,0,0.6949644,0,0,0,0,3.331725,1.555136,0.6949644,0,0.6949644,3.498561,58.30923,0.1284925,0,0.5559715,0,2.2501
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5209779,54.81532,44.65631,0.1370182,0.1370182,0,0,0,0.1370182,380.2254,0,0,0,0.5209779,0.1442297,0.1370182,0,0,2.636761,2.180604,0.3767482,0,0.3767482,3.855976,64.26613,0.1284398,0.15072,0.4167823,0,2.701582
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1106143,47.28053,45.22783,0,0,0,0,0,0,0,0,0,0,0.1106143,0,0,0,0,2.260013,2.519677,0.1106143,0,0.1106143,3.960914,66.01509,0.1284243,0,0.08849144,0,2.630292
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1806759,48.1201,44.74899,0,0,0,0,0,0,0,0,0,0,0.1806759,0,0,0,0,2.149399,2.61923,0.1806759,0,0.1806759,4.132318,68.87183,0.128399,0,0.1445407,0,2.799906
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07682282,44.80052,43.3974,0.6577535,0.6577535,0,0,0,0.6577535,11.67958,0,1.110223E-16,0,0.07682282,0.6923721,0.6577535,0,0,1.968723,2.781839,0,0.6155493,-0.6155493,3.483472,58.05775,0.128399,0.7235288,0.06145825,0,2.858661
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,42.1385,42.1385,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.652666,2.166289,0,0.2837487,-0.2837487,3.184374,53.0728,0.128399,0.2965175,0,0,2.166289
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,41.01089,41.01089,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.967943,1.882541,0,1.054858,-1.054858,2.072457,34.54087,0.128399,1.102327,0,0,1.882541
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,39.83695,39.83695,0.9607427,0.7862986,0,-1,0,0.7862986,0,0,0.1744441,0.2705184,0,0.8276827,0.7862986,0,0,4.140007,0.8276827,0,0.8276827,-0.8276827,1.200002,20,0.128399,1.056817,0,0,0.8276827
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,38.7943,38.7943,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128399,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,37.99107,37.99107,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128399,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,37.31914,37.31914,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128399,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,36.73217,36.73217,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128399,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,36.1452,36.1452,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128399,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,35.71269,35.71269,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128399,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,35.34197,35.34197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128399,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,35.04076,35.04076,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1285716,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.00601723,34.90466,34.80133,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.62998,2.220446E-16,0,0,0.00601723,0,0,1.452632,1.38,3.679654,1.242,1.386017,0,1.386017,3.824077,63.73449,0.1287337,0.05691285,0.004813784,1.7,1.248017
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1063955,36.35884,34.51557,0.65713,0.65713,1.7,0,0.5202,0.65713,16.19093,0,0,0,0.1063955,0,0,1.04287,0.9907265,2.293637,2.489415,1.097122,0,1.097122,4.864898,81.08147,0.128957,0.722843,0.08511637,1.7,2.595811
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1781574,38.24839,35.12571,1.665408,1.665408,0.425,0,0.172125,1.665408,10.69752,0,2.220446E-16,0,0.1781574,1.305693,1.240409,0,0,1.196515,3.476825,0,1.127536,-1.127536,3.676371,61.27273,0.128957,1.831949,0.1425259,1.7,3.654983
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2833835,41.78692,36.709,0.1396043,0.1396043,0,-1,0,0.1396043,202.9906,0,0,0,0.2833835,0.1469519,0.1396043,0,0,2.449333,2.349289,0.1364316,0,0.1364316,3.805801,63.4299,0.1289379,0.1535647,0.2267068,0,2.632673
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2152224,42.2291,38.36179,0,0,0,0,0,0,0,0,0,0,0.2152224,0,0,0,0,2.312901,2.472078,0.2152224,0,0.2152224,4.009979,66.83286,0.1289078,0,0.1721779,0,2.6873
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1570441,42.82394,39.99141,0.4984919,0.4984919,0,0,0,0.4984919,31.50384,0,0,0,0.1570441,0.5247284,0.4984919,0,0,2.097679,2.665778,0,0.3676842,-0.3676842,3.622406,60.37331,0.1289078,0.5483411,0.1256353,0,2.822822
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1371328,44.04412,41.55153,0.7229864,0.7229864,0,0,0,0.7229864,18.96755,0,0,0,0.1371328,0.7610383,0.7229864,0,0,2.506217,2.298094,0,0.6239055,-0.6239055,2.964752,49.41243,0.1289078,0.795285,0.1097063,0,2.435227
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3044694,48.86647,43.15798,0.8438734,0.8438734,0,0,0,0.8438734,36.07999,0,0,0,0.3044694,0.8882878,0.8438734,0,0,3.199445,1.674188,0,0.5838184,-0.5838184,2.349353,39.15581,0.1289078,0.9282607,0.2435755,0,1.978658
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1787013,47.52202,44.20063,0.9361244,0.9361244,0,-1,0,0.9361244,19.08949,0,1.110223E-16,0,0.1787013,0.9853942,0.9361244,0,0,3.848132,1.09037,0,0.8066928,-0.8066928,1.499024,24.98369,0.1289078,1.029737,0.1429611,0,1.269071
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2023755,48.40055,44.61769,0,0,0,0,0,0,0,0,0,0,0.2023755,0,0,0,0,4.744458,0.2836771,0.2023755,0,0.2023755,1.691015,28.18352,0.1288795,0,0.1619004,0,0.4860526
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1116245,47.2056,45.13515,0.3309714,0.3309714,0,0,0,0.3309714,33.72633,0,5.551115E-17,0,0.1116245,0.348391,0.3309714,0,0,4.542082,0.4658151,0,0.2367665,-0.2367665,1.441441,24.02397,0.1288795,0.3640686,0.08929962,0,0.5774396
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08890306,46.29568,44.65631,1.062976,1.062976,0.760922,0,0.2638317,1.062976,8.3636,0,0,0,0.08890306,0.3179516,0.302054,0,0,4.805156,0.2290486,0,0.2290486,-0.2290486,1.200002,20,0.1288795,1.169274,0.07112245,1.7,0.3179516
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07731351,44.74721,43.33562,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,42.08328,0,0,0,0.07731351,0,0,1.452632,1.38,5.059654,0,1.457314,0,1.457314,2.582531,43.0421,0.129074,0.2020871,0.06185081,1.7,0.07731351
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,42.07671,42.07671,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,3.602341,1.311582,0,0.05542726,-0.05542726,2.524106,42.06835,0.129074,0.05792148,0,0,1.311582
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,40.96455,40.96455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663927,1.256155,0,0,0,2.524106,42.06835,0.129074,0,0,0,1.256155
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,39.79061,39.79061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663927,1.256155,0,0,0,2.524106,42.06835,0.129074,0,0,0,1.256155
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,38.75568,38.75568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663927,1.256155,0,0,0,2.524106,42.06835,0.129074,0,0,0,1.256155
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,37.94473,37.94473,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,3.663927,1.256155,0,0.2022508,-0.2022508,2.310915,38.51517,0.129074,0.2113521,0,0,1.256155
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,37.2728,37.2728,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,3.88865,1.053904,0,0.2670853,-0.2670853,2.029382,33.82297,0.129074,0.2791042,0,0,1.053904
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,36.68583,36.68583,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,4.185411,0.7868188,0,0.09023622,-0.09023622,1.934265,32.23768,0.129074,0.09429686,0,0,0.7868188
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,36.09885,36.09885,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,1.387779E-17,0,0,0.1000212,0.09502015,0,0,4.285674,0.6965826,0,0.1000212,-0.1000212,1.828833,30.48049,0.129074,0.1045222,0,0,0.6965826
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,35.68952,35.68952,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,4.396809,0.5965613,0,0.1465091,-0.1465091,1.674399,27.9066,0.129074,0.153102,0,0,0.5965613
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,35.29563,35.29563,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,1.387779E-17,0,0,0.07257722,0.06894835,0,0,4.559597,0.4500522,0,0.07257722,-0.07257722,1.597896,26.63155,0.129074,0.07584319,0,0,0.4500522
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,35.01759,35.01759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640238,0.377475,0,0,0,1.597896,26.63155,0.129074,0,0,0,0.377475
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01005705,34.92771,34.75499,0,0,0,0,0,0,0,0,0,0,0.01005705,0,0,0,0,4.640238,0.377475,0.01005705,0,0.01005705,1.607437,26.79056,0.1290726,0,0.008045642,0,0.3875321
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07690712,35.79704,34.46923,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.25158,5.551115E-17,0,0,0.07690712,0.3423132,0.3251975,0,0,4.630181,0.3865264,0,0.265406,-0.265406,1.327674,22.12786,0.1290726,0.8252172,0.0615257,1.7,0.4634335
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09072024,36.65392,35.07938,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.1145,0,0,0,0.09072024,0,0,0.9511433,0.9035861,4.925076,0.1211203,0.9943064,0,0.9943064,2.270956,37.8492,0.1292741,0.8237423,0.0725762,1.7,0.2118406
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1659727,39.59621,36.66266,0.8262112,0.8262112,0,-1,0,0.8262112,20.08841,0,1.110223E-16,0,0.1659727,0.869696,0.8262112,0,0,3.93077,1.015996,0,0.7037233,-0.7037233,1.529167,25.48606,0.1292741,0.9088323,0.1327782,0,1.181969
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09284519,39.96021,38.31545,1.220176,1.220176,0.8353137,0,0.2841406,1.220176,7.609165,0,0,0,0.09284519,0.405118,0.3848621,0,0,4.712685,0.3122728,0,0.3122728,-0.3122728,1.200002,20,0.1292741,1.342193,0.07427615,1.7,0.405118
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05891544,40.99554,39.94507,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05891544,0,0,1.452632,1.38,5.059654,0,1.438915,0,1.438915,2.565078,42.75121,0.1294098,0,0.04713235,1.7,0.05891544
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1080423,43.48523,41.52836,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.18546,0,0,0,0.1080423,0,0,0.8133506,0.7726831,3.620739,1.295024,0.8807254,0,0.8807254,3.400607,56.67667,0.1295866,0.9753143,0.08643384,1.7,1.403066
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1947513,46.74411,43.14253,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1947513,0,0,1.452632,1.38,2.740014,2.087677,1.574751,0,1.574751,4.894547,81.57562,0.1297025,0,0.155801,1.7,2.282428
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2293799,48.45106,44.16201,0.3387016,0.3387016,0,-1,0,0.3387016,67.7233,0,0,0,0.2293799,0.356528,0.3387016,0,0,1.165262,3.504953,0,0.1271481,-0.1271481,4.760521,79.34187,0.1297025,0.3725717,0.1835039,0,3.734333
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1179184,46.71299,44.53273,0.4732153,0.4732153,0,0,0,0.4732153,24.91856,0,0,0,0.1179184,0.4981213,0.4732153,0,0,1.306538,3.377805,0,0.3802029,-0.3802029,4.359752,72.66239,0.1297025,0.5205368,0.09433475,0,3.495723
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1049459,46.99411,45.0502,1.214926,1.214926,0,0,0,1.214926,8.638048,0,0,0,0.1049459,1.278869,1.214926,0,0,1.728986,2.997602,0,1.173923,-1.173923,3.122328,52.0387,0.1297025,1.336419,0.0839567,0,3.102548
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09480484,46.31982,44.57135,0,0,0,0,0,0,0,0,0,0,0.09480484,0,0,0,0,3.033345,1.823678,0.09480484,0,0.09480484,3.212268,53.53769,0.1296893,0,0.07584387,0,1.918483
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07424507,44.605,43.25066,0.8314559,0.8314559,0,0,0,0.8314559,8.929526,0,0,0,0.07424507,0.8752168,0.8314559,0,0,2.93854,1.909003,0,0.8009717,-0.8009717,2.36797,39.46608,0.1296893,0.9146015,0.05939606,0,1.983248
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,41.99176,41.99176,1.633967,1.05263,0,-1,0,1.05263,0,0,0.5813374,0.744734,0,1.108031,1.05263,0,0,3.828509,1.108031,0,1.108031,-1.108031,1.200002,20,0.1296893,1.797364,0,0,1.108031
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,40.90277,40.90277,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296893,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,39.72882,39.72882,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296893,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,38.68617,38.68617,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296893,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,37.90611,37.90611,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296893,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,37.23418,37.23418,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296893,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,36.64721,36.64721,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296893,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,36.06024,36.06024,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296893,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,35.62773,35.62773,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296893,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,35.25701,35.25701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296893,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,34.94808,34.94808,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1298438,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001943473,34.72654,34.69321,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8358005,2.220446E-16,0,0,0.001943473,0,0,1.452632,1.38,3.679654,1.242,1.381943,0,1.381943,3.820212,63.67007,0.1300616,0.2557811,0.001554778,1.7,1.243943
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04488397,35.17945,34.40744,1.176963,1.176963,1.7,0,0.5202,1.176963,3.81354,0,0,0,0.04488397,0,0,0.5230367,0.4968849,2.297711,2.485749,0.5417688,0,0.5417688,4.334179,72.23618,0.1301701,1.29466,0.03590717,1.7,2.530633
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06522614,36.16947,35.04076,1.097799,1.097799,1.7,0,0.5202,1.097799,5.941538,0,0,0,0.06522614,0,0,0.6022013,0.5720912,1.755942,2.973341,0.6373174,0,0.6373174,4.938791,82.31303,0.1302972,1.207579,0.05218091,1.7,3.038567
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1740822,39.65573,36.5777,0.849035,0.849035,0,-1,0,0.849035,20.50354,0,1.110223E-16,0,0.1740822,0.893721,0.849035,0,0,1.118625,3.546927,0,0.7196388,-0.7196388,4.180225,69.67029,0.1302972,0.9339384,0.1392658,0,3.721009
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2672483,43.05785,38.2305,1.104762,1.104762,0,0,0,1.104762,24.19059,0,0,0,0.2672483,1.162907,1.104762,0,0,1.918223,2.827288,0,0.8956586,-0.8956586,3.236119,53.9352,0.1302972,1.215238,0.2137987,0,3.094536
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2839602,45.05487,39.86012,0,0,0,0,0,0,0,0,0,0,0.2839602,0,0,0,0,2.9134,1.931629,0.2839602,0,0.2839602,3.505507,58.425,0.1302575,0,0.2271682,0,2.21559
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2137437,45.33752,41.42023,0.8081113,0.8081113,0,0,0,0.8081113,26.44978,0,0,0,0.2137437,0.8506435,0.8081113,0,0,2.629439,2.187193,0,0.6368998,-0.6368998,2.834156,47.23583,0.1302575,0.8889224,0.170995,0,2.400937
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1085775,45.02028,43.0344,0.2586297,0.2586297,0,0,0,0.2586297,41.98183,0,0,0,0.1085775,0.2722418,0.2586297,0,0,3.337106,1.550294,0,0.1636643,-0.1636643,2.661638,44.36055,0.1302575,0.2844927,0.08686201,0,1.658871
