Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07209039,44.19152,42.87994,0.5661875,0.5661875,0,0,0,0.5661875,12.7326,0,1.110223E-16,0,0.07209039,0.5959868,0.5661875,0,0,0.8558037,3.783466,0,0.5238965,-0.5238965,4.63589,77.26468,0.1317498,0.6228063,0.05767231,0,3.855556
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,41.70599,41.70599,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.437911,3.259569,0,0.8240609,-0.8240609,3.767253,62.78743,0.1317498,0.8611436,0,0,3.259569
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,40.64017,40.64017,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.353534,2.435508,0,0.5392655,-0.5392655,3.198818,53.31352,0.1317498,0.5635325,0,0,2.435508
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,39.44306,39.44306,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.952718,1.896243,0,0.4167137,-0.4167137,2.759563,45.99262,0.1317498,0.4354659,0,0,1.896243
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,38.38496,38.38496,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.415733,1.479529,0,0.2744183,-0.2744183,2.4703,41.17159,0.1317498,0.2867671,0,0,1.479529
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,37.59718,37.59718,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.720643,1.205111,0,0.005886622,-0.005886622,2.464095,41.06818,0.1317498,0.00615152,0,0,1.205111
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,36.97159,36.97159,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.727183,1.199224,0,0.08126451,-0.08126451,2.378435,39.64051,0.1317498,0.08492141,0,0,1.199224
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,36.36145,36.36145,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.817477,1.117959,0,0.2361089,-0.2361089,2.129555,35.4925,0.1317498,0.2467338,0,0,1.117959
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,35.7513,35.7513,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.07982,0.8818506,0,0.1749699,-0.1749699,1.94512,32.4186,0.1317498,0.1828435,0,0,0.8818506
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,35.38831,35.38831,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.274231,0.7068807,0,0.0605396,-0.0605396,1.881306,31.35503,0.1317498,0.06326388,0,0,0.7068807
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,35.01759,35.01759,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.341497,0.6463411,0,0.07115363,-0.07115363,1.806303,30.10499,0.1317498,0.07435555,0,0,0.6463411
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,34.67004,34.67004,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.420557,0.5751874,0,0.04908507,-0.04908507,1.754563,29.24266,0.1317498,0.0512939,0,0,0.5751874
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,34.45378,34.45378,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.475096,0.5261024,0,0.1653579,-0.1653579,1.580261,26.33762,0.1317498,0.172799,0,0,0.5261024
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06288584,35.27345,34.19119,1.317713,1.317713,0.9152637,0,0.305967,1.317713,4.772349,1.110223E-16,0,0,0.06288584,0.4236304,0.4024489,0,0,4.658827,0.3607445,0,0.3607445,-0.3607445,1.200002,20,0.1317498,1.449484,0.05030867,1.7,0.4236304
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1882203,38.11308,34.81678,1.055203,1.055203,1.7,0,0.5202,1.055203,17.83736,0,0,0,0.1882203,0,0,0.6447973,0.6125575,5.059654,0,0.8007778,0,0.8007778,1.959687,32.66138,0.1318981,1.160723,0.1505762,1.7,0.1882203
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1681998,39.24288,36.27649,0.6788411,0.6788411,0,-1,0,0.6788411,24.7775,0,1.110223E-16,0.03010219,0.1681998,0.7145695,0.6788411,0,0,4.258877,0.7207,0,0.5463697,-0.5463697,1.383763,23.06266,0.1318981,0.7467251,0.1345599,0,0.8888998
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2353728,42.17261,37.94473,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,63.8175,0,0,0,0.2353728,0,0,1.331178,1.264619,4.865954,0.1743303,1.499992,0,1.499992,2.80678,46.77958,0.1320918,0.4057038,0.1882982,1.7,0.4097031
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2944964,44.95855,39.57436,0.360861,0.360861,1.7,0,0.5202,0.360861,81.60937,0,0,0,0.2944964,0,0,1.339139,1.272182,3.365962,1.524323,1.566678,0,1.566678,4.293062,71.55089,0.1322759,0.3969471,0.2355971,1.7,1.81882
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2393277,45.53387,41.14219,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,27.08556,0,0,0,0.2393277,0,0,0.8164012,0.7755811,1.799283,2.934334,1.014909,0,1.014909,5.255889,87.59797,0.1324624,0.9719587,0.1914621,1.7,3.173661
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3621372,49.56953,42.74864,0.3090046,0.3090046,0,0,0,0.3090046,117.1948,0,0,0,0.3621372,0.325268,0.3090046,0,0,0.7843747,3.847752,0.03686923,0,0.03686923,5.290866,88.18092,0.1324574,0.3399051,0.2897098,0,4.209889
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2903657,49.13682,43.68317,0.1416181,0.1416181,0,-1,0,0.1416181,205.0343,0,0,0,0.2903657,0.1490717,0.1416181,0,0,0.7475054,3.880934,0.141294,0,0.141294,5.424909,90.41498,0.1324383,0.15578,0.2322926,0,4.1713
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3044,49.74762,44.00755,0.0547328,0.0547328,0,0,0,0.0547328,556.1566,0,0,0,0.3044,0.05761347,0.0547328,0,0,0.6062114,4.008099,0.2467866,0,0.2467866,5.659032,94.31701,0.1324049,0.06020608,0.24352,0,4.312499
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1344518,46.98441,44.49411,1.117057,1.117057,0,0,0,1.117057,12.03625,0,2.220446E-16,0,0.1344518,1.175849,1.117057,0,0,0.3594249,4.230206,0,1.041397,-1.041397,4.561303,76.02156,0.1324049,1.228762,0.1075614,0,4.364658
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1683235,47.21481,44.0925,0.8803075,0.8803075,0,0,0,0.8803075,19.12099,0,0,0,0.1683235,0.9266394,0.8803075,0,0,1.516533,3.188809,0,0.7583159,-0.7583159,3.761967,62.69933,0.1324049,0.9683383,0.1346588,0,3.357133
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07160429,44.11251,42.81043,1.481942,1.481942,0.425,0,0.172125,1.481942,4.831788,0,2.220446E-16,0,0.07160429,1.11257,1.056942,0,0,2.359106,2.430493,0,1.040966,-1.040966,2.664693,44.41146,0.1324049,1.630136,0.05728343,1.7,2.502098
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,41.64421,41.64421,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.515735,1.389527,0,0.9468332,-0.9468332,1.666643,27.77733,0.1324049,0.9894407,0,0,1.389527
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,40.57839,40.57839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.567772,0.4426943,0,0,0,1.666643,27.77733,0.1324049,0,0,0,0.4426943
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,39.40444,39.40444,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.567772,0.4426943,0,0.2982084,-0.2982084,1.352304,22.53835,0.1324049,0.3116277,0,0,0.4426943
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,38.36179,38.36179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.899115,0.144486,0,0,0,1.352304,22.53835,0.1324049,0,0,0,0.144486
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,37.58173,37.58173,0.1317344,0.1317344,0,-1,0,0.1317344,0,0,0,0.007646225,0,0.1386678,0.1317344,0,0,4.899115,0.144486,0,0.1386678,-0.1386678,1.206135,20.10221,0.1324049,0.1449079,0,0,0.144486
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,36.92525,36.92525,0.1172147,0.005527218,0,-1,0,0.005527218,0,0,0.1116875,0.123409,0,0.005818125,0.005527218,0,0,5.05319,0.005818125,0,0.005818125,-0.005818125,1.200002,20,0.1324049,0.1289362,0,0,0.005818125
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,36.33828,36.33828,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324049,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,35.73586,35.73586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324049,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,35.36514,35.36514,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324049,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,34.99442,34.99442,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324049,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,34.67004,34.67004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324049,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,34.45378,34.45378,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325651,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1073048,36.04666,34.19119,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,45.15297,2.220446E-16,0,0,0.1073048,0,0,1.452632,1.38,3.679654,1.242,1.487305,0,1.487305,3.920166,65.33598,0.1327553,0.261412,0.08584383,1.7,1.349305
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2364895,38.96488,34.80133,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,552.8102,4.440892E-16,0,0,0.2364895,0,0,1.452632,1.38,2.19235,2.580574,1.616489,0,1.616489,5.453703,90.89487,0.1328674,0.04705746,0.1891916,1.7,2.817064
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5631793,46.66288,36.25332,0.7820767,0.7820767,0,-1,0,0.7820767,72.01076,0,1.110223E-16,0,0.5631793,0.8232386,0.7820767,0,0,0.5758601,4.035415,0,0.2600593,-0.2600593,5.179576,86.3261,0.1328674,0.8602843,0.4505435,0,4.598594
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9259733,56.12174,37.90611,0.7431876,0.7431876,0,0,0,0.7431876,124.5948,0,0,0,0.9259733,0.7823027,0.7431876,0,0,0.8648148,3.775356,0.1436706,0,0.1436706,5.315875,88.59773,0.132848,0.8175064,0.7407786,0,4.701329
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5209401,49.37378,39.57436,0,0,0,0,0,0,0,0,0,0,0.5209401,0,0,0,0,0.7211443,3.904659,0.5209401,0,0.5209401,5.810081,96.8345,0.1327776,0,0.4167521,0,4.425599
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7440301,55.74117,41.14219,1.346769,1.346769,0.425,0,0.172125,1.346769,55.24556,0,0,0,0.7440301,0.9702831,0.921769,0,0,0.2002042,4.373505,0,0.226253,-0.226253,5.57159,92.85965,0.1327776,1.481446,0.5952241,1.7,5.117535
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4513679,51.32545,42.72548,0,0,0,0,0,0,0,0,0,0,0.4513679,0,0,0,0,0.4515964,4.147252,0.4513679,0,0.4513679,5.999795,99.99638,0.1327167,0,0.3610943,0,4.59862
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3305935,49.87606,43.63683,0,0,0,-1,0,0,0,0.3303649,0,0,0.3305935,0,0,0,0,0.0002285532,4.553483,0.0002285532,0,0.0002285532,6.000012,100,0.1327166,0,0.2644748,0,4.884077
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6124566,56.00785,43.96893,1.031247,1.031247,0,0,0,1.031247,59.38989,0,0,0,0.6124566,1.085523,1.031247,0,0,0,4.553689,0,0.4730667,-0.4730667,5.501356,91.68908,0.1327166,1.134372,0.4899652,0,5.166145
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4014299,52.12922,44.44005,0.9052194,0.9052194,0,0,0,0.9052194,44.34615,0,0,0,0.4014299,0.9528625,0.9052194,0,0,0.5256297,4.080622,0,0.5514326,-0.5514326,4.920095,82.00142,0.1327166,0.9957413,0.3211439,0,4.482052
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09300742,45.78651,44.07706,0,0,0,0,0,0,0,0,0,0,0.09300742,0,0,0,0,1.138333,3.52919,0.09300742,0,0.09300742,5.008329,83.47199,0.1327041,0,0.07440594,0,3.622197
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02717468,43.26331,42.77181,0.5116953,0.5116953,0,0,0,0.5116953,5.310715,0,1.110223E-16,0,0.02717468,0.5386266,0.5116953,0,0,1.045325,3.612896,0,0.511452,-0.511452,4.469212,74.48672,0.1327041,0.5628648,0.02173974,0,3.640071
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,41.62104,41.62104,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.613605,3.101444,0,0.9725688,-0.9725688,3.444034,57.40046,0.1327041,1.016334,0,0,3.101444
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,40.55522,40.55522,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.694237,2.128875,0,0.02463512,-0.02463512,3.418067,56.96766,0.1327041,0.0257437,0,0,2.128875
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,39.3581,39.3581,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.72161,2.10424,0,0.4515684,-0.4515684,2.942072,49.03443,0.1327041,0.4718889,0,0,2.10424
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,38.29228,38.29228,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.223352,1.652672,0,0.03935886,-0.03935886,2.900584,48.34297,0.1327041,0.04113001,0,0,1.652672
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,37.51223,37.51223,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.267084,1.613313,0,0.1867677,-0.1867677,2.703713,45.0618,0.1327041,0.1951723,0,0,1.613313
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,36.88663,36.88663,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.474604,1.426545,0,0.08459434,-0.08459434,2.614543,43.57563,0.1327041,0.08840109,0,0,1.426545
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,36.29966,36.29966,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.568598,1.341951,0,0.003679061,-0.003679061,2.610665,43.511,0.1327041,0.003844619,0,0,1.341951
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,35.71269,35.71269,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.572685,1.338272,0,0.209135,-0.209135,2.390217,39.83688,0.1327041,0.218546,0,0,1.338272
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,35.34197,35.34197,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.805058,1.129137,0,0.07386814,-0.07386814,2.312354,38.53915,0.1327041,0.07719221,0,0,1.129137
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,34.97125,34.97125,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.887133,1.055269,0,0.09647595,-0.09647595,2.210659,36.84424,0.1327041,0.1008174,0,0,1.055269
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,34.64687,34.64687,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.994329,0.958793,0,0.1673263,-0.1673263,2.034281,33.90462,0.1327041,0.174856,0,0,0.958793
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,34.43061,34.43061,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.180247,0.7914667,0,0.1526567,-0.1526567,1.873367,31.22272,0.1327041,0.1595262,0,0,0.7914667
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2590452,38.74565,34.19119,0.1328259,0.1328259,0,0,0,0.1328259,195.0262,0,0,0,0.2590452,0.1398167,0.1328259,0,0,4.349865,0.63881,0.1192285,0,0.1192285,1.986477,33.10789,0.132688,0.1461085,0.2072362,0,0.8978552
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5205732,44.2776,34.80133,0.7170056,0.7170056,0,0,0,0.7170056,72.60378,0,0,0,0.5205732,0.7547427,0.7170056,0,0,4.230637,0.7461156,0,0.2341696,-0.2341696,1.739641,28.99396,0.132688,0.7887062,0.4164585,0,1.266689
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.957568,54.91511,36.23015,0.3998755,0.3998755,0,-1,0,0.3998755,239.4666,0,0,0,0.957568,0.4209215,0.3998755,0,0,4.490826,0.511946,0.5366465,0,0.5366465,2.248749,37.47907,0.1326157,0.439863,0.7660545,0,1.469514
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9184828,55.92759,37.88294,0.04020573,0.04020573,0,0,0,0.04020573,2284.457,0,0,0,0.9184828,0.04232182,0.04020573,0,0,3.954179,0.9949279,0.876161,0,0.876161,3.079948,51.33236,0.1324977,0.04422631,0.7347863,0,1.913411
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.296025,67.06635,39.55891,1.090242,1.090242,0,0,0,1.090242,118.875,0,0,0,1.296025,1.147623,1.090242,0,0,3.078018,1.783473,0.1484017,0,0.1484017,3.220734,53.67879,0.1324778,1.199266,1.03682,0,3.079498
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.382724,71.40159,41.11902,0.2784303,0.2784303,0,0,0,0.2784303,496.6141,0,0,0,1.382724,0.2930846,0.2784303,0,0,2.929616,1.917034,1.08964,0,1.08964,4.254457,70.90748,0.1323315,0.3062734,1.106179,0,3.299759
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.177434,67.82973,42.7023,0.4350721,0.4350721,0,0,0,0.4350721,270.6297,0,0,0,1.177434,0.4579706,0.4350721,0,0,1.839976,2.89771,0.7194635,0,0.7194635,4.937,82.28317,0.132235,0.4785793,0.9419473,0,4.075144
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.180245,69.0174,43.61366,0.6666533,0.6666533,0,-1,0,0.6666533,177.0402,0,0,0,1.180245,0.7017403,0.6666533,0,0,1.120513,3.545227,0.4785042,0,0.4785042,5.390949,89.84897,0.132171,0.7333187,0.9441956,0,4.725472
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8986441,62.37475,43.92259,0.1470448,0.1470448,0,0,0,0.1470448,611.1364,0.1018515,0,0,0.8986441,0.154784,0.1470448,0,0,0.6420087,3.975881,0.6420087,0,0.6420087,6.000012,100,0.1320851,0.1617493,0.7189153,0,4.874525
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7521394,59.54621,44.40144,1.518009,1.518009,0.425,0,0.172125,1.518009,49.54777,0,0,0,0.7521394,1.150536,1.093009,0,0,0,4.553689,0,0.3983961,-0.3983961,5.580066,93.00091,0.1320851,1.66981,0.6017116,1.7,5.305829
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4437442,52.52977,44.00755,0.527811,0.527811,0,0,0,0.527811,84.07256,0,0,0,0.4437442,0.5555905,0.527811,0,0,0.4426624,4.155293,0,0.1118463,-0.1118463,5.462169,91.03597,0.1320851,0.5805921,0.3549953,0,4.599037
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07039151,43.98127,42.7023,1.154192,1.154192,0,0,0,1.154192,6.098769,0,2.220446E-16,0,0.07039151,1.214939,1.154192,0,0,0.566936,4.043447,0,1.144547,-1.144547,4.25571,70.92836,0.1320851,1.269611,0.05631321,0,4.113838
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,41.55153,41.55153,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.838655,2.898899,0,0.5462071,-0.5462071,3.679957,61.3325,0.1320851,0.5707865,0,0,2.898899
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,40.49343,40.49343,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.445552,2.352692,0,0.5294453,-0.5294453,3.121873,52.03111,0.1320851,0.5532703,0,0,2.352692
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,39.31948,39.31948,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.033825,1.823247,0,0.4518006,-0.4518006,2.645633,44.0938,0.1320851,0.4721316,0,0,1.823247
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,38.25366,38.25366,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.535825,1.371446,0,0.07772105,-0.07772105,2.563708,42.72839,0.1320851,0.0812185,0,0,1.371446
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,37.48906,37.48906,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.622182,1.293725,0,0.06254645,-0.06254645,2.497778,41.62956,0.1320851,0.06536105,0,0,1.293725
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,36.86346,36.86346,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.691678,1.231179,0,0.1475941,-0.1475941,2.342201,39.0366,0.1320851,0.1542359,0,0,1.231179
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,36.25332,36.25332,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.855672,1.083584,0,0.07589075,-0.07589075,2.262205,37.70334,0.1320851,0.07930584,0,0,1.083584
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,35.68952,35.68952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.939995,1.007694,0,0,0,2.262205,37.70334,0.1320851,0,0,0,1.007694
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,35.3188,35.3188,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.939995,1.007694,0,0.1089883,-0.1089883,2.147321,35.78861,0.1320851,0.1138928,0,0,1.007694
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,34.97125,34.97125,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.061093,0.8987053,0,0.1873239,-0.1873239,1.949864,32.49767,0.1320851,0.1957535,0,0,0.8987053
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,34.6237,34.6237,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.269231,0.7113814,0,0.1235031,-0.1235031,1.819681,30.32795,0.1320851,0.1290607,0,0,0.7113814
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,34.40744,34.40744,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.406456,0.5878783,0,0.02605806,-0.02605806,1.792213,29.87016,0.1320851,0.02723067,0,0,0.5878783
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3077607,39.60806,34.16802,0,0,0,0,0,0,0,0,0,0,0.3077607,0,0,0,0,4.43541,0.5618203,0.3077607,0,0.3077607,2.08418,34.73627,0.132044,0,0.2462086,0,0.869581
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6939995,47.69113,34.77816,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,81.41615,0,0,0,0.6939995,0,0,0.8475898,0.8052103,4.127649,0.8388049,1.49921,0,1.49921,3.506456,58.44081,0.1322346,0.9376512,0.5551996,1.7,1.532804
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9674088,55.10845,36.20698,1.204999,1.204999,0,-1,0,1.204999,80.28295,0,0,0,0.9674088,1.26842,1.204999,0,0,2.628439,2.188094,0,0.3010113,-0.3010113,3.189162,53.1526,0.1322346,1.325499,0.773927,0,3.155503
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.125884,60.71297,37.85978,0.8079054,0.8079054,0,0,0,0.8079054,139.3584,0,0,0,1.125884,0.8504267,0.8079054,0,0,2.962896,1.887082,0.2754576,0,0.2754576,3.450484,57.50795,0.1321979,0.888696,0.9007075,0,3.012967
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.094106,61.93232,39.53574,0.4177194,0.4177194,0,0,0,0.4177194,261.9238,0,0,0,1.094106,0.4397046,0.4177194,0,0,2.687438,2.134994,0.6544017,0,0.6544017,4.071304,67.85493,0.1321106,0.4594913,0.875285,0,3.229101
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.21608,66.87042,41.09585,1.28642,1.28642,1.7,0,0.5202,1.28642,94.5321,0,0,0,1.21608,0,0,0.4135796,0.3929006,2.033037,2.723956,1.608981,0,1.608981,5.597717,93.2951,0.1322861,1.415062,0.9728642,1.7,3.940036
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.155955,67.25441,42.68686,0.1675312,0.1675312,0,0,0,0.1675312,689.994,0.5555505,0,0,1.155955,0.1763486,0.1675312,0,0,0.4240559,4.172039,0.4240559,0,0.4240559,6.000012,100,0.1322296,0.1842843,0.9247639,0,5.327993
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.272635,71.48724,43.59821,0.2781233,0.2781233,0,-1,0,0.2781233,457.5794,0.9798737,0,0,1.272635,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1322296,0.3059357,1.018108,0,5.826324
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7831205,59.68281,43.89942,0.628621,0.628621,0,0,0,0.628621,124.5775,0.1214141,0,0,0.7831205,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1322296,0.6914831,0.6264964,0,5.33681
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5427852,54.97376,44.37827,0.4911583,0.4911583,0,0,0,0.4911583,110.5113,0.02577648,0,0,0.5427852,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1322296,0.5402741,0.4342282,0,5.096474
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3763998,51.1719,44.00755,1.432289,1.432289,0.425,0,0.172125,1.432289,26.27959,2.220446E-16,0,0,0.3763998,1.060304,1.007289,0,0,0,4.553689,0,0.6839046,-0.6839046,5.279113,87.98505,0.1322296,1.575518,0.3011198,1.7,4.930089
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06859131,43.9483,42.7023,0,0,0,0,0,0,0,0,0,0,0.06859131,0,0,0,0,0.7598941,3.869784,0.06859131,0,0.06859131,5.344184,89.06956,0.1322204,0,0.05487305,0,3.938376
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,41.55153,41.55153,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.6913027,3.931516,0,0.5745191,-0.5745191,4.738588,78.97632,0.1322204,0.6003724,0,0,3.931516
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,40.50888,40.50888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.329657,3.356997,0,0,0,4.738588,78.97632,0.1322204,0,0,0,3.356997
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,39.31948,39.31948,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.329657,3.356997,0,0.6438379,-0.6438379,4.059924,67.66526,0.1322204,0.6728106,0,0,3.356997
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,38.25366,38.25366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.045033,2.71316,0,0,0,4.059924,67.66526,0.1322204,0,0,0,2.71316
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,37.47361,37.47361,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.045033,2.71316,0,0.1056758,-0.1056758,3.948532,65.80873,0.1322204,0.1104312,0,0,2.71316
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,36.86346,36.86346,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.16245,2.607484,0,0.1180893,-0.1180893,3.824054,63.73411,0.1322204,0.1234033,0,0,2.607484
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,36.27649,36.27649,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.293661,2.489394,0,0.1501813,-0.1501813,3.66575,61.0957,0.1322204,0.1569395,0,0,2.489394
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,35.68952,35.68952,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.460529,2.339213,0,0.05665489,-0.05665489,3.60603,60.10038,0.1322204,0.05920436,0,0,2.339213
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,35.34197,35.34197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.523479,2.282558,0,0,0,3.60603,60.10038,0.1322204,0,0,0,2.282558
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,34.97125,34.97125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.523479,2.282558,0,0,0,3.60603,60.10038,0.1322204,0,0,0,2.282558
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,34.6237,34.6237,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.523479,2.282558,0,0.0553803,-0.0553803,3.547654,59.12745,0.1322204,0.05787241,0,0,2.282558
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,34.40744,34.40744,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.585012,2.227178,0,0.02747005,-0.02747005,3.518698,58.64485,0.1322204,0.0287062,0,0,2.227178
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09756362,35.82964,34.14485,0.6447227,0.6447227,0,0,0,0.6447227,15.13265,0,1.110223E-16,0,0.09756362,0.6786555,0.6447227,0,0,2.615535,2.199708,0,0.5810919,-0.5810919,2.906173,48.43613,0.1322204,0.709195,0.07805089,0,2.297271
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1627122,37.61905,34.77816,0.2090966,0.2090966,0,0,0,0.2090966,77.81674,0,0,0,0.1627122,0.2201017,0.2090966,0,0,3.261192,1.618616,0,0.05738951,-0.05738951,2.84568,47.4279,0.1322204,0.2300062,0.1301697,0,1.781328
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3511814,42.51319,36.19153,0,0,0,-1,0,0,0,0,0,0,0.3511814,0,0,0,0,3.324958,1.561226,0.3511814,0,0.3511814,3.178839,52.98055,0.1321737,0,0.2809452,0,1.912408
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5699587,48.52203,37.85978,0,0,0,0,0,0,0,0,0,0,0.5699587,0,0,0,0,2.973777,1.87729,0.5699587,0,0.5699587,3.71955,61.99237,0.1320979,0,0.4559669,0,2.447248
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7212959,53.45014,39.51257,0.2443157,0.2443157,0,0,0,0.2443157,295.231,0,0,0,0.7212959,0.2571745,0.2443157,0,0,2.403818,2.390253,0.4641214,0,0.4641214,4.159854,69.33076,0.1320363,0.2687473,0.5770367,0,3.111548
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6536055,53.72544,41.07268,0,0,0,0,0,0,0,0,0,0,0.6536055,0,0,0,0,1.939697,2.807962,0.6536055,0,0.6536055,4.779919,79.66515,0.1319496,0,0.5228844,0,3.461567
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6127678,54.59497,42.66368,0,0,0,0,0,0,0,0,0,0,0.6127678,0,0,0,0,1.286091,3.396207,0.6127678,0,0.6127678,5.361241,89.35384,0.1318684,0,0.4902142,0,4.008975
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3128071,49.46268,43.57504,0.3161601,0.3161601,0,-1,0,0.3161601,98.93946,0,0,0,0.3128071,0.3328001,0.3161601,0,0,0.6733236,3.947698,0,0.01999301,-0.01999301,5.340167,89.0026,0.1318684,0.3477761,0.2502457,0,4.260505
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4112494,51.75735,43.89942,0.6740723,0.6740723,0,0,0,0.6740723,61.00969,0,0,0,0.4112494,0.7095498,0.6740723,0,0,0.695538,3.927705,0,0.2983004,-0.2983004,5.025731,83.76201,0.1318684,0.7414795,0.3289995,0,4.338954
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1381483,46.91268,44.35509,1.271205,1.271205,0.425,0,0.172125,1.271205,10.86751,0,0,0,0.1381483,0.8907419,0.8462049,0,0,1.026983,3.629404,0,0.7525936,-0.7525936,4.232427,70.54031,0.1318684,1.398325,0.1105186,1.7,3.767553
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2164817,48.00511,43.96893,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,42.79959,0,0,0,0.2164817,0,0,1.194197,1.134487,1.863198,2.876811,1.350969,0,1.350969,5.514069,91.90096,0.1320776,0.5563836,0.1731854,1.7,3.093292
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05310632,43.62642,42.66368,0.5399019,0.5399019,0,0,0,0.5399019,9.836291,0,1.110223E-16,0,0.05310632,0.5683177,0.5399019,0,0,0.5122294,4.092682,0,0.5152114,-0.5152114,4.970988,82.84963,0.1320776,0.593892,0.04248505,0,4.145789
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,41.51291,41.51291,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,1.084687,3.577471,0,0.1620773,-0.1620773,4.800143,80.00223,0.1320776,0.1693708,0,0,3.577471
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,40.47026,40.47026,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.264773,3.415394,0,0.129411,-0.129411,4.663733,77.72871,0.1320776,0.1352345,0,0,3.415394
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,39.29631,39.29631,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.408562,3.285983,0,0.7354196,-0.7354196,3.888532,64.80874,0.1320776,0.7685136,0,0,3.285983
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,38.2305,38.2305,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.225695,2.550563,0,0.1012324,-0.1012324,3.781824,63.03027,0.1320776,0.1057879,0,0,2.550563
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,37.47361,37.47361,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.338176,2.449331,0,0.06640177,-0.06640177,3.71183,61.86371,0.1320776,0.06938986,0,0,2.449331
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,36.84029,36.84029,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.411956,2.382929,0,0.2224617,-0.2224617,3.477335,57.95546,0.1320776,0.2324725,0,0,2.382929
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,36.25332,36.25332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659135,2.160467,0,0,0,3.477335,57.95546,0.1320776,0,0,0,2.160467
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,35.68952,35.68952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659135,2.160467,0,0,0,3.477335,57.95546,0.1320776,0,0,0,2.160467
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,35.3188,35.3188,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.659135,2.160467,0,0.1844578,-0.1844578,3.282899,54.71488,0.1320776,0.1927584,0,0,2.160467
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,34.97125,34.97125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.864088,1.976009,0,0,0,3.282899,54.71488,0.1320776,0,0,0,1.976009
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,34.6237,34.6237,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.864088,1.976009,0,0.00608332,-0.00608332,3.276487,54.60801,0.1320776,0.00635707,0,0,1.976009
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,34.40744,34.40744,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.870848,1.969926,0,0.2628459,-0.2628459,2.999423,49.99028,0.1320776,0.274674,0,0,1.969926
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1891679,37.44408,34.14485,0.7576987,0.7576987,0,0,0,0.7576987,24.96612,0,0,0,0.1891679,0.7975775,0.7576987,0,0,3.162899,1.70708,0,0.6084096,-0.6084096,2.358103,39.30164,0.1320776,0.8334685,0.1513343,0,1.896248
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5857921,45.52703,34.77816,0.2282433,0.2282433,0,0,0,0.2282433,256.6525,0,0,0,0.5857921,0.2402561,0.2282433,0,0,3.838909,1.098671,0.345536,0,0.345536,2.685907,44.76503,0.1320318,0.2510676,0.4686337,0,1.684463
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6947554,49.22474,36.16837,1.048687,1.048687,0,-1,0,1.048687,66.24999,0,0,0,0.6947554,1.103882,1.048687,0,0,3.493373,1.409653,0,0.4091262,-0.4091262,2.25465,37.57743,0.1320318,1.153556,0.5558043,0,2.104408
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9486798,56.55338,37.83661,0.8475465,0.8475465,0,0,0,0.8475465,111.9325,0,0,0,0.9486798,0.8921542,0.8475465,0,0,3.947958,1.000527,0.05652564,0,0.05652564,2.308275,38.47118,0.1320243,0.9323012,0.7589439,0,1.949207
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9145561,57.69646,39.51257,0.2433551,0.2433551,0,0,0,0.2433551,375.8113,0,0,0,0.9145561,0.2561633,0.2433551,0,0,3.891432,1.0514,0.6583928,0,0.6583928,2.932881,48.88126,0.1319373,0.2676907,0.7316449,0,1.965956
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.011248,61.74641,41.07268,0.7046301,0.7046301,0,0,0,0.7046301,143.5147,0,0,0,1.011248,0.7417158,0.7046301,0,0,3.23304,1.643953,0.2695317,0,0.2695317,3.188582,53.14292,0.1319016,0.7750931,0.808998,0,2.655201
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8126298,58.96096,42.66368,1.48629,1.48629,0.425,0,0.172125,1.48629,54.67507,2.220446E-16,0,0,0.8126298,1.117147,1.06129,0,0,2.963508,1.886532,0,0.3045171,-0.3045171,2.867592,47.79311,0.1319016,1.634918,0.6501038,1.7,2.699162
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9504945,63.20539,43.57504,0.9514171,0.9514171,0,-1,0,0.9514171,99.90303,0,1.110223E-16,0,0.9504945,1.001492,0.9514171,0,0,3.30186,1.582015,0,0.05099716,-0.05099716,2.813837,46.89718,0.1319016,1.046559,0.7603956,0,2.532509
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9469767,63.47026,43.87625,0.6415534,0.6415534,0,0,0,0.6415534,147.6068,0,0,0,0.9469767,0.6753194,0.6415534,0,0,3.358524,1.531018,0.2716573,0,0.2716573,3.071553,51.19246,0.1318658,0.7057087,0.7575814,0,2.477994
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6417603,57.03471,44.33193,0.706604,0.706604,0,0,0,0.706604,90.8232,0,1.110223E-16,0,0.6417603,0.7437937,0.706604,0,0,3.086866,1.775509,0,0.1020333,-0.1020333,2.964001,49.39991,0.1318658,0.7772644,0.5134082,0,2.417269
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2804639,49.24015,43.96893,0.05750945,0.05750945,0,0,0,0.05750945,487.6832,0,0,0,0.2804639,0.06053627,0.05750945,0,0,3.200237,1.673476,0.2199277,0,0.2199277,3.172642,52.87727,0.1318367,0.0632604,0.2243711,0,1.95394
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06748815,43.88918,42.66368,1.208624,1.208624,0,0,0,1.208624,5.58388,0,2.220446E-16,0,0.06748815,1.272236,1.208624,0,0,2.980309,1.871411,0,1.204748,-1.204748,1.902726,31.71204,0.1318367,1.329487,0.05399052,0,1.938899
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,41.48974,41.48974,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,4.318918,0.6666626,0,0.2766419,-0.2766419,1.61112,26.85195,0.1318367,0.2890908,0,0,0.6666626
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,40.47026,40.47026,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,4.626298,0.3900207,0,0.2793715,-0.2793715,1.316637,21.9439,0.1318367,0.2919432,0,0,0.3900207
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,39.27314,39.27314,0.4609492,0.1051167,0,-1,0,0.1051167,0,0,0.3558325,0.4019274,0,0.1106492,0.1051167,0,0,4.936711,0.1106492,0,0.1106492,-0.1106492,1.200002,20,0.1318367,0.5070441,0,0,0.1106492
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,38.20732,38.20732,0.1537638,0,0,-1,0,0,0,0,0.1537638,0.1691402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318367,0.1691402,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,37.47361,37.47361,0.07576872,0,0,-1,0,0,0,0,0.07576872,0.08334558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318367,0.08334558,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,36.84029,36.84029,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318367,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,36.25332,36.25332,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318367,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,35.68952,35.68952,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318367,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,35.34197,35.34197,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318367,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,34.97125,34.97125,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318367,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,34.6237,34.6237,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131973,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,34.40744,34.40744,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1321672,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3087678,39.6025,34.14485,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3087678,0,0,1.452632,1.38,2.299654,2.484,1.688768,0,1.688768,5.420474,90.34106,0.1322554,0,0.2470142,1.7,2.792768
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7302693,48.43131,34.77816,0.5680293,0.5680293,0,0,0,0.5680293,128.5619,0,0,0,0.7302693,0.5979257,0.5680293,0,0,0.6108866,4.003891,0.1323437,0,0.1323437,5.546026,92.43359,0.132238,0.6248323,0.5842155,0,4.73416
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8684632,52.86091,36.1452,0.1437171,0.1437171,0,-1,0,0.1437171,604.2866,0.2386392,0,0,0.8684632,0.1512812,0.1437171,0,0,0.4785429,4.123,0.4785429,0,0.4785429,6.000012,100,0.132175,0.1580888,0.6947706,0,4.991464
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.226669,63.16327,37.83661,1.31029,1.31029,0.425,0,0.172125,1.31029,93.61817,0.2947854,0,0,1.226669,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.132175,1.441318,0.9813352,1.7,5.780358
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.157373,63.45783,39.51257,0,0,0,0,0,0,0,1.157373,0,0,1.157373,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132175,0,0.9258984,0,5.711062
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.296868,68.97887,41.07268,0.1177117,0.1177117,0,0,0,0.1177117,1101.732,1.172961,0,0,1.296868,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.132175,0.1294829,1.037494,0,5.850557
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.156814,67.24844,42.66368,0.08567914,0.08567914,0,0,0,0.08567914,1350.17,1.066625,0,0,1.156814,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.132175,0.09424706,0.9254509,0,5.710503
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9746472,63.78635,43.57504,1.012717,1.012717,0,-1,0,1.012717,96.24083,0,0,0,0.9746472,1.066018,1.012717,0,0,0,4.553689,0,0.09137062,-0.09137062,5.903699,98.39478,0.132175,1.113989,0.7797177,0,5.528336
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8801662,61.88787,43.87625,1.138647,1.138647,0,0,0,1.138647,77.29927,0,0,0,0.8801662,1.198576,1.138647,0,0,0.1015229,4.462318,0,0.3184101,-0.3184101,5.568065,92.8009,0.132175,1.252512,0.704133,0,5.342484
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.598691,56.10823,44.33193,0.3091802,0.3091802,0,0,0,0.3091802,193.6382,0,0,0,0.598691,0.3254528,0.3091802,0,0,0.4553119,4.143908,0.2732382,0,0.2732382,5.827281,97.12117,0.132139,0.3400982,0.4789528,0,4.742599
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2741551,49.09349,43.94576,0,0,0,0,0,0,0,0.09208135,0,0,0.2741551,0,0,0,0,0.1820738,4.389822,0.1820738,0,0.1820738,6.000012,100,0.1321151,0,0.2193241,0,4.663978
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05618161,43.65921,42.64052,0.2351876,0.2351876,0,0,0,0.2351876,23.888,0,0,0,0.05618161,0.2475659,0.2351876,0,0,0,4.553689,0,0.1913843,-0.1913843,5.798275,96.63773,0.1321151,0.2587063,0.04494528,0,4.60987
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,41.48974,41.48974,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2126492,4.362305,0,0.1254358,-0.1254358,5.666054,94.43405,0.1321151,0.1310804,0,0,4.362305
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,40.42392,40.42392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3520223,4.236869,0,0,0,5.666054,94.43405,0.1321151,0,0,0,4.236869
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,39.2268,39.2268,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3520223,4.236869,0,0.1262513,-0.1262513,5.532974,92.21605,0.1321151,0.1319326,0,0,4.236869
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,38.1687,38.1687,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4923015,4.110618,0,0.05932653,-0.05932653,5.470438,91.17379,0.1321151,0.06199623,0,0,4.110618
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,37.42727,37.42727,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5582199,4.051291,0,0.1234273,-0.1234273,5.340334,89.00539,0.1321151,0.1289815,0,0,4.051291
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,36.81712,36.81712,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6953613,3.927864,0,0.2378419,-0.2378419,5.089627,84.82695,0.1321151,0.2485448,0,0,3.927864
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,36.20698,36.20698,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9596301,3.690022,0,0.1388551,-0.1388551,4.943261,82.38752,0.1321151,0.1451035,0,0,3.690022
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,35.66635,35.66635,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.113914,3.551167,0,0.03487999,-0.03487999,4.906494,81.77474,0.1321151,0.03644959,0,0,3.551167
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,35.29563,35.29563,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.152669,3.516287,0,0.1594591,-0.1594591,4.73841,78.97334,0.1321151,0.1666348,0,0,3.516287
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,34.94808,34.94808,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.329846,3.356828,0,0.06562128,-0.06562128,4.669239,77.82049,0.1321151,0.06857423,0,0,3.356828
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,34.60053,34.60053,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.402758,3.291206,0,0.1264283,-0.1264283,4.535972,75.59937,0.1321151,0.1321176,0,0,3.291206
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,34.38427,34.38427,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.543234,3.164778,0,0.04722662,-0.04722662,4.48619,74.76968,0.1321151,0.04935181,0,0,3.164778
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2274585,38.10495,34.12168,0.8355687,0.8355687,0,0,0,0.8355687,27.22199,0,0,0,0.2274585,0.8795459,0.8355687,0,0,1.595708,3.117552,0,0.6520875,-0.6520875,3.79883,63.3137,0.1321151,0.9191255,0.1819668,0,3.34501
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2246469,38.70364,34.75499,0.3411517,0.3411517,0,0,0,0.3411517,65.84954,0,5.551115E-17,0,0.2246469,0.3591071,0.3411517,0,0,2.32025,2.465464,0,0.1344602,-0.1344602,3.657096,60.95148,0.1321151,0.3752669,0.1797175,0,2.690111
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.22728,40.17692,36.1452,0.8006602,0.8006602,0,-1,0,0.8006602,28.38657,0,0,0,0.22728,0.8428003,0.8006602,0,0,2.46965,2.331004,0,0.6155202,-0.6155202,3.008281,50.13791,0.1321151,0.8807262,0.181824,0,2.558284
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8074844,53.43837,37.83661,0.6654605,0.6654605,0,0,0,0.6654605,121.3422,0,0,0,0.8074844,0.7004848,0.6654605,0,0,3.153562,1.715483,0.1069996,0,0.1069996,3.10979,51.82972,0.132101,0.7320065,0.6459875,0,2.522968
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8344399,55.90342,39.51257,0.6217425,0.6217425,0,0,0,0.6217425,134.2099,0,0,0,0.8344399,0.6544658,0.6217425,0,0,3.046562,1.811783,0.1799741,0,0.1799741,3.280528,54.67536,0.1320773,0.6839167,0.6675519,0,2.646223
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9063285,59.29011,41.07268,0.415705,0.415705,0,0,0,0.415705,218.0221,0,0,0,0.9063285,0.4375842,0.415705,0,0,2.866588,1.97376,0.4687443,0,0.4687443,3.725218,62.08684,0.1320157,0.4572755,0.7250628,0,2.880088
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.174126,67.72482,42.68686,0.3311385,0.3311385,0,0,0,0.3311385,354.5724,0,0,0,1.174126,0.3485668,0.3311385,0,0,2.397844,2.39563,0.8255587,0,0.8255587,4.508411,75.14005,0.1319074,0.3642524,0.9393005,0,3.569755
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4377017,51.94899,43.57504,0.1958251,0.1958251,0,-1,0,0.1958251,223.5166,0,0,0,0.4377017,0.2061317,0.1958251,0,0,1.572285,3.138633,0.2315699,0,0.2315699,4.728098,78.80148,0.1318771,0.2154077,0.3501613,0,3.576334
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1833656,47.27898,43.87625,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,8.979855,2.220446E-16,0,0,0.1833656,1.452632,1.38,0,0,1.340715,3.347045,0,1.269266,-1.269266,3.390174,56.50279,0.1318771,2.246163,0.1466925,1.7,3.530411
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.24944,49.01314,44.33193,1.750948,1.750948,1.7,0,0.5202,1.750948,14.246,0,0,0,0.24944,0.05362914,0.05094768,0,0,2.75101,2.07778,0.1958109,0,0.1958109,3.575937,59.59883,0.1319075,1.926042,0.199552,1.7,2.327219
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2691067,48.99548,43.94576,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,82.54872,0,0,0,0.2691067,0,0,1.374003,1.305303,2.5552,2.254009,1.574409,0,1.574409,5.069552,84.49237,0.1320851,0.3585971,0.2152853,1.7,2.523116
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06404641,43.80288,42.64052,0.5733691,0.5733691,0,0,0,0.5733691,11.17019,0,1.110223E-16,0,0.06404641,0.6035464,0.5733691,0,0,0.9807904,3.670978,0,0.5395001,-0.5395001,4.50087,75.01434,0.1320851,0.630706,0.05123713,0,3.735024
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,41.46657,41.46657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.580235,3.131478,0,0,0,4.50087,75.01434,0.1320851,0,0,0,3.131478
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,40.40075,40.40075,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.580235,3.131478,0,0.8648663,-0.8648663,3.589221,59.82022,0.1320851,0.9037853,0,0,3.131478
