Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,39.21136,39.21136,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,2.541198,2.266611,0,1.452632,-1.452632,2.058012,34.30014,0.1320851,1.683657,0,0,2.266611
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,38.14554,38.14554,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,4.155232,0.8139797,0,0.1080349,-0.1080349,1.944134,32.40216,0.1320851,0.1128965,0,0,0.8139797
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,37.4041,37.4041,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,4.275271,0.7059447,0,0.152973,-0.152973,1.782886,29.7147,0.1320851,0.1598568,0,0,0.7059447
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,36.79396,36.79396,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,4.445241,0.5529717,0,0.2899035,-0.2899035,1.477301,24.62163,0.1320851,0.3029492,0,0,0.5529717
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,36.20698,36.20698,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.767356,0.2630682,0,0.07851073,-0.07851073,1.394543,23.24234,0.1320851,0.08204371,0,0,0.2630682
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,35.66635,35.66635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.85459,0.1845575,0,0,0,1.394543,23.24234,0.1320851,0,0,0,0.1845575
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,35.29563,35.29563,0.2271963,0.1753296,0,-1,0,0.1753296,0,0,0.05186668,0.07458631,0,0.1845575,0.1753296,0,0,4.85459,0.1845575,0,0.1845575,-0.1845575,1.200002,20,0.1320851,0.2499159,0,0,0.1845575
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,34.94808,34.94808,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320851,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,34.57736,34.57736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320851,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,34.38427,34.38427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320851,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1729895,37.13297,34.12168,1.406298,1.406298,1.7,0,0.5202,1.406298,12.30105,0,0,0,0.1729895,0,0,0.2937019,0.2790169,5.059654,0,0.4520063,0,0.4520063,1.628813,27.14683,0.1321637,1.546928,0.1383916,1.7,0.1729895
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3230428,40.52096,34.77816,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,83.98557,0,0,0,0.3230428,0,0,1.315359,1.249591,4.607648,0.4068057,1.572634,0,1.572634,3.120745,52.01231,0.1323408,0.4231049,0.2584342,1.7,0.7298484
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5125704,45.57665,36.16837,0.8923748,0.8923748,0,-1,0,0.8923748,57.43892,0,0,0,0.5125704,0.9393418,0.8923748,0,0,3.035014,1.822176,0,0.4267715,-0.4267715,2.670888,44.51472,0.1323408,0.9816122,0.4100563,0,2.334747
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8431792,54.26435,37.88294,0.3896279,0.3896279,0,0,0,0.3896279,216.4063,0,0,0,0.8431792,0.4101346,0.3896279,0,0,3.509205,1.395405,0.4330446,0,0.4330446,3.081711,51.36174,0.1322841,0.4285907,0.6745434,0,2.238584
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7687529,54.51988,39.55891,1.19368,1.19368,0,0,0,1.19368,64.40192,0,0,0,0.7687529,1.256505,1.19368,0,0,3.07616,1.785145,0,0.4877525,-0.4877525,2.567574,42.79282,0.1322841,1.313048,0.6150023,0,2.553898
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7681592,56.24246,41.11902,0.5610373,0.5610373,0,0,0,0.5610373,136.9177,0,0,0,0.7681592,0.5905656,0.5610373,0,0,3.618107,1.297393,0.1775936,0,0.1775936,2.736054,45.60081,0.1322608,0.6171411,0.6145273,0,2.065552
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9072492,61.20337,42.72548,0.6132833,0.6132833,0,0,0,0.6132833,147.9331,0,0,0,0.9072492,0.6455614,0.6132833,0,0,3.440514,1.457227,0.2616878,0,0.2616878,2.984313,49.73845,0.1322266,0.6746117,0.7257994,0,2.364476
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.003978,64.54454,43.61366,1.288482,1.288482,0,-1,0,1.288482,77.91943,0,0,0.03733039,1.003978,1.356297,1.288482,0,0,3.178826,1.692746,0,0.3523191,-0.3523191,2.612936,43.54885,0.1322266,1.41733,0.8031823,0,2.696724
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7367995,58.66969,43.92259,0.5466602,0.5466602,0,0,0,0.5466602,134.782,0,0,0,0.7367995,0.5754318,0.5466602,0,0,3.570292,1.340427,0.1613677,0,0.1613677,2.766023,46.10029,0.1322055,0.6013262,0.5894396,0,2.077226
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3672232,51.35313,44.35509,0,0,0,0,0,0,0,0,0,0,0.3672232,0,0,0,0,3.408924,1.485658,0.3672232,0,0.3672232,3.114402,51.90659,0.1321575,0,0.2937785,0,1.852881
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2075809,47.8349,43.96893,0.6109665,0.6109665,0,0,0,0.6109665,33.97583,0,1.110223E-16,0,0.2075809,0.6431226,0.6109665,0,0,3.0417,1.816159,0,0.4355417,-0.4355417,2.6553,44.25492,0.1321575,0.6720631,0.1660648,0,2.02374
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05225029,43.58749,42.64052,0.4544478,0.4544478,0,0,0,0.4544478,11.49754,0,5.551115E-17,0,0.05225029,0.4783661,0.4544478,0,0,3.525636,1.380617,0,0.4261158,-0.4261158,2.206135,36.76884,0.1321575,0.4998925,0.04180023,0,1.432867
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,41.46657,41.46657,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.999098,0.9545011,0,0.8506146,-0.8506146,1.309508,21.8251,0.1321575,0.8888922,0,0,0.9545011
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,40.37758,40.37758,0.7747611,0.09869216,0,-1,0,0.09869216,0,0,0.676069,0.7535451,0,0.1038865,0.09869216,0,0,4.944225,0.1038865,0,0.1038865,-0.1038865,1.200002,20,0.1321575,0.8522373,0,0,0.1038865
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,39.18819,39.18819,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321575,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,38.12237,38.12237,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321575,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,37.38093,37.38093,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321575,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,36.79396,36.79396,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321575,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,36.19153,36.19153,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321575,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,35.66635,35.66635,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321575,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,35.29563,35.29563,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321575,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,34.94808,34.94808,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321575,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,34.57736,34.57736,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322947,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,34.38427,34.38427,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1324221,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2287858,38.15254,34.14485,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,41.50346,0,0,0,0.2287858,0,0,1.148755,1.091317,2.299654,2.484,1.320103,0,1.320103,5.070728,84.51196,0.1326307,0.6063696,0.1830286,1.7,2.712786
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5374064,44.5797,34.77816,0.4959627,0.4959627,0,0,0,0.4959627,108.3562,0,0,0,0.5374064,0.522066,0.4959627,0,0,0.9795514,3.672093,0.01534044,0,0.01534044,5.085281,84.75452,0.1326287,0.545559,0.4299252,0,4.209499
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9324894,54.28773,36.16837,0,0,0,-1,0,0,0,0,0,0,0.9324894,0,0,0,0,0.964211,3.685899,0.9324894,0,0.9324894,5.969918,99.49844,0.1325071,0,0.7459915,0,4.618389
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.283987,64.67632,37.88294,0.8836703,0.8836703,0,0,0,0.8836703,145.3016,0.3220859,0,0,1.283987,0.9301792,0.8836703,0,0,0.03172163,4.525139,0.03172163,0,0.03172163,6.000012,100,0.1325029,0.9720373,1.027189,0,5.809126
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.443394,71.12073,39.57436,0.05764866,0.05764866,0,0,0,0.05764866,2503.777,1.382711,0,0,1.443394,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1325029,0.06341352,1.154715,0,5.997083
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.454096,73.47891,41.14219,0.7060885,0.7060885,0,0,0,0.7060885,205.9368,0.7108448,0,0,1.454096,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1325029,0.7766973,1.163277,0,6.007785
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.487511,76.58186,42.72548,0.3137119,0.3137119,0,0,0,0.3137119,474.1646,1.157288,0,0,1.487511,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1325029,0.3450831,1.190009,0,6.0412
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.359629,73.98699,43.63683,0.9534252,0.9534252,0,-1,0,0.9534252,142.6047,0.3560235,0,0,1.359629,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1325029,1.048768,1.087703,0,5.913318
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.16912,69.13067,43.94576,1.058831,1.058831,0,0,0,1.058831,110.4161,0.0545611,0,0,1.16912,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1325029,1.164714,0.9352961,0,5.722809
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8059707,60.74103,44.37827,0.07563987,0.07563987,0,0,0,0.07563987,1065.537,0.7263498,0,0,0.8059707,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1325029,0.08320386,0.6447765,0,5.35966
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3065386,49.76545,43.98438,1.180029,1.180029,0,0,0,1.180029,25.97721,0,0,0,0.3065386,1.242136,1.180029,0,0,0,4.553689,0,0.9355971,-0.9355971,5.013806,83.56327,0.1325029,1.298032,0.2452309,0,4.860228
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05081631,43.58466,42.66368,1.378424,1.378424,0.425,0,0.172125,1.378424,3.68655,0,2.220446E-16,0,0.05081631,1.003605,0.9534243,0,0,1.039552,3.618092,0,0.9527882,-0.9527882,4.009479,66.82452,0.1325029,1.516267,0.04065305,1.7,3.668908
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,41.48974,41.48974,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.098206,2.665304,0,1.021307,-1.021307,2.932927,48.88202,0.1325029,1.067266,0,0,2.665304
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,40.37758,40.37758,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.232991,1.643997,0,0.3849564,-0.3849564,2.527148,42.11904,0.1325029,0.4022794,0,0,1.643997
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,39.18819,39.18819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.660721,1.25904,0,0,0,2.527148,42.11904,0.1325029,0,0,0,1.25904
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,38.0992,38.0992,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,3.660721,1.25904,0,0.05198079,-0.05198079,2.472355,41.20583,0.1325029,0.05431993,0,0,1.25904
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,37.34231,37.34231,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,3.718477,1.20706,0,0.04523871,-0.04523871,2.424669,40.41107,0.1325029,0.04727445,0,0,1.20706
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,36.75534,36.75534,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,3.768742,1.161821,0,0.1434013,-0.1434013,2.273511,37.89177,0.1325029,0.1498543,0,0,1.161821
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,36.16837,36.16837,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,3.928077,1.01842,0,0.1233058,-0.1233058,2.143535,35.72551,0.1325029,0.1288546,0,0,1.01842
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,35.66635,35.66635,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.065084,0.8951138,0,0.07501809,-0.07501809,2.064459,34.40759,0.1325029,0.0783939,0,0,0.8951138
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.148437,0.8200957,0,0,0,2.064459,34.40759,0.1325029,0,0,0,0.8200957
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,34.94808,34.94808,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.148437,0.8200957,0,0.2836691,-0.2836691,1.765446,29.42403,0.1325029,0.2964343,0,0,0.8200957
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,34.57736,34.57736,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.463625,0.5364265,0,0.08135911,-0.08135911,1.679686,27.9947,0.1325029,0.08502027,0,0,0.5364265
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,34.40744,34.40744,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,4.554024,0.4550674,0,0.1409721,-0.1409721,1.531088,25.51808,0.1325029,0.1473158,0,0,0.4550674
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1699888,37.10336,34.14485,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,31.58554,0,0,0,0.1699888,0,0,1.161814,1.103724,4.71066,0.3140953,1.273713,0,1.273713,2.739438,45.6572,0.1327171,0.5920042,0.1359911,1.7,0.4840842
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.252482,39.27034,34.81678,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,269.9028,2.220446E-16,0,0,0.252482,0,0,1.452632,1.38,3.436947,1.460437,1.632482,0,1.632482,4.288146,71.46896,0.1328382,0.1029001,0.2019856,1.7,1.712919
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5347106,46.05158,36.20698,0,0,0,-1,0,0,0,0,0,0,0.5347106,0,0,0,0,1.804465,2.92967,0.5347106,0,0.5347106,4.795417,79.92346,0.1327685,0,0.4277685,0,3.464381
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4204843,45.66725,37.94473,0.9222152,0.9222152,0,0,0,0.9222152,45.59503,0,1.110223E-16,0,0.4204843,0.9707528,0.9222152,0,0,1.269754,3.41091,0,0.5502685,-0.5502685,4.215383,70.25625,0.1327685,1.014437,0.3363874,0,3.831394
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6634498,52.37232,39.64386,0.4552585,0.4552585,0,0,0,0.4552585,145.7303,0,0,0,0.6634498,0.4792195,0.4552585,0,0,1.881164,2.860641,0.1842303,0,0.1842303,4.39016,73.16918,0.1327446,0.5007844,0.5307599,0,3.524091
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.633213,53.46381,41.22715,0.7001359,0.7001359,0,0,0,0.7001359,90.44144,0,0,0,0.633213,0.7369851,0.7001359,0,0,1.696934,3.026449,0,0.1037722,-0.1037722,4.280774,71.34609,0.1327446,0.7701495,0.5065704,0,3.659662
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2142808,46.77393,42.81043,0.1084388,0.1084388,0,0,0,0.1084388,197.6053,0,0,0,0.2142808,0.1141461,0.1084388,0,0,1.812236,2.922677,0.1001347,0,0.1001347,4.37577,72.92936,0.1327315,0.1192826,0.1714246,0,3.136957
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08167182,45.20184,43.70634,0.8493072,0.8493072,0,-1,0,0.8493072,9.616287,0,0,0,0.08167182,0.8940076,0.8493072,0,0,1.712101,3.012798,0,0.8123358,-0.8123358,3.519493,58.6581,0.1327315,0.934238,0.06533746,0,3.09447
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2692904,49.08689,44.03072,0.324648,0.324648,0,0,0,0.324648,82.94841,0,0,0,0.2692904,0.3417347,0.324648,0,0,2.614697,2.200462,0,0.07244436,-0.07244436,3.44313,57.38538,0.1327315,0.3571128,0.2154323,0,2.469752
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3806898,51.76867,44.49411,0,0,0,0,0,0,0,0,0,0,0.3806898,0,0,0,0,2.69519,2.128018,0.3806898,0,0.3806898,3.804284,63.40461,0.132682,0,0.3045518,0,2.508708
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2868263,49.47616,44.07706,1.055574,1.055574,0,0,0,1.055574,27.17254,0,0,0,0.2868263,1.11113,1.055574,0,0,2.314501,2.470639,0,0.8243042,-0.8243042,2.935391,48.92309,0.132682,1.161131,0.229461,0,2.757465
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06155807,43.86629,42.74864,0.5244881,0.5244881,0,0,0,0.5244881,11.73679,0,0,0,0.06155807,0.5520927,0.5244881,0,0,3.230394,1.646334,0,0.4905346,-0.4905346,2.418322,40.30529,0.132682,0.5769369,0.04924646,0,1.707892
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,41.55153,41.55153,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0.01335242,0,1.063504,1.010329,0,0,3.775433,1.1558,0,1.063504,-1.063504,1.29729,21.62146,0.132682,1.111362,0,0,1.1558
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,40.42392,40.42392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.957104,0.09229526,0,0,0,1.29729,21.62146,0.132682,0,0,0,0.09229526
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,39.21136,39.21136,0.2399029,0.0876805,0,-1,0,0.0876805,0,0,0.1522224,0.1762127,0,0.09229526,0.0876805,0,0,4.957104,0.09229526,0,0.09229526,-0.09229526,1.200002,20,0.132682,0.2638932,0,0,0.09229526
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,38.0992,38.0992,0.3144911,0,0,-1,0,0,0,0,0.3144911,0.3459402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132682,0.3459402,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,37.36548,37.36548,0.1484358,0,0,-1,0,0,0,0,0.1484358,0.1632793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132682,0.1632793,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,36.77851,36.77851,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132682,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,36.16837,36.16837,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132682,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,35.66635,35.66635,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132682,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,35.3188,35.3188,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132682,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,34.94808,34.94808,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132682,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,34.57736,34.57736,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328211,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,34.40744,34.40744,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1330171,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3132742,39.709,34.16802,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,153.7425,2.220446E-16,0,0,0.3132742,0,0,1.452632,1.38,2.299654,2.484,1.693274,0,1.693274,5.424749,90.41231,0.1331618,0.224142,0.2506194,1.7,2.797274
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6680588,47.20837,34.81678,0.8199092,0.8199092,0,0,0,0.8199092,81.47961,1.110223E-16,0,0,0.6680588,0.8630623,0.8199092,0,0,0.6063802,4.007947,0,0.1950034,-0.1950034,5.219198,86.98645,0.1331618,0.9019001,0.534447,0,4.676005
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.02748,56.49339,36.23015,0.04177097,0.04177097,0,-1,0,0.04177097,2459.795,0.1604602,0,0,1.02748,0.04396944,0.04177097,0,0,0.8230507,3.812943,0.8230507,0,0.8230507,6.000012,100,0.1330549,0.04594807,0.8219842,0,4.840424
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.262669,64.23457,37.9679,0,0,0,0,0,0,0,1.262669,0,0,1.262669,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330549,0,1.010136,0,5.816359
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.217743,65.16617,39.66703,0.4155637,0.4155637,0,0,0,0.4155637,293.0341,0.7803077,0,0,1.217743,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1330549,0.4571201,0.9741946,0,5.771432
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.425109,72.80891,41.27349,1.325947,1.325947,0.425,0,0.172125,1.325947,107.4786,0.4767435,0,0,1.425109,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1330549,1.458542,1.140087,1.7,5.978797
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.383669,73.70126,42.87994,0,0,0,0,0,0,0,1.383669,0,0,1.383669,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330549,0,1.106935,0,5.937358
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.129117,67.84367,43.74495,0,0,0,-1,0,0,0,1.129117,0,0,1.129117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330549,0,0.9032937,0,5.682806
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6129497,56.13609,44.07706,0,0,0,0,0,0,0,0.6129497,0,0,0.6129497,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330549,0,0.4903597,0,5.166638
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5507194,55.30719,44.53273,0.3622029,0.3622029,0,0,0,0.3622029,152.0472,0.1694532,0,0,0.5507194,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1330549,0.3984232,0.4405756,0,5.104408
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1935317,47.74097,44.13884,0.153769,0.153769,0,0,0,0.153769,125.8587,0.03166963,0,0,0.1935317,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1330549,0.1691459,0.1548254,0,4.747221
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05864797,43.83642,42.77181,1.559327,1.559327,0.425,0,0.172125,1.559327,3.761108,0,0,0,0.05864797,1.194028,1.134327,0,0,0,4.553689,0,1.13538,-1.13538,4.803216,80.05344,0.1330549,1.715259,0.04691837,1.7,4.612337
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,41.55153,41.55153,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.261533,3.418309,0,0.9964669,-0.9964669,3.752848,62.54734,0.1330549,1.041308,0,0,3.418309
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,40.40075,40.40075,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.368719,2.421842,0,1.007478,-1.007478,2.690873,44.8478,0.1330549,1.052814,0,0,2.421842
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,39.18819,39.18819,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.488138,1.414364,0,0.8866279,-0.8866279,1.756285,29.27137,0.1330549,0.9265261,0,0,1.414364
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,38.07603,38.07603,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.47328,0.5277365,0,0.1153794,-0.1153794,1.634665,27.24436,0.1330549,0.1205715,0,0,0.5277365
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,37.34231,37.34231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.60148,0.4123571,0,0,0,1.634665,27.24436,0.1330549,0,0,0,0.4123571
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,36.77851,36.77851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.60148,0.4123571,0,0,0,1.634665,27.24436,0.1330549,0,0,0,0.4123571
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,36.16837,36.16837,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.60148,0.4123571,0,0.1134773,-0.1134773,1.515049,25.25077,0.1330549,0.1185837,0,0,0.4123571
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,35.68952,35.68952,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,4.727566,0.2988798,0,0.2450902,-0.2450902,1.256702,20.94499,0.1330549,0.2561192,0,0,0.2988798
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,35.3188,35.3188,0.1530811,0.05110017,0,-1,0,0.05110017,0,0,0.101981,0.1172891,0,0.05378966,0.05110017,0,0,4.999888,0.05378966,0,0.05378966,-0.05378966,1.200002,20,0.1330549,0.1683892,0,0,0.05378966
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,34.94808,34.94808,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330549,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,34.60053,34.60053,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1331976,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,34.43061,34.43061,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1334,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05313406,35.10468,34.19119,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,54.04566,2.220446E-16,0,0,0.05313406,0,0,1.452632,1.38,2.338867,2.448709,1.433134,0,1.433134,5.140758,85.67913,0.1335459,0.1081446,0.04250725,1.7,2.501843
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09357967,36.46222,34.83995,0.1791878,0.1791878,0,0,0,0.1791878,52.22434,0,2.775558E-17,0,0.09357967,0.1886188,0.1791878,0,0,0.905733,3.738529,0,0.09503911,-0.09503911,5.040578,84.00947,0.1335459,0.1971066,0.07486374,0,3.832109
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2090939,39.93365,36.23015,0.347016,0.347016,0,-1,0,0.347016,60.25484,0,0,0,0.2090939,0.36528,0.347016,0,0,1.011332,3.64349,0,0.1561861,-0.1561861,4.875944,81.26556,0.1335459,0.3817176,0.1672751,0,3.852584
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1631631,40.89852,37.99107,0.526679,0.526679,0,0,0,0.526679,30.97961,0,0,0,0.1631631,0.5543989,0.526679,0,0,1.184872,3.487304,0,0.3912358,-0.3912358,4.463545,74.39227,0.1335459,0.5793468,0.1305305,0,3.650467
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1036242,41.55983,39.70565,0,0,0,0,0,0,0,0,0,0,0.1036242,0,0,0,0,1.619579,3.096068,0.1036242,0,0.1036242,4.561852,76.03071,0.1335325,0,0.08289937,0,3.199692
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2253069,45.44413,41.3121,0,0,0,0,0,0,0,0,0,0,0.2253069,0,0,0,0,1.515954,3.18933,0.2253069,0,0.2253069,4.775596,79.59311,0.1335033,0,0.1802455,0,3.414637
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5882958,54.35497,42.91856,0.3503829,0.3503829,0,0,0,0.3503829,167.9008,0,0,0,0.5882958,0.3688241,0.3503829,0,0,1.290648,3.392106,0.2194716,0,0.2194716,4.983805,83.06326,0.1334749,0.3854212,0.4706366,0,3.980402
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.421892,51.8824,43.81446,0.4081291,0.4081291,0,-1,0,0.4081291,103.3722,0,0,0,0.421892,0.4296096,0.4081291,0,0,1.071176,3.589631,0,0.007717497,-0.007717497,4.97567,82.92767,0.1334749,0.448942,0.3375137,0,4.011523
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2373778,48.55733,44.11567,1.553497,1.553497,0.425,0,0.172125,1.553497,15.28022,0,0,0,0.2373778,1.187892,1.128497,0,0,1.079751,3.581913,0,0.9505138,-0.9505138,3.973741,66.22888,0.1334749,1.708847,0.1899022,1.7,3.819291
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1857101,48.03447,44.57135,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,29.46079,0,0,0,0.1857101,0,0,1.069637,1.016155,2.135877,2.631399,1.201865,0,1.201865,5.11393,85.23199,0.1336857,0.6933997,0.148568,1.7,2.817109
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.207499,48.00761,44.13884,0.3734063,0.3734063,0,0,0,0.3734063,55.56923,0,0,0,0.207499,0.3930593,0.3734063,0,0,0.9340125,3.713078,0,0.1855603,-0.1855603,4.918332,81.97204,0.1336857,0.4107469,0.1659992,0,3.920577
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05857826,43.83515,42.77181,1.154134,1.154134,0,0,0,1.154134,5.075516,0,2.220446E-16,0,0.05857826,1.214878,1.154134,0,0,1.140191,3.527517,0,1.1563,-1.1563,3.699485,61.65797,0.1336857,1.269547,0.04686261,0,3.586096
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,41.55153,41.55153,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.424968,2.371218,0,0.2585203,-0.2585203,3.426981,57.11624,0.1336857,0.2701537,0,0,2.371218
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,40.42392,40.42392,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.712213,2.112697,0,0.4659915,-0.4659915,2.935783,48.92962,0.1336857,0.4869611,0,0,2.112697
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,39.18819,39.18819,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,3.229981,1.646706,0,0.7595592,-0.7595592,2.135137,35.58555,0.1336857,0.7937393,0,0,1.646706
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,38.07603,38.07603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.073936,0.8871468,0,0,0,2.135137,35.58555,0.1336857,0,0,0,0.8871468
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,37.34231,37.34231,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,4.073936,0.8871468,0,0.1161318,-0.1161318,2.012723,33.54532,0.1336857,0.1213578,0,0,0.8871468
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,36.77851,36.77851,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,4.202971,0.7710149,0,0.3295605,-0.3295605,1.665336,27.75555,0.1336857,0.3443907,0,0,0.7710149
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,36.19153,36.19153,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.569149,0.4414544,0,0.04282319,-0.04282319,1.620197,27.00322,0.1336857,0.04475024,0,0,0.4414544
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,35.71269,35.71269,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.616731,0.3986312,0,0.2094795,-0.2094795,1.399386,23.32305,0.1336857,0.218906,0,0,0.3986312
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,35.34197,35.34197,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0,0,0.1082376,0.1028257,0,0,4.849486,0.1891518,0,0.1082376,-0.1082376,1.285293,21.42151,0.1336857,0.1131083,0,0,0.1891518
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,34.97125,34.97125,0.06864772,0.06864772,0,-1,0,0.06864772,0,0,0,0,0,0.07226075,0.06864772,0,0,4.969749,0.08091423,0,0.07226075,-0.07226075,1.209124,20.15203,0.1336857,0.07551249,0,0,0.08091423
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,34.6237,34.6237,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.050039,0.008653475,1.38,0,1.38,2.518307,41.9717,0.133825,0.06048758,0,1.7,0.008653475
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,34.45378,34.45378,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.670039,1.250654,1.38,0,1.38,3.82749,63.79137,0.1339477,0,0,1.7,1.250654
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01449931,34.46266,34.21436,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.951853,0,0,0,0.01449931,0,0,1.208807,1.148366,2.290039,2.492653,1.162866,0,1.162866,4.930681,82.17786,0.1341554,0.5403127,0.01159945,1.7,2.507153
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1426187,37.34904,34.86312,0.7927374,0.7927374,0,0,0,0.7927374,17.99066,0,1.110223E-16,0,0.1426187,0.8344604,0.7927374,0,0,1.127174,3.539232,0,0.6918417,-0.6918417,4.201416,70.02345,0.1341554,0.8720111,0.1140949,0,3.681851
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1301921,38.5629,36.27649,0.7825269,0.7825269,0,-1,0,0.7825269,16.63739,0,0,0,0.1301921,0.8237125,0.7825269,0,0,1.895887,2.847391,0,0.6935204,-0.6935204,3.470381,57.83957,0.1341554,0.8607796,0.1041536,0,2.977583
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3903306,45.184,38.03741,0.4580135,0.4580135,0,0,0,0.4580135,85.22253,0,0,0,0.3903306,0.4821194,0.4580135,0,0,2.666465,2.15387,0,0.09178878,-0.09178878,3.373627,56.22701,0.1341554,0.5038148,0.3122645,0,2.544201
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3258854,45.76401,39.77516,0.9709926,0.9709926,0,0,0,0.9709926,33.56209,0,0,0,0.3258854,1.022097,0.9709926,0,0,2.768453,2.062082,0,0.6962121,-0.6962121,2.639755,43.99583,0.1341554,1.068092,0.2607083,0,2.387967
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09882965,43.16804,41.38161,0,0,0,0,0,0,0,0,0,0,0.09882965,0,0,0,0,3.542022,1.365869,0.09882965,0,0.09882965,2.733513,45.55846,0.1341426,0,0.07906372,0,1.464699
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2962731,48.53078,42.98807,0.2066353,0.2066353,0,0,0,0.2066353,143.3797,0,0,0,0.2962731,0.2175108,0.2066353,0,0,3.443192,1.454816,0.07876223,0,0.07876223,2.808233,46.8038,0.1341324,0.2272988,0.2370184,0,1.751089
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3462229,50.43438,43.87625,0.3606393,0.3606393,0,-1,0,0.3606393,96.00256,0,5.551115E-17,0,0.3462229,0.3796203,0.3606393,0,0,3.36443,1.525702,0,0.03339734,-0.03339734,2.77303,46.21707,0.1341324,0.3967032,0.2769783,0,1.871925
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.177373,47.48101,44.18518,0.6563205,0.6563205,0,0,0,0.6563205,27.02537,0,0,0,0.177373,0.6908637,0.6563205,0,0,3.401538,1.492305,0,0.5134907,-0.5134907,2.231763,37.19598,0.1341324,0.7219526,0.1418984,0,1.669678
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2966053,50.22839,44.61769,0.4992879,0.4992879,0,0,0,0.4992879,59.40567,0,0,0,0.2966053,0.5255662,0.4992879,0,0,3.972083,0.9788141,0,0.2289609,-0.2289609,1.990417,33.17355,0.1341324,0.5492167,0.2372843,0,1.275419
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2202685,48.29982,44.18518,0.5644795,0.5644795,0,0,0,0.5644795,39.02152,0,1.110223E-16,0,0.2202685,0.594189,0.5644795,0,0,4.226484,0.7498532,0,0.3739205,-0.3739205,1.59627,26.60445,0.1341324,0.6209275,0.1762148,0,0.9701217
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05779377,43.85969,42.81043,0,0,0,0,0,0,0,0,0,0,0.05779377,0,0,0,0,4.641952,0.3759327,0.05779377,0,0.05779377,1.651098,27.51825,0.1341249,0,0.04623501,0,0.4337265
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,41.5747,41.5747,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.584157,0.4279471,0,0.2176541,-0.2176541,1.421671,23.69446,0.1341249,0.2274485,0,0,0.4279471
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,40.44709,40.44709,0.5691797,0.1997783,0,-1,0,0.1997783,0,0,0.3694014,0.4263193,0,0.210293,0.1997783,0,0,4.825995,0.210293,0,0.210293,-0.210293,1.200002,20,0.1341249,0.6260977,0,0,0.210293
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,39.21136,39.21136,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341249,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,38.12237,38.12237,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341249,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,37.36548,37.36548,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341249,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,36.79396,36.79396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341249,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,36.20698,36.20698,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341249,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,35.7513,35.7513,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341249,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,35.38831,35.38831,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341249,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,35.01759,35.01759,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1341249,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,34.64687,34.64687,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1342495,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,34.46923,34.46923,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1344087,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3107195,39.72619,34.22981,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3107195,0,0,1.452632,1.38,2.299654,2.484,1.690719,0,1.690719,5.422326,90.37191,0.1344898,0,0.2485756,1.7,2.794719
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4900894,43.804,34.90946,0,0,0,0,0,0,0,0,0,0,0.4900894,0,0,0,0,0.6089349,4.005648,0.4900894,0,0.4900894,5.887265,98.12089,0.1344265,0,0.3920715,0,4.495737
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7999107,51.58167,36.31511,0.1842279,0.1842279,0,-1,0,0.1842279,434.1964,0.4871412,0,0,0.7999107,0.1939241,0.1842279,0,0,0.1188455,4.446728,0.1188455,0,0.1188455,6.000012,100,0.1344112,0.2026507,0.6399286,0,5.246639
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.042997,59.02578,38.0992,0.639561,0.639561,0,0,0,0.639561,163.0802,0.3697753,0,0,1.042997,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1344112,0.7035171,0.834398,0,5.596686
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.093728,62.28002,39.83695,1.1833,1.1833,0,0,0,1.1833,92.43031,2.220446E-16,0,0,1.093728,1.245579,1.1833,0,0,0,4.553689,0,0.1518512,-0.1518512,5.839947,97.33225,0.1344112,1.30163,0.8749825,0,5.647417
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.211523,67.20623,41.46657,0,0,0,0,0,0,0,1.042799,0,0,1.211523,0,0,0,0,0.1687235,4.401838,0.1687235,0,0.1687235,6.000012,100,0.1343894,0,0.9692181,0,5.61336
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.402464,74.49889,43.07302,0,0,0,0,0,0,0,1.402464,0,0,1.402464,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343894,0,1.121971,0,5.956153
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.338631,73.83125,43.98438,0.08573038,0.08573038,0,-1,0,0.08573038,1561.443,1.248388,0,0,1.338631,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1343894,0.09430341,1.070904,0,5.89232
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.115756,68.16124,44.29331,0.4011056,0.4011056,0,0,0,0.4011056,278.1701,0.6935392,0,0,1.115756,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1343894,0.4412161,0.8926045,0,5.669445
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8275268,61.60368,44.70265,0.9562017,0.9562017,0,0,0,0.9562017,86.54312,0,0,0,0.8275268,1.006528,0.9562017,0,0,0,4.553689,0,0.1790013,-0.1790013,5.811328,96.85527,0.1343894,1.051822,0.6620215,0,5.381216
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3706093,51.3317,44.27014,0.09631616,0.09631616,0,0,0,0.09631616,384.7842,0.07033354,0,0,0.3706093,0.1013854,0.09631616,0,0,0.1988904,4.374688,0.1988904,0,0.1988904,6.000012,100,0.1343637,0.1059478,0.2964875,0,4.745297
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05671884,43.91001,42.87994,1.123357,1.123357,0,0,0,1.123357,5.049047,0,0,0,0.05671884,1.182481,1.123357,0,0,0,4.553689,0,1.125762,-1.125762,4.813354,80.22241,0.1343637,1.235693,0.04537508,0,4.610408
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,41.62104,41.62104,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.250847,3.427927,0,0.09890502,-0.09890502,4.709099,78.48483,0.1343637,0.1033557,0,0,3.427927
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,40.47026,40.47026,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.360742,3.329021,0,0.1671063,-0.1671063,4.532954,75.54908,0.1343637,0.1746261,0,0,3.329021
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,39.2268,39.2268,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.546415,3.161915,0,0.1417669,-0.1417669,4.383518,73.05849,0.1343637,0.1481464,0,0,3.161915
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,38.12237,38.12237,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.703934,3.020148,0,0.2182216,-0.2182216,4.153492,69.22474,0.1343637,0.2280416,0,0,3.020148
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,37.38093,37.38093,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.946403,2.801927,0,0.1148613,-0.1148613,4.032418,67.20683,0.1343637,0.1200301,0,0,2.801927
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,36.81712,36.81712,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.074026,2.687065,0,0.08145119,-0.08145119,3.946561,65.77589,0.1343637,0.0851165,0,0,2.687065
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,36.20698,36.20698,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.164527,2.605614,0,0.06807722,-0.06807722,3.874801,64.57989,0.1343637,0.07114069,0,0,2.605614
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,35.7513,35.7513,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.240169,2.537537,0,0.1057597,-0.1057597,3.763321,62.72189,0.1343637,0.1105189,0,0,2.537537
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,35.38831,35.38831,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.35768,2.431777,0,0.2687616,-0.2687616,3.480021,58.00024,0.1343637,0.2808559,0,0,2.431777
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,35.01759,35.01759,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.656304,2.163016,0,0.1825114,-0.1825114,3.287637,54.79384,0.1343637,0.1907244,0,0,2.163016
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,34.64687,34.64687,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.859094,1.980504,0,0.002569245,-0.002569245,3.284929,54.74871,0.1343637,0.002684861,0,0,1.980504
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,34.4924,34.4924,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.861949,1.977935,0,0.1566941,-0.1566941,3.119759,51.99588,0.1343637,0.1637453,0,0,1.977935
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2753721,39.08142,34.22981,0.4334432,0.4334432,0,0,0,0.4334432,63.53128,0,0,0,0.2753721,0.4562561,0.4334432,0,0,3.036053,1.821241,0,0.180884,-0.180884,2.92909,48.81808,0.1343637,0.4767876,0.2202976,0,2.096613
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4782296,43.59257,34.92491,0,0,0,0,0,0,0,0,0,0,0.4782296,0,0,0,0,3.237036,1.640357,0.4782296,0,0.4782296,3.382779,56.37954,0.134302,0,0.3825837,0,2.118587
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5386481,46.26924,36.33828,0.2375922,0.2375922,0,-1,0,0.2375922,226.7112,0,0,0,0.5386481,0.250097,0.2375922,0,0,2.758806,2.070764,0.2885511,0,0.2885511,3.656523,60.94192,0.1342649,0.2613514,0.4309185,0,2.609412
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7654508,52.85475,38.12237,0.01276999,0.01276999,0,0,0,0.01276999,5994.139,0,0,0,0.7654508,0.01344209,0.01276999,0,0,2.470255,2.33046,0.7520087,0,0.7520087,4.369941,72.8322,0.1341681,0.01404699,0.6123607,0,3.09591
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9652821,59.31174,39.90646,0.2255922,0.2255922,0,0,0,0.2255922,427.888,0,0,0,0.9652821,0.2374655,0.2255922,0,0,1.718246,3.007267,0.7278166,0,0.7278166,5.060408,84.33997,0.1340745,0.2481515,0.7722257,0,3.972549
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.116116,64.82825,41.51291,0,0,0,0,0,0,0,0.1256861,0,0,1.116116,0,0,0,0,0.9904296,3.662302,0.9904296,0,0.9904296,6.000012,100,0.1339474,0,0.8928925,0,4.778418
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5618736,54.04254,43.14253,0.9034599,0.9034599,0,0,0,0.9034599,62.19132,0,1.110223E-16,0,0.5618736,0.9510104,0.9034599,0,0,0,4.553689,0,0.3891368,-0.3891368,5.589826,93.16357,0.1339474,0.9938059,0.4494989,0,5.115562
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9643407,64.06789,44.03072,1.476534,1.38,0,-1,0,1.38,69.87976,2.220446E-16,0.09653448,0.2441879,0.9643407,1.452632,1.38,0,0,0.4323742,4.164552,0,0.4882908,-0.4882908,5.075122,84.5852,0.1339474,1.624188,0.7714726,0,5.128893
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6854122,57.96972,44.31648,0.6571227,0.6571227,0,0,0,0.6571227,104.3051,0,1.110223E-16,0,0.6854122,0.6917081,0.6571227,0,0,0.9749196,3.676261,0,0.006295941,-0.006295941,5.068486,84.47459,0.1339474,0.722835,0.5483298,0,4.361673
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4294119,53.02297,44.74899,0,0,0,0,0,0,0,0,0,0,0.4294119,0,0,0,0,0.9819151,3.669965,0.4294119,0,0.4294119,5.475862,91.26418,0.1338924,0,0.3435295,0,4.099377
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2249154,48.50022,44.29331,0,0,0,0,0,0,0,0,0,0,0.2249154,0,0,0,0,0.5525032,4.056436,0.2249154,0,0.2249154,5.689235,94.82039,0.1338636,0,0.1799323,0,4.281352
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05416558,43.86335,42.87994,0.6615123,0.6615123,0,0,0,0.6615123,8.188144,0,1.110223E-16,0,0.05416558,0.6963288,0.6615123,0,0,0.3275878,4.25886,0,0.6421632,-0.6421632,5.012335,83.53876,0.1338636,0.7276635,0.04333246,0,4.313025
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,41.62104,41.62104,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.041102,3.616697,0,0.7882318,-0.7882318,4.181466,69.69096,0.1338636,0.8237022,0,0,3.616697
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,40.47026,40.47026,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.916916,2.828465,0,0.3608969,-0.3608969,3.801048,63.35067,0.1338636,0.3771372,0,0,2.828465
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,39.2268,39.2268,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.317912,2.467568,0,1.06397,-1.06397,2.679525,44.65865,0.1338636,1.111849,0,0,2.467568
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,38.12237,38.12237,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.500101,1.403598,0,0.2091355,-0.2091355,2.459076,40.98452,0.1338636,0.2185466,0,0,1.403598
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,37.38093,37.38093,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.732474,1.194463,0,0.2424902,-0.2424902,2.203469,36.72441,0.1338636,0.2534023,0,0,1.194463
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,36.81712,36.81712,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.001907,0.9519722,0,0.04768469,-0.04768469,2.153205,35.88668,0.1338636,0.0498305,0,0,0.9519722
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,36.23015,36.23015,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.054891,0.9042876,0,0.03719774,-0.03719774,2.113995,35.23318,0.1338636,0.03887163,0,0,0.9042876
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,35.77448,35.77448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.096221,0.8670899,0,0,0,2.113995,35.23318,0.1338636,0,0,0,0.8670899
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,35.40376,35.40376,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.096221,0.8670899,0,0.1725927,-0.1725927,1.932067,32.20105,0.1338636,0.1803593,0,0,0.8670899
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,35.01759,35.01759,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.287991,0.6944972,0,0.1919709,-0.1919709,1.729712,28.82847,0.1338636,0.2006095,0,0,0.6944972
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,34.67004,34.67004,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.501292,0.5025263,0,0.1631286,-0.1631286,1.557759,25.9626,0.1338636,0.1704694,0,0,0.5025263
