Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.45791,74.53834,41.86046,0.3388053,0.3388053,0,0,0,0.3388053,430.309,1.101273,0,0,1.45791,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1353047,0.3726859,1.166328,0,6.011599
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.302506,72.42387,43.68317,0,0,0,0,0,0,0,1.302506,0,0,1.302506,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353047,0,1.042005,0,5.856194
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.237116,72.87064,45.4827,0.9835886,0.9835886,0,0,0,0.9835886,125.7758,0.2017598,0,0,1.237116,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1353047,1.081947,0.989693,0,5.790805
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.904965,65.42477,46.4404,0.1969844,0.1969844,0,-1,0,0.1969844,459.4096,0.6976131,0,0,0.904965,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1353047,0.2166828,0.723972,0,5.458654
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7477957,62.01984,46.70299,0.4273746,0.4273746,0,0,0,0.4273746,174.9743,0.2979277,0,0,0.7477957,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1353047,0.4701121,0.5982366,0,5.301485
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5518683,57.99951,47.0042,0.4001484,0.4001484,0,0,0,0.4001484,137.9159,0.1306595,0,0,0.5518683,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1353047,0.4401633,0.4414947,0,5.105557
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.295246,51.91786,46.27048,0,0,0,0,0,0,0,0.295246,0,0,0.295246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353047,0,0.2361968,0,4.848935
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02865519,45.1422,44.61769,0,0,0,0,0,0,0,0.02865519,0,0,0.02865519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353047,0,0.02292415,0,4.582344
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,42.98807,42.98807,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1353047,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,41.46657,41.46657,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1353047,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,40.12271,40.12271,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1353047,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,38.86381,38.86381,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1353047,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,38.0992,38.0992,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1353047,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,37.48906,37.48906,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1353047,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,36.81712,36.81712,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1353047,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,36.36145,36.36145,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1353047,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,35.95211,35.95211,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1353047,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,35.51188,35.51188,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1353047,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,35.16433,35.16433,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1353047,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02064754,35.34993,34.99442,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.393849,0,0,0,0.02064754,0,0,1.377072,1.308218,4.939812,0.107858,1.328866,0,1.328866,2.574368,42.90604,0.1354889,0.3552209,0.01651803,1.7,0.1285055
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2916996,39.89727,34.73182,1.226462,1.226462,1.7,0,0.5202,1.226462,23.78383,0,0,0,0.2916996,0,0,0.4735383,0.4498613,3.610946,1.303837,0.7415609,0,0.7415609,3.277874,54.63112,0.135602,1.349108,0.2333597,1.7,1.595537
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.740438,49.54889,35.60456,1.041432,1.041432,1.7,0,0.5202,1.041432,71.09808,0,0,0,0.740438,0,0,0.6585683,0.6256399,2.869385,1.971242,1.366078,0,1.366078,4.573849,76.23067,0.135781,1.145575,0.5923504,1.7,2.71168
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.058232,58.82318,37.62035,0.5307065,0.5307065,0,-1,0,0.5307065,199.4006,0,0,0,1.058232,0.5586385,0.5307065,0,0,1.503307,3.200712,0.4995935,0,0.4995935,5.047805,84.12992,0.1357208,0.5837772,0.8465855,0,4.258944
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.280426,67.10598,39.92191,1.076679,1.076679,0,0,0,1.076679,118.9237,0,0,0,1.280426,1.133346,1.076679,0,0,1.003714,3.650346,0.1470798,0,0.1470798,5.187337,86.45545,0.135703,1.184347,1.024341,0,4.930772
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.464724,74.96598,42.03037,0.7505615,0.7505615,0,0,0,0.7505615,195.1505,0,0,0,1.464724,0.7900648,0.7505615,0,0,0.8566343,3.782718,0.6746597,0,0.6746597,5.827376,97.12273,0.1356218,0.8256177,1.17178,0,5.247443
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.504791,78.64304,43.85308,0.4634584,0.4634584,0,0,0,0.4634584,324.6874,0.8349655,0,0,1.504791,0.4878509,0.4634584,0,0,0.1819746,4.389912,0.1819746,0,0.1819746,6.000012,100,0.1355999,0.5098042,1.203833,0,5.894703
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.310546,75.17529,45.66034,1.009123,1.009123,0,0,0,1.009123,129.8699,0.248312,0,0,1.310546,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1355999,1.110035,1.048437,0,5.864235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9752349,67.36047,46.61803,0.6506761,0.6506761,0,-1,0,0.6506761,149.8802,0.2903126,0,0,0.9752349,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1355999,0.7157438,0.7801879,0,5.528924
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6559872,60.13518,46.8729,0.141328,0.141328,0,0,0,0.141328,464.1593,0.5072209,0,0,0.6559872,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1355999,0.1554608,0.5247898,0,5.209676
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4976439,57.03183,47.18184,1.154853,1.154853,0,0,0,1.154853,43.09152,0,0,0,0.4976439,1.215635,1.154853,0,0,0,4.553689,0,0.7179912,-0.7179912,5.243183,87.38621,0.1355999,1.270339,0.3981151,0,5.051333
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2410366,51.0238,46.4404,1.0691,1.0691,0,0,0,1.0691,22.54575,0,0,0,0.2410366,1.125368,1.0691,0,0,0.7977681,3.835698,0,0.8843316,-0.8843316,4.311016,71.85011,0.1355999,1.17601,0.1928293,0,4.076735
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02649477,45.27298,44.78761,0.34856,0.34856,0,0,0,0.34856,7.601207,0,5.551115E-17,0,0.02649477,0.3669052,0.34856,0,0,1.780359,2.951366,0,0.3404105,-0.3404105,3.952191,65.86972,0.1355999,0.383416,0.02119581,0,2.977861
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,43.11936,43.11936,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.158592,2.610956,0,0.826161,-0.826161,3.081341,51.35558,0.1355999,0.8633382,0,0,2.610956
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,41.5747,41.5747,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.076549,1.784795,0,0.1079706,-0.1079706,2.96753,49.45874,0.1355999,0.1128292,0,0,1.784795
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,40.20767,40.20767,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.196517,1.676824,0,0.03083883,-0.03083883,2.935023,48.91695,0.1355999,0.03222658,0,0,1.676824
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,38.94876,38.94876,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.230782,1.645985,0,0.157217,-0.157217,2.769302,46.15494,0.1355999,0.1642917,0,0,1.645985
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,38.18415,38.18415,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.405468,1.488768,0,0.2787125,-0.2787125,2.475513,41.25847,0.1355999,0.2912546,0,0,1.488768
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,37.55856,37.55856,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.715148,1.210056,0,0.1300462,-0.1300462,2.338433,38.9738,0.1355999,0.1358983,0,0,1.210056
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,36.86346,36.86346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.859644,1.08001,0,0,0,2.338433,38.9738,0.1355999,0,0,0,1.08001
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,36.40779,36.40779,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.859644,1.08001,0,0.1346968,-0.1346968,2.19645,36.60742,0.1355999,0.1407581,0,0,1.08001
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,35.96756,35.96756,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.009307,0.9453128,0,0.2153207,-0.2153207,1.969482,32.82463,0.1355999,0.2250102,0,0,0.9453128
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,35.53505,35.53505,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.248552,0.729992,0,0.1640958,-0.1640958,1.796509,29.94176,0.1355999,0.1714801,0,0,0.729992
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,35.16433,35.16433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.430881,0.5658963,0,0,0,1.796509,29.94176,0.1355999,0,0,0,0.5658963
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009408284,35.15622,34.99442,0.1805823,0.1805823,0,0,0,0.1805823,5.209971,0,0,0,0.009408284,0.1900866,0.1805823,0,0,4.430881,0.5658963,0,0.1806783,-0.1806783,1.606058,26.76758,0.1355999,0.1986405,0.007526627,0,0.5753046
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1221602,36.87814,34.75499,0,0,0,0,0,0,0,0,0,0,0.1221602,0,0,0,0,4.631634,0.385218,0.1221602,0,0.1221602,1.721949,28.69909,0.1355852,0,0.09772813,0,0.5073781
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1101226,37.5496,35.62773,0.2302134,0.2302134,0,0,0,0.2302134,47.83499,0,2.775558E-17,0,0.1101226,0.2423299,0.2302134,0,0,4.509474,0.4951621,0,0.1322073,-0.1322073,1.58259,26.37645,0.1355852,0.2532347,0.08809804,0,0.6052846
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3591234,44.2411,37.70531,0.5724223,0.5724223,0,-1,0,0.5724223,62.73751,0,0,0.216624,0.3591234,0.6025497,0.5724223,0,0,4.656371,0.3629548,0,0.2434263,-0.2434263,1.325996,22.0999,0.1355852,0.6296645,0.2872987,0,0.7220782
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1825511,43.3569,40.0532,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,30.08179,2.775558E-17,0,0,0.1825511,0.1914203,0.1818493,0,0,4.926845,0.1195285,0,0.008869171,-0.008869171,1.316648,21.94408,0.1355852,0.6675342,0.1460409,1.7,0.3020796
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09832621,43.97124,42.18484,1.283478,1.283478,1.7,0,0.5202,1.283478,7.66092,0,0,0,0.09832621,0,0,0.4165221,0.395696,4.936699,0.1106593,0.4940223,0,0.4940223,1.785318,29.75524,0.135663,1.411826,0.07866096,1.7,0.2089855
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1217645,46.25225,44.00755,1.107295,1.107295,1.7,0,0.5202,1.107295,10.99658,0,0,0,0.1217645,0,0,0.5927054,0.5630701,4.442677,0.5552793,0.6848346,0,0.6848346,2.435009,40.58341,0.1357711,1.218024,0.09741163,1.7,0.6770438
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1317658,48.29152,45.83025,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,19.8788,0,0,0,0.1317658,0,0,1.037154,0.9852964,3.757843,1.171631,1.117062,0,1.117062,3.494748,58.24568,0.1359489,0.7291304,0.1054126,1.7,1.303396
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1330319,49.33614,46.83429,1.151322,1.151322,0,-1,0,1.151322,11.55471,0,0,0,0.1330319,1.211917,1.151322,0,0,2.64078,2.176986,0,1.078886,-1.078886,2.357502,39.29163,0.1359489,1.266454,0.1064255,0,2.310018
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2195751,51.23155,47.05054,0.4239607,0.4239607,0,0,0,0.4239607,51.79138,0,0,0,0.2195751,0.4462744,0.4239607,0,0,3.839542,1.098101,0,0.2266993,-0.2266993,2.11854,35.30894,0.1359489,0.4663568,0.1756601,0,1.317676
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06922872,48.64787,47.35175,0.5636874,0.5636874,0,0,0,0.5636874,12.2814,0,1.110223E-16,0,0.06922872,0.5933551,0.5636874,0,0,4.09143,0.8714016,0,0.5241264,-0.5241264,1.566063,26.10099,0.1359489,0.6200562,0.05538297,0,0.9406303
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03809994,47.32527,46.61803,1.184468,1.184468,0.8183617,0,0.2795127,1.184468,3.216629,0,0,0,0.03809994,0.3853751,0.3661064,0,0,4.673793,0.3472752,0,0.3472752,-0.3472752,1.200002,20,0.1359489,1.302915,0.03047995,1.7,0.3853751
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01848115,45.25743,44.9189,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01848115,0,0,1.452632,1.38,5.059654,0,1.398481,0,1.398481,2.526718,42.11189,0.1360564,0,0.01478492,1.7,0.01848115
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,43.26611,43.26611,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,3.661173,1.258633,0,0.5793675,-0.5793675,1.916011,31.93345,0.1360564,0.6054391,0,0,1.258633
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,41.65965,41.65965,0.7246155,0.6453022,0,-1,0,0.6453022,0,0,0.0793132,0.1517747,0,0.6792655,0.6453022,0,0,4.304915,0.6792655,0,0.6792655,-0.6792655,1.200002,20,0.1360564,0.797077,0,0,0.6792655
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,40.26945,40.26945,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360564,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,38.98738,38.98738,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360564,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360564,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,37.59718,37.59718,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360564,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,36.90208,36.90208,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360564,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,36.43096,36.43096,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360564,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,35.99073,35.99073,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360564,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,35.55822,35.55822,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360564,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,35.1875,35.1875,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1362373,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01336959,35.24764,35.01759,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01336959,0,0,1.452632,1.38,3.72246,1.203475,1.39337,0,1.39337,3.790443,63.17393,0.1363448,0,0.01069567,1.7,1.216845
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1169236,36.80944,34.77816,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,30.5983,0,0,0,0.1169236,0,0,1.317876,1.251982,2.32909,2.457508,1.368905,0,1.368905,5.089101,84.81818,0.136521,0.4203369,0.09353887,1.7,2.574431
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3007924,41.05466,35.68952,0,0,0,0,0,0,0,0,0,0,0.3007924,0,0,0,0,0.9601846,3.689523,0.3007924,0,0.3007924,5.374458,89.57411,0.1364849,0,0.2406339,0,3.990315
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4062038,45.26208,37.82116,0.2820489,0.2820489,0,-1,0,0.2820489,144.0189,0,0,0,0.4062038,0.2968936,0.2820489,0,0,0.6593922,3.960236,0.1093102,0,0.1093102,5.478158,91.30246,0.1364717,0.3102538,0.3249631,0,4.36644
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5065502,49.73577,40.1845,0.302381,0.302381,0,0,0,0.302381,167.5205,0,0,0,0.5065502,0.3182957,0.302381,0,0,0.550082,4.058615,0.1882544,0,0.1882544,5.656752,94.27901,0.1364491,0.3326191,0.4052401,0,4.565166
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1281686,44.67839,42.33931,0.3607701,0.3607701,0,0,0,0.3607701,35.52639,0,5.551115E-17,0,0.1281686,0.379758,0.3607701,0,0,0.3618276,4.228044,0,0.2515894,-0.2515894,5.391554,89.85905,0.1364491,0.3968471,0.1025349,0,4.356213
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1793319,47.51821,44.18518,0.3666577,0.3666577,0,0,0,0.3666577,48.90989,0,0,0,0.1793319,0.3859555,0.3666577,0,0,0.6413714,3.976455,0,0.2066236,-0.2066236,5.173753,86.22905,0.1364491,0.4033235,0.1434655,0,4.155787
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3211686,52.20929,46.05423,1.552602,1.552602,0.425,0,0.172125,1.552602,20.68582,0,2.220446E-16,0,0.3211686,1.18695,1.127602,0,0,0.8709532,3.769831,0,0.8657812,-0.8657812,4.26114,71.01885,0.1364491,1.707862,0.2569349,1.7,4.091
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2953668,52.64241,46.96558,0.3678956,0.3678956,0,-1,0,0.3678956,80.28549,0,0,0,0.2953668,0.3872586,0.3678956,0,0,1.832932,2.90405,0,0.09189176,-0.09189176,4.164278,69.40448,0.1364491,0.4046852,0.2362934,0,3.199417
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2139846,51.29676,47.22045,0.2786884,0.2786884,0,0,0,0.2786884,76.78272,0,0,0,0.2139846,0.2933562,0.2786884,0,0,1.935034,2.812158,0,0.07937167,-0.07937167,4.080612,68.01007,0.1364491,0.3065573,0.1711877,0,3.026143
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2094687,51.52569,47.52938,0.7862193,0.7862193,0,0,0,0.7862193,26.64253,0,0,0,0.2094687,0.8275993,0.7862193,0,0,2.023225,2.732786,0,0.6181306,-0.6181306,3.429045,57.15064,0.1364491,0.8648413,0.167575,0,2.942255
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1253228,49.09478,46.74161,0.2055884,0.2055884,0,0,0,0.2055884,60.95811,0,2.775558E-17,0,0.1253228,0.2164089,0.2055884,0,0,2.710037,2.114656,0,0.09108604,-0.09108604,3.333032,55.55043,0.1364491,0.2261473,0.1002583,0,2.239979
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01415057,45.3559,45.09653,0.4945096,0.4945096,0,0,0,0.4945096,2.861535,0,5.551115E-17,0,0.01415057,0.5205364,0.4945096,0,0,2.811244,2.02357,0,0.5063859,-0.5063859,2.799255,46.65415,0.1364491,0.5439606,0.01132045,0,2.03772
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,43.3974,43.3974,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.373894,1.517184,0,0.5174626,-0.5174626,2.253801,37.56328,0.1364491,0.5407485,0,0,1.517184
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,41.79095,41.79095,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.948853,0.9997213,0,0.4480615,-0.4480615,1.781503,29.69166,0.1364491,0.4682243,0,0,0.9997213
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,40.36213,40.36213,1.258002,0.5240768,0,-1,0,0.5240768,0,0,0.7339253,0.8597255,0,0.5516598,0.5240768,0,0,4.446699,0.5516598,0,0.5516598,-0.5516598,1.200002,20,0.1364491,1.383802,0,0,0.5516598
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,39.05689,39.05689,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364491,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,38.25366,38.25366,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364491,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,37.62035,37.62035,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364491,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,36.92525,36.92525,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364491,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,36.46957,36.46957,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364491,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,36.03707,36.03707,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364491,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,35.60456,35.60456,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1364491,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,35.23384,35.23384,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1366307,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02892317,35.55483,35.05621,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,25.27114,2.220446E-16,0,0,0.02892317,0,0,1.452632,1.38,3.738754,1.188811,1.408923,0,1.408923,3.789741,63.16222,0.1367659,0.1258965,0.02313854,1.7,1.217734
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1848323,38.05253,34.81678,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,55.37546,2.220446E-16,0,0,0.1848323,0,0,1.36622,1.297909,2.32983,2.456841,1.482741,0,1.482741,5.196393,86.60637,0.1369273,0.3671583,0.1478659,1.7,2.641674
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5572737,45.99194,35.73586,0.2365168,0.2365168,0,0,0,0.2365168,235.617,0,0,0,0.5572737,0.2489651,0.2365168,0,0,0.8470894,3.791308,0.3083087,0,0.3083087,5.48888,91.48115,0.1368903,0.2601685,0.445819,0,4.348582
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7627866,52.55841,37.90611,0.3621391,0.3621391,0,-1,0,0.3621391,210.6336,0,0,0,0.7627866,0.3811991,0.3621391,0,0,0.5387807,4.068786,0.3815876,0,0.3815876,5.850885,97.51456,0.1368445,0.398353,0.6102293,0,4.831573
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8898993,58.05234,40.31579,0,0,0,0,0,0,0,0.7327062,0,0,0.8898993,0,0,0,0,0.1571931,4.412215,0.1571931,0,0.1571931,6.000012,100,0.1368256,0,0.7119195,0,5.302114
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.015014,63.49087,42.48605,0.504086,0.504086,0,0,0,0.504086,201.3573,0.4843972,0,0,1.015014,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1368256,0.5544946,0.8120113,0,5.568703
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.203622,70.55215,44.35509,0,0,0,0,0,0,0,1.203622,0,0,1.203622,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368256,0,0.9628979,0,5.757311
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.099474,70.07068,46.22414,0,0,0,0,0,0,0,1.099474,0,0,1.099474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368256,0,0.8795791,0,5.653163
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.012721,68.97275,47.18184,0,0,0,-1,0,0,0,1.012721,0,0,1.012721,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368256,0,0.8101767,0,5.56641
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5500612,58.38633,47.39809,0.5953336,0.5953336,0,0,0,0.5953336,92.39545,0,0,0,0.5500612,0.6266669,0.5953336,0,0,0,4.553689,0,0.07660574,-0.07660574,5.919262,98.65417,0.1368256,0.6548669,0.4400489,0,5.10375
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4422763,56.41706,47.6993,0.4969462,0.4969462,0,0,0,0.4969462,88.99883,0,0,0,0.4422763,0.5231013,0.4969462,0,0,0.08511749,4.477083,0,0.08082498,-0.08082498,5.834065,97.23423,0.1368256,0.5466408,0.353821,0,4.91936
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3397414,53.4856,46.91924,0.9871678,0.9871678,0,0,0,0.9871678,34.41577,0,0,0,0.3397414,1.039124,0.9871678,0,0,0.174923,4.396258,0,0.6993827,-0.6993827,5.096851,84.94736,0.1368256,1.085885,0.2717931,0,4.736
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02017198,45.59814,45.22783,0,0,0,0,0,0,0,0,0,0,0.02017198,0,0,0,0,0.9520149,3.696876,0.02017198,0,0.02017198,5.115988,85.2663,0.1368232,0,0.01613758,0,3.717047
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,43.5287,43.5287,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.9318429,3.71503,0,0.1273525,-0.1273525,4.981747,83.02895,0.1368232,0.1330834,0,0,3.71503
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,41.87591,41.87591,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.073346,3.587678,0,0.6872545,-0.6872545,4.257317,70.95514,0.1368232,0.718181,0,0,3.587678
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,40.44709,40.44709,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.836962,2.900423,0,1.256269,-1.256269,2.933093,48.88478,0.1368232,1.312801,0,0,2.900423
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,39.11868,39.11868,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.232817,1.644154,0,0.1624513,-0.1624513,2.761854,46.03081,0.1368232,0.1697616,0,0,1.644154
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,38.29228,38.29228,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.413318,1.481703,0,0.1780887,-0.1780887,2.574132,42.90212,0.1368232,0.1861027,0,0,1.481703
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,37.66669,37.66669,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.611194,1.303614,0,0.1767005,-0.1767005,2.387873,39.79781,0.1368232,0.184652,0,0,1.303614
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,36.94842,36.94842,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.807528,1.126913,0,0.1888565,-0.1888565,2.188801,36.47995,0.1368232,0.197355,0,0,1.126913
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,36.49274,36.49274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.017369,0.938057,0,0,0,2.188801,36.47995,0.1368232,0,0,0,0.938057
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,36.06024,36.06024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.017369,0.938057,0,0,0,2.188801,36.47995,0.1368232,0,0,0,0.938057
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,35.60456,35.60456,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.017369,0.938057,0,0.05575363,-0.05575363,2.130032,35.50046,0.1368232,0.05826255,0,0,0.938057
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,35.23384,35.23384,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.079317,0.8823034,0,0.214426,-0.214426,1.904007,31.73339,0.1368232,0.2240752,0,0,0.8823034
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.0139362,35.29608,35.05621,0.06617169,0.06617169,0,0,0,0.06617169,21.06066,0,0,0,0.0139362,0.06965441,0.06617169,0,0,4.317568,0.6678774,0,0.05571822,-0.05571822,1.845275,30.75452,0.1368232,0.07278886,0.01114896,0,0.6818135
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2918377,39.98758,34.81678,0.381901,0.381901,0,0,0,0.381901,76.41711,0,0,0,0.2918377,0.402001,0.381901,0,0,4.379478,0.6121591,0,0.1101633,-0.1101633,1.729152,28.81915,0.1368232,0.4200911,0.2334701,0,0.9039968
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4756428,44.41739,35.7513,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,68.12636,0,0,0,0.4756428,0,0,1.001823,0.9517315,4.501881,0.5019958,1.427374,0,1.427374,3.083279,51.38787,0.1369908,0.7679951,0.3805143,1.7,0.9776386
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3749706,44.86566,38.01424,0,0,0,-1,0,0,0,0,0,0,0.3749706,0,0,0,0,3.074507,1.786633,0.3749706,0,0.3749706,3.439007,57.31667,0.1369459,0,0.2999765,0,2.161603
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7185002,54.44638,40.47026,0.5402619,0.5402619,0,0,0,0.5402619,132.9911,0,0,0,0.7185002,0.5686968,0.5402619,0,0,2.699536,2.124106,0.1498034,0,0.1498034,3.581123,59.68526,0.1369279,0.5942881,0.5748002,0,2.842607
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.798086,58.63349,42.66368,0,0,0,0,0,0,0,0,0,0,0.798086,0,0,0,0,2.549733,2.258929,0.798086,0,0.798086,4.338254,72.30408,0.1368324,0,0.6384688,0,3.057015
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8258313,61.37206,44.53273,0.267332,0.267332,0,0,0,0.267332,308.9159,0,0,0,0.8258313,0.2814022,0.267332,0,0,1.751647,2.977207,0.5444291,0,0.5444291,4.854744,80.91225,0.1367673,0.2940653,0.660665,0,3.803038
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6847023,60.2476,46.39406,0.4080067,0.4080067,0,0,0,0.4080067,167.8164,0,0,0,0.6847023,0.4294807,0.4080067,0,0,1.207218,3.467193,0.2552216,0,0.2552216,5.096869,84.94765,0.1367368,0.4488074,0.5477619,0,4.151895
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2973147,53.08274,47.35175,0.6375322,0.6375322,0,-1,0,0.6375322,46.63525,0,0,0,0.2973147,0.6710865,0.6375322,0,0,0.9519962,3.696892,0,0.3737718,-0.3737718,4.702879,78.38116,0.1367368,0.7012854,0.2378518,0,3.994207
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2745216,52.89954,47.61434,0.2711267,0.2711267,0,0,0,0.2711267,101.2521,0,0,0,0.2745216,0.2853966,0.2711267,0,0,1.367298,3.323121,0,0.01087499,-0.01087499,4.691416,78.19011,0.1367368,0.2982394,0.2196173,0,3.597642
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3372662,54.43695,47.87693,0.8847255,0.8847255,0,0,0,0.8847255,38.12101,0,0,0,0.3372662,0.93129,0.8847255,0,0,1.379382,3.312246,0,0.5940237,-0.5940237,4.06526,67.7542,0.1367368,0.973198,0.269813,0,3.649512
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07748926,48.49993,47.05054,0.8859897,0.8859897,0,0,0,0.8859897,8.746069,0,1.110223E-16,0,0.07748926,0.9326207,0.8859897,0,0,2.039408,2.718222,0,0.8551314,-0.8551314,3.163872,52.7311,0.1367368,0.9745886,0.06199141,0,2.795711
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,45.39775,45.39775,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.989554,1.86309,0,0.1429218,-0.1429218,3.013219,50.22022,0.1367368,0.1493533,0,0,1.86309
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,43.68317,43.68317,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.148356,1.720169,0,0.3988392,-0.3988392,2.592806,43.21334,0.1367368,0.4167869,0,0,1.720169
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,42.00721,42.00721,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.591511,1.321329,0,0.3067535,-0.3067535,2.269459,37.82425,0.1367368,0.3205574,0,0,1.321329
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,40.55522,40.55522,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.932348,1.014576,0,0.5476257,-0.5476257,1.692211,28.20346,0.1367368,0.5722689,0,0,1.014576
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,39.21136,39.21136,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.540821,0.4669502,0,0.1536101,-0.1536101,1.530292,25.50481,0.1367368,0.1605226,0,0,0.4669502
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,38.38496,38.38496,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.711499,0.31334,0,0.1919653,-0.1919653,1.327943,22.13233,0.1367368,0.2006038,0,0,0.31334
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,37.72848,37.72848,0.1406894,0.115306,0,-1,0,0.115306,0,0,0.02538343,0.03945237,0,0.1213747,0.115306,0,0,4.924794,0.1213747,0,0.1213747,-0.1213747,1.200002,20,0.1367368,0.1547583,0,0,0.1213747
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,37.01793,37.01793,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367368,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,36.53909,36.53909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367368,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,36.09885,36.09885,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367368,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,35.62773,35.62773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367368,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,35.28018,35.28018,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1368791,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04016369,35.7727,35.07938,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,57.98683,0,0,0,0.04016369,0,0,1.452632,1.38,3.679654,1.242,1.420164,0,1.420164,3.856471,64.27438,0.1369997,0.07618981,0.03213095,1.7,1.282164
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4134745,42.24731,34.81678,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,109.0021,0,0,0,0.4134745,0,0,1.320673,1.254639,2.259491,2.520147,1.668114,0,1.668114,5.438982,90.64953,0.1371374,0.4172599,0.3307796,1.7,2.933622
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8570078,52.19737,35.77448,0,0,0,0,0,0,0,0.2656308,0,0,0.8570078,0,0,0,0,0.591377,4.02145,0.591377,0,0.591377,6.000012,100,0.1370668,0,0.6856062,0,4.878458
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.014533,58.36262,38.0992,0.5565289,0.5565289,0,-1,0,0.5565289,182.2964,0.4287126,0,0,1.014533,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1370668,0.6121818,0.811626,0,5.568222
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.276032,67.85318,40.617,0.8643349,0.8643349,0,0,0,0.8643349,147.6317,0.3662059,0,0,1.276032,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1370668,0.9507684,1.020826,0,5.829721
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.428836,74.96102,42.8336,0.8045238,0.8045238,0,0,0,0.8045238,177.6002,0.5819684,0,0,1.428836,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1370668,0.8849761,1.143068,0,5.982524
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.4163,77.0533,44.70265,0.4683661,0.4683661,0,0,0,0.4683661,302.3917,0.923283,0,0,1.4163,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1370668,0.5152026,1.13304,0,5.969989
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.294765,75.88737,46.57169,0,0,0,0,0,0,0,1.294765,0,0,1.294765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370668,0,1.035812,0,5.848454
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.040549,70.14944,47.568,0.6078361,0.6078361,0,-1,0,0.6078361,171.1891,0.4007215,0,0,1.040549,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1370668,0.6686198,0.8324392,0,5.594238
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9425163,67.91895,47.79198,0.5303001,0.5303001,0,0,0,0.5303001,177.7327,0.3843057,0,0,0.9425163,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1370668,0.5833301,0.7540131,0,5.496205
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.607012,60.33597,48.04685,0.1931971,0.1931971,0,0,0,0.1931971,314.1931,0.4036467,0,0,0.607012,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1370668,0.2125168,0.4856096,0,5.160701
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2110375,51.23909,47.22045,0.07002433,0.07002433,0,0,0,0.07002433,301.3774,0.1373277,0,0,0.2110375,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1370668,0.07702675,0.16883,0,4.764727
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,45.52904,45.52904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370668,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,43.81446,43.81446,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1370668,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,42.11533,42.11533,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1370668,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,40.64017,40.64017,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1370668,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,39.27314,39.27314,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1370668,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,38.44675,38.44675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1370668,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,37.77482,37.77482,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1370668,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,37.05655,37.05655,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1370668,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,36.5777,36.5777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1370668,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,36.12202,36.12202,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1370668,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,35.64318,35.64318,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1370668,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,35.28018,35.28018,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1370668,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05057319,35.95336,35.07938,0.2071942,0.2071942,0,0,0,0.2071942,24.40859,0,0,0,0.05057319,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.167526,-0.167526,2.555612,42.59345,0.1370668,0.2279136,0.04045855,0,1.504143
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3630835,41.3031,34.81678,0.1082933,0.1082933,0,0,0,0.1082933,335.2778,0,0,0,0.3630835,0.113993,0.1082933,0,0,3.630716,1.286044,0.2490905,0,0.2490905,2.79192,46.53191,0.1370371,0.1191226,0.2904668,0,1.649128
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6179253,47.2634,35.79765,0.530005,0.530005,0,0,0,0.530005,116.5886,0,0,0,0.6179253,0.5579,0.530005,0,0,3.381626,1.510226,0.06002527,0,0.06002527,2.848865,47.48099,0.13703,0.5830055,0.4943402,0,2.128151
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8181511,54.05735,38.18415,0.9222107,0.9222107,0,-1,0,0.9222107,88.71628,0,0,0,0.8181511,0.9707481,0.9222107,0,0,3.321601,1.564248,0,0.1525971,-0.1525971,2.688014,44.80014,0.13703,1.014432,0.6545208,0,2.3824
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9908306,60.88395,40.7483,0.4792523,0.4792523,0,0,0,0.4792523,206.7451,0,0,0,0.9908306,0.5044761,0.4792523,0,0,3.491153,1.411651,0.4863545,0,0.4863545,3.14941,52.49006,0.136972,0.5271775,0.7926645,0,2.402482
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.03976,64.68666,42.98807,0.5042053,0.5042053,0,0,0,0.5042053,206.2175,0,0,0,1.03976,0.5307424,0.5042053,0,0,3.004798,1.84937,0.5090172,0,0.5090172,3.632306,60.53831,0.1369115,0.5546258,0.8318077,0,2.88913
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.183252,70.6529,44.88028,0.1876162,0.1876162,0,0,0,0.1876162,630.6771,0,0,0,1.183252,0.1974907,0.1876162,0,0,2.495781,2.307486,0.9857616,0,0.9857616,4.567482,76.12454,0.1367943,0.2063778,0.9466019,0,3.490738
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.122817,71.31676,46.74161,0.2575965,0.2575965,0,0,0,0.2575965,435.8821,0,0,0,1.122817,0.2711542,0.2575965,0,0,1.51002,3.194671,0.8516627,0,0.8516627,5.37544,89.59048,0.1366932,0.2833561,0.8982536,0,4.317488
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.138491,72.96835,47.74564,0.6894497,0.6894497,0,-1,0,0.6894497,165.1304,0,0,0,1.138491,0.7257366,0.6894497,0,0,0.6583568,3.961168,0.4127544,0,0.4127544,5.767013,96.11669,0.1366443,0.7583947,0.9107928,0,5.099659
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9494979,68.29247,47.96189,1.097531,1.097531,0,0,0,1.097531,86.51221,0,0,0,0.9494979,1.155295,1.097531,0,0,0.2456024,4.332647,0,0.2057974,-0.2057974,5.550084,92.50121,0.1366443,1.207284,0.7595983,0,5.282145
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5561425,59.36228,48.17815,0,0,0,0,0,0,0,0.08187626,0,0,0.5561425,0,0,0,0,0.4742663,4.126849,0.4742663,0,0.4742663,6.000012,100,0.1365881,0,0.444914,0,4.682992
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2966547,53.06951,47.35175,0.6419572,0.6419572,0,0,0,0.6419572,46.21098,0,0,0,0.2966547,0.6757445,0.6419572,0,0,0,4.553689,0,0.3790897,-0.3790897,5.600416,93.34009,0.1365881,0.706153,0.2373238,0,4.850344
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,45.66034,45.66034,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4212108,4.174599,0,0.7653057,-0.7653057,4.793713,79.89507,0.1365881,0.7997445,0,0,4.174599
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,43.92259,43.92259,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.271551,3.409293,0,0.3557444,-0.3557444,4.418726,73.64528,0.1365881,0.3717529,0,0,3.409293
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,42.20801,42.20801,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.666822,3.053549,0,0.4810398,-0.4810398,3.911665,65.19429,0.1365881,0.5026866,0,0,3.053549
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,40.72513,40.72513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.201311,2.572509,0,0,0,3.911665,65.19429,0.1365881,0,0,0,2.572509
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,39.33493,39.33493,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.201311,2.572509,0,0.06337942,-0.06337942,3.844858,64.08083,0.1365881,0.0662315,0,0,2.572509
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,38.49309,38.49309,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.271732,2.50913,0,0.1253226,-0.1253226,3.712756,61.87914,0.1365881,0.1309621,0,0,2.50913
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,37.83661,37.83661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.41098,2.383807,0,0,0,3.712756,61.87914,0.1365881,0,0,0,2.383807
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,37.10289,37.10289,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.41098,2.383807,0,0.1094816,-0.1094816,3.597352,59.95575,0.1365881,0.1144083,0,0,2.383807
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,36.60087,36.60087,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.532626,2.274326,0,0.04408876,-0.04408876,3.550879,59.18119,0.1365881,0.04607275,0,0,2.274326
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,36.1452,36.1452,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.581613,2.230237,0,0.03701957,-0.03701957,3.511857,58.53083,0.1365881,0.03868545,0,0,2.230237
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,35.66635,35.66635,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.622746,2.193218,0,0.114701,-0.114701,3.390951,56.51574,0.1365881,0.1198626,0,0,2.193218
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,35.29563,35.29563,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.750192,2.078516,0,0.0959888,-0.0959888,3.28977,54.82939,0.1365881,0.1003083,0,0,2.078516
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03606532,35.72494,35.10254,0.09063905,0.09063905,0,0,0,0.09063905,39.79004,0,0,0,0.03606532,0.09540953,0.09063905,0,0,2.856846,1.982528,0,0.05934421,-0.05934421,3.227216,53.78682,0.1365881,0.09970295,0.02885225,0,2.018593
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09827646,36.5445,34.83995,0.6943603,0.6943603,0,0,0,0.6943603,14.15353,0,1.110223E-16,0,0.09827646,0.7309055,0.6943603,0,0,2.922784,1.923183,0,0.632629,-0.632629,2.560366,42.67268,0.1365881,0.7637963,0.07862116,0,2.02146
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2663887,40.55754,35.82081,0.2469468,0.2469468,0,0,0,0.2469468,107.8729,0,0,0,0.2663887,0.259944,0.2469468,0,0,3.625705,1.290554,0.006444746,0,0.006444746,2.56648,42.77459,0.1365873,0.2716414,0.213111,0,1.556943
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1749019,41.4191,38.29228,0.6144925,0.6144925,0,-1,0,0.6144925,28.46281,0,0,0,0.1749019,0.6468342,0.6144925,0,0,3.61926,1.296355,0,0.4719324,-0.4719324,2.06902,34.48359,0.1365873,0.6759418,0.1399215,0,1.471256
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3795564,47.95387,40.8796,1.10821,1.10821,0.425,0,0.172125,1.10821,34.2495,0,0,0,0.3795564,0.7191687,0.6832103,0,0,4.14363,0.8244223,0,0.3396123,-0.3396123,1.711037,28.51723,0.1365873,1.219031,0.3036451,1.7,1.203979
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.446222,51.67978,43.15798,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,62.31344,0,0,0,0.446222,0,0,0.9839073,0.9347119,4.520977,0.48481,1.380934,0,1.380934,3.021106,50.35167,0.1367589,0.787702,0.3569776,1.7,0.9310319
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.100425,68.67793,45.0502,0.242007,0.242007,1.694638,0,0.5187363,0.242007,454.7081,2.220446E-16,0,0,1.100425,0,0,1.452632,1.38,3.140043,1.727651,2.480425,0,2.480425,5.374244,89.57056,0.1367985,0.2662077,0.8803403,1.7,2.828076
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.928451,66.60696,46.96558,1.254391,1.254391,0,0,0,1.254391,74.0161,0,0,0,0.928451,1.320411,1.254391,0,0,0.6596174,3.960033,0,0.3919602,-0.3919602,4.961082,82.68453,0.1367985,1.37983,0.7427608,0,4.888484
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5875154,59.76316,47.91555,0.6893823,0.6893823,0,-1,0,0.6893823,85.22346,0,0,0,0.5875154,0.7256655,0.6893823,0,0,1.095129,3.568073,0,0.1381501,-0.1381501,4.815459,80.25748,0.1367985,0.7583205,0.4700123,0,4.155589
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3679218,55.3311,48.13181,0.2966328,0.2966328,0,0,0,0.2966328,124.0328,0,0,0,0.3679218,0.312245,0.2966328,0,0,1.248629,3.429923,0.05567676,0,0.05567676,4.868279,81.13781,0.136792,0.3262961,0.2943374,0,3.797845
