Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.422419,56.69796,48.35578,0.9316095,0.9316095,0,0,0,0.9316095,45.34293,0,0,0,0.422419,0.9806415,0.9316095,0,0,1.192952,3.480032,0,0.5582225,-0.5582225,4.27986,71.33086,0.136792,1.02477,0.3379352,0,3.902451
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2712146,52.74559,47.52938,0.7012454,0.7012454,0,0,0,0.7012454,38.67613,0,0,0,0.2712146,0.7381531,0.7012454,0,0,1.813199,2.92181,0,0.4669385,-0.4669385,3.787664,63.1276,0.136792,0.77137,0.2169717,0,3.193024
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,45.83025,45.83025,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.33202,2.454871,0,0.760704,-0.760704,2.985811,49.76342,0.136792,0.7949358,0,0,2.454871
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,44.05389,44.05389,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,3.177247,1.694167,0,0.5265949,-0.5265949,2.430731,40.51211,0.136792,0.5502917,0,0,1.694167
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,42.33931,42.33931,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.762352,1.167572,0,0.3291163,-0.3291163,2.083812,34.73014,0.136792,0.3439266,0,0,1.167572
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,40.85643,40.85643,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,4.128037,0.8384557,0,0.161118,-0.161118,1.913979,31.89959,0.136792,0.1683683,0,0,0.8384557
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,39.44306,39.44306,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,4.307057,0.6773377,0,0.05644181,-0.05644181,1.854484,30.90801,0.136792,0.05898169,0,0,0.6773377
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,38.60122,38.60122,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.36977,0.6208959,0,0.334693,-0.334693,1.501687,25.02806,0.136792,0.3497542,0,0,0.6208959
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,37.92928,37.92928,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.741651,0.2862029,0,0.2135615,-0.2135615,1.276573,21.27618,0.136792,0.2231717,0,0,0.2862029
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,37.18784,37.18784,0.1803377,0.06900938,0,-1,0,0.06900938,0,0,0.1113283,0.1293621,0,0.07264145,0.06900938,0,0,4.978941,0.07264145,0,0.07264145,-0.07264145,1.200002,20,0.136792,0.1983714,0,0,0.07264145
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,36.64721,36.64721,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136792,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,36.19153,36.19153,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136792,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,35.71269,35.71269,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.136792,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,35.3188,35.3188,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1369146,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06179436,36.19521,35.12571,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,48.68401,2.220446E-16,0,0,0.06179436,0,0,1.452632,1.38,3.679654,1.242,1.441794,0,1.441794,3.876992,64.61639,0.1370463,0.1396224,0.04943549,1.7,1.303794
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3885106,41.80231,34.83995,1.007466,1.007466,1.7,0,0.5202,1.007466,38.56315,-1.110223E-16,0,0,0.3885106,0,0,0.6925342,0.6579075,2.23786,2.539615,1.046418,0,1.046418,4.869711,81.16169,0.1372001,1.108212,0.3108084,1.7,2.928125
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8062824,51.20997,35.85943,0.2405107,0.2405107,0,0,0,0.2405107,335.2376,0,0,0,0.8062824,0.2531692,0.2405107,0,0,1.191442,3.481391,0.5531132,0,0.5531132,5.39444,89.90716,0.1371348,0.2645618,0.6450259,0,4.287673
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.10607,60.85855,38.38496,0.07119537,0.07119537,0,-1,0,0.07119537,1553.569,0.3927984,0,0,1.10607,0.0749425,0.07119537,0,0,0.6383287,3.979193,0.6383287,0,0.6383287,6.000012,100,0.1370595,0.07831491,0.8848557,0,5.085263
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.154115,65.18004,41.01089,0.5272283,0.5272283,0,0,0,0.5272283,218.9023,0.5991375,0,0,1.154115,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1370595,0.5799512,0.9232918,0,5.707804
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.347078,73.20958,43.31245,0.03876287,0.03876287,0,0,0,0.03876287,3475.176,1.306275,0,0,1.347078,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1370595,0.04263915,1.077662,0,5.900767
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.297742,74.25416,45.22783,0.07737785,0.07737785,0,0,0,0.07737785,1677.149,1.216292,0,0,1.297742,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1370595,0.08511563,1.038194,0,5.851431
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.26002,75.60381,47.13549,0.3301843,0.3301843,0,0,0,0.3301843,381.6111,0.9124577,0,0,1.26002,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1370595,0.3632028,1.008016,0,5.813709
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.092276,72.14573,48.09319,0.475016,0.475016,0,-1,0,0.475016,229.945,0.5922589,0,0,1.092276,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1370595,0.5225176,0.8738206,0,5.645965
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9755295,69.35877,48.30944,0,0,0,0,0,0,0,0.9755295,0,0,0.9755295,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370595,0,0.7804236,0,5.529218
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7097288,63.18108,48.5257,0.6025081,0.6025081,0,0,0,0.6025081,117.7957,0.07550979,0,0,0.7097288,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1370595,0.6627589,0.5677831,0,5.263418
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.307897,53.61676,47.66068,0,0,0,0,0,0,0,0.307897,0,0,0.307897,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370595,0,0.2463176,0,4.861586
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,45.96155,45.96155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1370595,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,44.18518,44.18518,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1370595,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,42.44743,42.44743,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1370595,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,40.9491,40.9491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1370595,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,39.53574,39.53574,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1370595,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,38.68617,38.68617,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1370595,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,37.99107,37.99107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1370595,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,37.23418,37.23418,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1370595,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,36.68583,36.68583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1370595,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,36.23015,36.23015,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1370595,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,35.73586,35.73586,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1370595,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,35.36514,35.36514,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1370595,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04869641,35.99063,35.14888,0.07414272,0.07414272,0,0,0,0.07414272,65.6793,0,0,0,0.04869641,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02934855,-0.02934855,4.019237,66.98714,0.1370595,0.08155698,0.03895713,0,2.752606
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2937648,40.09472,34.88629,1.459811,1.459811,0.425,0,0.172125,1.459811,20.12348,0,0,0,0.2937648,1.089275,1.034811,0,0,2.08792,2.674561,0,0.7955098,-0.7955098,3.180696,53.01149,0.1370595,1.605792,0.2350118,1.7,2.968325
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6402192,47.80357,35.8826,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,79.20472,0,0,0,0.6402192,0,0,0.8916906,0.847106,2.97182,1.879051,1.487325,0,1.487325,4.591697,76.52812,0.1372166,0.8891404,0.5121753,1.7,2.51927
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.06349,59.94227,38.46992,0.1939741,0.1939741,0,-1,0,0.1939741,548.2639,0,0,0,1.06349,0.2041833,0.1939741,0,0,1.484495,3.217643,0.8593068,0,0.8593068,5.406907,90.11493,0.1371154,0.2133715,0.8507921,0,4.281134
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.30001,69.17982,41.16536,0.7873742,0.7873742,0,0,0,0.7873742,165.107,0,0,0,1.30001,0.8288149,0.7873742,0,0,0.6251881,3.99102,0.4711948,0,0.4711948,5.853921,97.56516,0.13706,0.8661116,1.040008,0,5.291029
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.157298,68.23699,43.46691,0.4253117,0.4253117,0,0,0,0.4253117,272.1058,0.5556079,0,0,1.157298,0.4476965,0.4253117,0,0,0.1539932,4.415095,0.1539932,0,0.1539932,6.000012,100,0.1370419,0.4678429,0.9258382,0,5.572393
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.11979,69.54633,45.35141,0.256541,0.256541,0,0,0,0.256541,436.4953,0.8497464,0,0,1.11979,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1370419,0.2821952,0.8958317,0,5.673479
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.27702,76.32169,47.31313,0.7363778,0.7363778,0,0,0,0.7363778,173.4191,0.501885,0,0,1.27702,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1370419,0.8100156,1.021616,0,5.830709
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.261386,77.14066,48.30944,1.337344,1.337344,0,-1,0,1.337344,94.32022,0,0,0.09107808,1.261386,1.40773,1.337344,0,0,0,4.553689,0,0.1463447,-0.1463447,5.845751,97.42899,0.1370419,1.471078,1.009108,0,5.815074
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.005767,70.33554,48.47935,0.7840981,0.7840981,0,0,0,0.7840981,128.2705,0.01779526,0,0,1.005767,0.8253664,0.7840981,0,0,0.1626052,4.407344,0.1626052,0,0.1626052,6.000012,100,0.1370227,0.8625079,0.8046135,0,5.413111
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6320329,61.61247,48.70333,0.8247836,0.8247836,0,0,0,0.8247836,76.63015,0,1.110223E-16,0,0.6320329,0.8681933,0.8247836,0,0,0,4.553689,0,0.2361604,-0.2361604,5.751077,95.85109,0.1370227,0.907262,0.5056263,0,5.185722
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3656402,54.96783,47.8306,0.219446,0.219446,0,0,0,0.219446,166.6196,0,0,0,0.3656402,0.2309958,0.219446,0,0,0.2624004,4.317529,0.1346444,0,0.1346444,5.878812,97.98,0.1370069,0.2413906,0.2925121,0,4.683169
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,46.09285,46.09285,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.1277561,4.438708,0,1.040258,-1.040258,4.782283,79.70457,0.1370069,1.08707,0,0,4.438708
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,44.33193,44.33193,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.283599,3.39845,0,0.2995902,-0.2995902,4.466487,74.44131,0.1370069,0.3130718,0,0,3.39845
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,42.57873,42.57873,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.616477,3.09886,0,0.1322005,-0.1322005,4.327136,72.11879,0.1370069,0.1381495,0,0,3.09886
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,41.05723,41.05723,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.763366,2.966659,0,0.3437602,-0.3437602,3.964781,66.07955,0.1370069,0.3592294,0,0,2.966659
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,39.62069,39.62069,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.145322,2.622899,0,0.2303303,-0.2303303,3.721992,62.03307,0.1370069,0.2406951,0,0,2.622899
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,38.75568,38.75568,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.401244,2.392569,0,0.1865742,-0.1865742,3.525325,58.7553,0.1370069,0.1949701,0,0,2.392569
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,38.05286,38.05286,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.608549,2.205995,0,0.05962962,-0.05962962,3.46247,57.70771,0.1370069,0.06231296,0,0,2.205995
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,37.2728,37.2728,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.674804,2.146365,0,0.1092513,-0.1092513,3.347309,55.78837,0.1370069,0.1141676,0,0,2.146365
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,36.73217,36.73217,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.796195,2.037114,0,0.1039723,-0.1039723,3.237712,53.96177,0.1370069,0.108651,0,0,2.037114
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,36.25332,36.25332,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.91172,1.933141,0,0.04839586,-0.04839586,3.186699,53.11154,0.1370069,0.05057368,0,0,1.933141
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,35.7513,35.7513,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.965493,1.884746,0,0.2034876,-0.2034876,2.972204,49.53663,0.1370069,0.2126445,0,0,1.884746
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,35.36514,35.36514,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.19159,1.681258,0,0.09086511,-0.09086511,2.876424,47.9403,0.1370069,0.09495404,0,0,1.681258
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05128008,36.03553,35.14888,0.1422661,0.1422661,0,0,0,0.1422661,36.04518,0,0,0,0.05128008,0.1497538,0.1422661,0,0,3.292551,1.590393,0,0.09847374,-0.09847374,2.772623,46.2103,0.1370069,0.1564927,0.04102406,0,1.641673
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2346223,38.99456,34.86312,0.9188496,0.9188496,0,0,0,0.9188496,25.53435,0,1.110223E-16,0,0.2346223,0.9672102,0.9188496,0,0,3.401966,1.491919,0,0.7325879,-0.7325879,2.000408,33.34007,0.1370069,1.010735,0.1876978,0,1.726541
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6864353,48.79274,35.92894,0.1963734,0.1963734,0,0,0,0.1963734,349.5561,0,0,0,0.6864353,0.2067089,0.1963734,0,0,4.215953,0.7593312,0.4797264,0,0.4797264,2.455516,40.92519,0.1369506,0.2160108,0.5491483,0,1.445767
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6765605,51.48194,38.57804,0.3168276,0.3168276,0,-1,0,0.3168276,213.5422,0,0,0,0.6765605,0.3335027,0.3168276,0,0,3.736227,1.191085,0.3430578,0,0.3430578,2.780969,46.3494,0.1369103,0.3485104,0.5412484,0,1.867646
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.095663,64.07982,41.3121,0.5470305,0.5470305,0,0,0,0.5470305,200.2928,0,0,0,1.095663,0.5758216,0.5470305,0,0,3.393169,1.499837,0.5198414,0,0.5198414,3.274134,54.56879,0.1368493,0.6017335,0.8765303,0,2.5955
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.150193,68.25868,43.63683,0.8947666,0.8947666,0,0,0,0.8947666,128.5467,0,0,0,1.150193,0.9418595,0.8947666,0,0,2.873327,1.967694,0.2083333,0,0.2083333,3.471776,57.86283,0.1368249,0.9842433,0.9201543,0,3.117887
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.288433,74.43159,45.57538,0.7934077,0.7934077,0,0,0,0.7934077,162.3923,0,0,0,1.288433,0.835166,0.7934077,0,0,2.664994,2.155194,0.4532668,0,0.4532668,3.901783,65.02959,0.1367718,0.8727485,1.030746,0,3.443627
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.053289,70.3792,47.48305,0.3187753,0.3187753,0,0,0,0.3187753,330.4174,0,0,0,1.053289,0.3355529,0.3187753,0,0,2.211727,2.563134,0.7177361,0,0.7177361,4.582687,76.37797,0.1366878,0.3506528,0.8426312,0,3.616423
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6981279,62.86318,48.47935,0.2844861,0.2844861,0,-1,0,0.2844861,245.3997,0,0,0,0.6981279,0.2994591,0.2844861,0,0,1.493991,3.209097,0.3986689,0,0.3986689,4.960898,82.68147,0.1366411,0.3129347,0.5585024,0,3.907225
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5648125,60.07092,48.65699,0.5067116,0.5067116,0,0,0,0.5067116,111.4663,0,0,0,0.5648125,0.5333806,0.5067116,0,0,1.095322,3.567899,0.03143187,0,0.03143187,4.990717,83.17845,0.1366375,0.5573828,0.45185,0,4.132711
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1633844,52.00011,48.87325,0.9340944,0.9340944,0,0,0,0.9340944,17.49121,0,0,0,0.1633844,0.9832572,0.9340944,0,0,1.06389,3.596188,0,0.8198729,-0.8198729,4.126495,68.77478,0.1366375,1.027504,0.1307075,0,3.759572
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07449675,49.40992,48.00823,0.6716262,0.6716262,0,0,0,0.6716262,11.092,0,0,0,0.07449675,0.706975,0.6716262,0,0,1.97486,2.776315,0,0.6324782,-0.6324782,3.459804,57.66329,0.1366375,0.7387888,0.0595974,0,2.850811
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,46.27048,46.27048,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.677614,2.143836,0,0.162629,-0.162629,3.288378,54.8062,0.1366375,0.1699473,0,0,2.143836
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,44.49411,44.49411,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.858313,1.981207,0,0.9810894,-0.9810894,2.254219,37.57025,0.1366375,1.025238,0,0,1.981207
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,42.7023,42.7023,1.151971,0.9501121,0,-1,0,0.9501121,0,0,0.2018585,0.3170556,0,1.000118,0.9501121,0,0,3.948412,1.000118,0,1.000118,-1.000118,1.200002,20,0.1366375,1.267168,0,0,1.000118
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,41.18081,41.18081,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366375,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,39.72882,39.72882,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366375,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,38.81747,38.81747,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366375,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,38.12237,38.12237,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366375,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,37.34231,37.34231,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366375,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,36.75534,36.75534,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366375,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,36.27649,36.27649,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366375,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,35.7513,35.7513,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1366375,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,35.36514,35.36514,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1367913,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.0473017,35.9664,35.14888,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0473017,0,0,1.452632,1.38,3.679654,1.242,1.427302,0,1.427302,3.863243,64.38725,0.1368907,0,0.03784136,1.7,1.289302
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2381563,39.05845,34.86312,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2381563,0,0,1.452632,1.38,2.252353,2.526572,1.618156,0,1.618156,5.39836,89.9725,0.1369676,0,0.190525,1.7,2.764728
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5200199,45.49196,35.95211,0,0,0,0,0,0,0,0,0,0,0.5200199,0,0,0,0,0.6341964,3.982912,0.5200199,0,0.5200199,5.891695,98.19472,0.1369069,0,0.4160159,0,4.502932
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8433698,55.14501,38.663,0.2305212,0.2305212,0,-1,0,0.2305212,365.8535,0.4865394,0,0,0.8433698,0.2426539,0.2305212,0,0,0.1141765,4.45093,0.1141765,0,0.1141765,6.000012,100,0.1368936,0.2535733,0.6746959,0,5.2943
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.029472,62.64492,41.46657,0.1461207,0.1461207,0,0,0,0.1461207,704.535,0.8756605,0,0,1.029472,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1368936,0.1607328,0.8235775,0,5.583161
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.289559,72.22861,43.81446,0.9873621,0.9873621,0,0,0,0.9873621,130.6065,0.2502303,0,0,1.289559,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1368936,1.086098,1.031647,0,5.843248
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.041697,68.00378,45.7453,1.023751,1.023751,0,0,0,1.023751,101.753,2.220446E-16,0,0,1.041697,1.077632,1.023751,0,0,0,4.553689,0,0.03593516,-0.03593516,5.962133,99.36868,0.1368936,1.126126,0.8333576,0,5.595386
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4759571,57.08481,47.66068,1.31988,1.31988,0.425,0,0.172125,1.31988,36.06064,0,0,0,0.4759571,0.9419786,0.8948797,0,0,0.03992795,4.517754,0,0.4660215,-0.4660215,5.470903,91.18154,0.1368936,1.451868,0.3807657,1.7,4.993711
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7408993,64.04949,48.65699,0.514377,0.514377,0,-1,0,0.514377,144.0382,0,0,0,0.7408993,0.5414495,0.514377,0,0,0.5577296,4.051732,0.1994498,0,0.1994498,5.660118,94.33511,0.1368703,0.5658147,0.5927194,0,4.792632
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.801217,65.6633,48.82691,0.2577443,0.2577443,0,0,0,0.2577443,310.8574,0.1716274,0,0,0.801217,0.2713097,0.2577443,0,0,0.3582799,4.231237,0.3582799,0,0.3582799,6.000012,100,0.1368286,0.2835187,0.6409736,0,5.032454
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7306709,64.25258,49.05088,0.4071953,0.4071953,0,0,0,0.4071953,179.4399,0.3020442,0,0,0.7306709,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1368286,0.4479148,0.5845367,0,5.28436
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3070328,54.08994,48.13181,0.6527117,0.6527117,0,0,0,0.6527117,47.03957,0,0,0,0.3070328,0.687065,0.6527117,0,0,0,4.553689,0,0.3800322,-0.3800322,5.599423,93.32352,0.1368286,0.7179829,0.2456262,0,4.860722
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,46.39406,46.39406,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.422258,4.173657,0,0.1667381,-0.1667381,5.423666,90.39424,0.1368286,0.1742413,0,0,4.173657
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,44.57135,44.57135,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6075225,4.006918,0,0.5815899,-0.5815899,4.810616,80.17677,0.1368286,0.6077614,0,0,4.006918
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,42.81043,42.81043,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.253734,3.425329,0,0.06311589,-0.06311589,4.744086,79.06794,0.1368286,0.06595611,0,0,3.425329
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,41.27349,41.27349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.323862,3.362213,0,0,0,4.744086,79.06794,0.1368286,0,0,0,3.362213
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,39.79061,39.79061,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.323862,3.362213,0,0.0501409,-0.0501409,4.691233,78.18706,0.1368286,0.05239724,0,0,3.362213
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,38.90242,38.90242,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.379574,3.312072,0,0.1239284,-0.1239284,4.560601,76.00986,0.1368286,0.1295052,0,0,3.312072
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,38.18415,38.18415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.517273,3.188143,0,0,0,4.560601,76.00986,0.1368286,0,0,0,3.188143
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,37.38093,37.38093,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.517273,3.188143,0,0.2397405,-0.2397405,4.307892,71.79806,0.1368286,0.2505288,0,0,3.188143
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,36.77851,36.77851,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.783651,2.948403,0,0.1825194,-0.1825194,4.1155,68.59153,0.1368286,0.1907327,0,0,2.948403
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,36.29966,36.29966,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.98645,2.765884,0,0.3192824,-0.3192824,3.778947,62.98232,0.1368286,0.3336501,0,0,2.765884
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,35.77448,35.77448,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.341208,2.446601,0,0.1198817,-0.1198817,3.65258,60.87622,0.1368286,0.1252763,0,0,2.446601
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,35.36514,35.36514,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.47441,2.32672,0,0.2299452,-0.2299452,3.410197,56.8365,0.1368286,0.2402927,0,0,2.32672
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05967703,36.15833,35.12571,0.2104651,0.2104651,0,0,0,0.2104651,28.35484,0,0,0,0.05967703,0.2215422,0.2104651,0,0,2.729905,2.096775,0,0.1618652,-0.1618652,3.239576,53.99282,0.1368286,0.2315116,0.04774163,0,2.156451
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.376227,41.57245,34.83995,0,0,0,0,0,0,0,0,0,0,0.376227,0,0,0,0,2.909755,1.934909,0.376227,0,0.376227,3.596496,59.94148,0.1367847,0,0.3009816,0,2.311136
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7067654,49.20972,35.92894,0.8347626,0.8347626,0,0,0,0.8347626,84.66664,0,0,0,0.7067654,0.8786974,0.8347626,0,0,2.533528,2.273514,0,0.171932,-0.171932,3.415264,56.92095,0.1367847,0.9182388,0.5654123,0,2.980279
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7122867,52.40046,38.73251,0.6643633,0.6643633,0,-1,0,0.6643633,107.2134,0,0,0,0.7122867,0.6993298,0.6643633,0,0,2.724564,2.101582,0.01295683,0,0.01295683,3.427556,57.12582,0.1367832,0.7307997,0.5698293,0,2.813868
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.082085,64.05659,41.5747,0,0,0,0,0,0,0,0,0,0,1.082085,0,0,0,0,2.711607,2.113243,1.082085,0,1.082085,4.454112,74.23504,0.1366574,0,0.8656676,0,3.195327
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9078201,62.61797,43.94576,0.5923498,0.5923498,0,0,0,0.5923498,153.2574,0,0,0,0.9078201,0.6235262,0.5923498,0,0,1.629522,3.087119,0.2842939,0,0.2842939,4.723816,78.73012,0.1366244,0.6515848,0.7262561,0,3.994939
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.328171,75.96655,45.87659,0.3008181,0.3008181,0,0,0,0.3008181,441.5197,0,0,0,1.328171,0.3166506,0.3008181,0,0,1.345228,3.342983,1.011521,0,1.011521,5.683429,94.72363,0.136507,0.3308999,1.062537,0,4.671154
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.298232,77.60971,47.8306,0,0,0,0,0,0,0,0.9645237,0,0,1.298232,0,0,0,0,0.3337079,4.253352,0.3337079,0,0.3337079,6.000012,100,0.1364683,0,1.038585,0,5.551583
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.215333,76.46379,48.82691,0,0,0,-1,0,0,0,1.215333,0,0,1.215333,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364683,0,0.9722664,0,5.769022
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.900834,68.29324,49.00454,0.6086819,0.6086819,0,0,0,0.6086819,147.9975,0.2601163,0,0,0.900834,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1364683,0.66955,0.7206672,0,5.454523
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4627153,58.4282,49.18218,0.5668197,0.5668197,0,0,0,0.5668197,81.6336,0,0,0,0.4627153,0.5966523,0.5668197,0,0,0,4.553689,0,0.133937,-0.133937,5.85883,97.64697,0.1364683,0.6235017,0.3701723,0,5.016404
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2324511,52.78117,48.30944,0,0,0,0,0,0,0,0.0836322,0,0,0.2324511,0,0,0,0,0.1488189,4.419752,0.1488189,0,0.1488189,6.000012,100,0.136451,0,0.1859609,0,4.652203
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,46.52535,46.52535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136451,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,44.70265,44.70265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136451,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,42.90311,42.90311,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.136451,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,41.35844,41.35844,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.136451,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,39.86012,39.86012,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.136451,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,38.97193,38.97193,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.136451,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.136451,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,37.42727,37.42727,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.136451,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,36.81712,36.81712,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.136451,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,36.29966,36.29966,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.136451,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,35.77448,35.77448,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.136451,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,35.36514,35.36514,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.136451,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004640865,35.20555,35.12571,0.1618991,0.1618991,0,0,0,0.1618991,2.866518,0,2.775558E-17,0,0.004640865,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1657792,-0.1657792,3.832062,63.86757,0.136451,0.178089,0.003712692,0,2.667411
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03917235,35.49184,34.81678,1.129092,1.129092,0,0,0,1.129092,3.469367,0,0,0,0.03917235,1.188518,1.129092,0,0,2.28522,2.496991,0,1.149346,-1.149346,2.620546,43.67567,0.136451,1.242001,0.03133788,0,2.536163
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008757806,36.1036,35.95211,1.014388,1.014388,0,0,0,1.014388,0.8633586,0,0,0,0.008757806,1.067777,1.014388,0,0,3.56227,1.347646,0,1.059019,-1.059019,1.504241,25.07064,0.136451,1.115827,0.007006245,0,1.356403
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07032657,40.06411,38.81747,0.8686007,0.3410054,0,-1,0,0.3410054,20.6233,0,0.5275953,0.6679036,0.07032657,0.358953,0.3410054,0,0,4.738958,0.2886265,0,0.2886265,-0.2886265,1.200002,20,0.136451,0.9554608,0.05626126,0,0.358953
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.256402,46.46227,41.72916,0,0,0,0,0,0,0,0,0,0,0.256402,0,0,0,0,5.059654,0,0.256402,0,0.256402,1.443247,24.05406,0.1364213,0,0.2051216,0,0.256402
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1846207,47.52395,44.0925,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,51.35687,0,0,0,0.1846207,0,0,1.340514,1.273489,4.803252,0.2307618,1.458109,0,1.458109,2.82653,47.10875,0.1365806,0.3954344,0.1476965,1.7,0.4153825
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2837773,51.46609,46.05423,0.566364,0.566364,1.7,0,0.5202,0.566364,50.10511,0,0,0,0.2837773,0,0,1.133636,1.076954,3.345143,1.54306,1.360731,0,1.360731,4.117434,68.62376,0.1367507,0.6230004,0.2270218,1.7,1.826837
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1515056,50.88657,48.00823,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,37.85926,0,0,0,0.1515056,0,0,1.299819,1.234828,1.984412,2.767718,1.386334,0,1.386334,5.432625,90.54357,0.1369175,0.4401993,0.1212045,1.7,2.919224
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06468524,50.22815,49.00454,0.03698726,0.03698726,0,-1,0,0.03698726,174.8852,0,0,0,0.06468524,0.03893396,0.03698726,0,0,0.5980782,4.015419,0.02575128,0,0.02575128,5.457055,90.95074,0.1369145,0.04068599,0.05174819,0,4.080104
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2430797,53.89307,49.18218,0.572782,0.572782,0,0,0,0.572782,42.43843,0,0,0,0.2430797,0.6029284,0.572782,0,0,0.5723269,4.038595,0,0.3598487,-0.3598487,5.077741,84.62885,0.1369145,0.6300602,0.1944637,0,4.281674
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1324485,51.93211,49.39843,0.5609111,0.5609111,0,0,0,0.5609111,23.61311,0,1.110223E-16,0,0.1324485,0.5904327,0.5609111,0,0,0.9721588,3.678746,0,0.4579842,-0.4579842,4.594984,76.5829,0.1369145,0.6170022,0.1059588,0,3.811194
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.0843418,50.07318,48.47935,0,0,0,0,0,0,0,0,0,0,0.0843418,0,0,0,0,1.48103,3.220762,0.0843418,0,0.0843418,4.674997,77.91647,0.1369047,0,0.06747344,0,3.305104
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,46.70299,46.70299,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.396688,3.296669,0,1.065458,-1.065458,3.551906,59.19832,0.1369047,1.113403,0,0,3.296669
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,44.88028,44.88028,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.58053,2.231212,0,1.452632,-1.452632,2.020698,33.67823,0.1369047,1.588979,0,0,2.231212
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,43.0344,43.0344,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.194565,0.7785803,0,0.5501739,-0.5501739,1.440764,24.01268,0.1369047,0.5749318,0,0,0.7785803
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,41.4434,41.4434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.80587,0.2284064,0,0,0,1.440764,24.01268,0.1369047,0,0,0,0.2284064
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,39.94507,39.94507,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.80587,0.2284064,0,0.1508924,-0.1508924,1.281709,21.36178,0.1369047,0.1576825,0,0,0.2284064
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,39.03372,39.03372,0.1711102,0.0736383,0,-1,0,0.0736383,0,0,0.09747186,0.1145829,0,0.077514,0.0736383,0,0,4.973528,0.077514,0,0.077514,-0.077514,1.200002,20,0.1369047,0.1882212,0,0,0.077514
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,38.27683,38.27683,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369047,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,37.47361,37.47361,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369047,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369047,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,36.33828,36.33828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369047,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,35.79765,35.79765,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1369047,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,35.36514,35.36514,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1370197,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01927313,35.43456,35.10254,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.380963,0,0,0,0.01927313,0,0,1.438881,1.366937,3.679654,1.242,1.38621,0,1.38621,3.824259,63.73753,0.1371857,0.2872314,0.01541851,1.7,1.261273
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1891514,38.11395,34.80133,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,27.52587,0,0,0,0.1891514,0,0,1.012823,0.9621819,2.293445,2.489589,1.151333,0,1.151333,4.91651,81.94167,0.1373575,0.7558946,0.1513211,1.7,2.67874
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4566992,44.26498,35.95211,0,0,0,0,0,0,0,0,0,0,0.4566992,0,0,0,0,1.142111,3.525789,0.4566992,0,0.4566992,5.349773,89.1627,0.1373047,0,0.3653594,0,3.982488
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5458364,49.13076,38.87925,0.5504161,0.5504161,0,-1,0,0.5504161,99.16797,0,0,0,0.5458364,0.5793854,0.5504161,0,0,0.6854121,3.936818,0,0.03354891,-0.03354891,5.314409,88.57331,0.1373047,0.6054577,0.4366692,0,4.482655
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8626516,59.13524,41.81412,0.4990541,0.4990541,0,0,0,0.4990541,172.8573,0,0,0,0.8626516,0.5253201,0.4990541,0,0,0.7226887,3.903269,0.3373315,0,0.3373315,5.63443,93.90698,0.1372657,0.5489595,0.6901213,0,4.765921
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5205844,54.31826,44.20063,0.8411168,0.8411168,0,0,0,0.8411168,61.89204,0,1.110223E-16,0,0.5205844,0.8853861,0.8411168,0,0,0.3853572,4.206868,0,0.3648017,-0.3648017,5.249895,87.49808,0.1372657,0.9252285,0.4164675,0,4.727452
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9400222,65.92976,46.13919,1.195866,1.195866,0,0,0,1.195866,78.60596,0,0,0,0.9400222,1.258807,1.195866,0,0,0.7906924,3.842066,0,0.3187844,-0.3187844,4.913867,81.89762,0.1372657,1.315453,0.7520178,0,4.782088
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8202173,65.32636,48.13181,0.9896914,0.9896914,0,0,0,0.9896914,82.87606,0,1.110223E-16,0,0.8202173,1.04178,0.9896914,0,0,1.144897,3.523281,0,0.2215632,-0.2215632,4.680319,78.00516,0.1372657,1.088661,0.6561738,0,4.343499
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6028497,61.43365,49.13584,0.08790817,0.08790817,0,-1,0,0.08790817,685.7722,0,0,0,0.6028497,0.09253491,0.08790817,0,0,1.391079,3.301718,0.5103148,0,0.5103148,5.164446,86.07393,0.1372067,0.09669898,0.4822798,0,3.904568
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3227128,55.68167,49.35209,0.4173075,0.4173075,0,0,0,0.4173075,77.33215,0,0,0,0.3227128,0.4392711,0.4173075,0,0,0.8807638,3.761002,0,0.1165582,-0.1165582,5.041583,84.02621,0.1372067,0.4590383,0.2581703,0,4.083714
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2942526,55.28576,49.52973,0.5585933,0.5585933,0,0,0,0.5585933,52.67744,0,1.110223E-16,0,0.2942526,0.5879929,0.5585933,0,0,1.010273,3.644443,0,0.2937403,-0.2937403,4.731954,78.86574,0.1372067,0.6144525,0.2354021,0,3.938696
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1482268,51.43691,48.61065,0.4055281,0.4055281,0,0,0,0.4055281,36.55155,0,0,0,0.1482268,0.4268716,0.4055281,0,0,1.336651,3.350703,0,0.2786448,-0.2786448,4.438236,73.97045,0.1372067,0.4460809,0.1185814,0,3.49893
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,46.83429,46.83429,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.646256,3.072058,0,0.6674077,-0.6674077,3.734727,62.24532,0.1372067,0.697441,0,0,3.072058
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,45.00386,45.00386,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.38782,2.40465,0,1.070481,-1.070481,2.60634,43.43892,0.1372067,1.118653,0,0,2.40465
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,43.11936,43.11936,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.577244,1.334169,0,0.7188538,-0.7188538,1.848602,30.80997,0.1372067,0.7512022,0,0,1.334169
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,41.52836,41.52836,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.375971,0.6153153,0,0.5180798,-0.5180798,1.302498,21.70825,0.1372067,0.5413933,0,0,0.6153153
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,39.99141,39.99141,0.3043752,0.09237377,0,-1,0,0.09237377,0,0,0.2120015,0.242439,0,0.09723555,0.09237377,0,0,4.951615,0.09723555,0,0.09723555,-0.09723555,1.200002,20,0.1372067,0.3348128,0,0,0.09723555
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,39.05689,39.05689,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372067,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,38.27683,38.27683,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372067,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,37.47361,37.47361,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372067,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,36.81712,36.81712,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372067,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,36.31511,36.31511,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372067,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,35.77448,35.77448,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1372067,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,35.3188,35.3188,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1373564,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003419661,35.115,35.05621,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.619996,2.220446E-16,0,0,0.003419661,0,0,1.452632,1.38,3.679654,1.242,1.38342,0,1.38342,3.821613,63.69341,0.1374742,0.06693291,0.002735729,1.7,1.24542
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03539504,35.36448,34.75499,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,82.56093,2.220446E-16,0,0,0.03539504,0,0,1.452632,1.38,2.296235,2.487078,1.415395,0,1.415395,5.164374,86.07273,0.1375834,0.04715856,0.02831603,1.7,2.522473
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07370849,37.21264,35.92894,0,0,0,0,0,0,0,0,0,0,0.07370849,0,0,0,0,0.8808396,3.760933,0.07370849,0,0.07370849,5.2343,87.23816,0.1375749,0,0.05896679,0,3.834642
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1545104,41.69261,38.92559,0.9264085,0.9264085,0,-1,0,0.9264085,16.67844,0,1.110223E-16,0,0.1545104,0.9751668,0.9264085,0,0,0.8071312,3.827271,0,0.8206564,-0.8206564,4.369252,72.82072,0.1375749,1.019049,0.1236084,0,3.981781
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1199592,44.12701,41.94542,0.4678566,0.4678566,0,0,0,0.4678566,25.64017,0,5.551115E-17,0,0.1199592,0.4924806,0.4678566,0,0,1.718972,3.006614,0,0.3725213,-0.3725213,3.97658,66.27621,0.1375749,0.5146422,0.09596739,0,3.126574
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.190893,47.91205,44.35509,0,0,0,0,0,0,0,0,0,0,0.190893,0,0,0,0,2.132884,2.634093,0.190893,0,0.190893,4.157677,69.29449,0.1375528,0,0.1527144,0,2.824986
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09388277,48.06012,46.3091,0.7945297,0.7945297,0,0,0,0.7945297,11.81614,0,1.110223E-16,0,0.09388277,0.8363471,0.7945297,0,0,1.941991,2.805897,0,0.7424643,-0.7424643,3.375051,56.25074,0.1375528,0.8739827,0.07510621,0,2.89978
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1771237,51.69238,48.30944,0.7184041,0.7184041,0,0,0,0.7184041,24.65516,0,0,0,0.1771237,0.7562149,0.7184041,0,0,2.766952,2.063432,0,0.5790911,-0.5790911,2.764636,46.07717,0.1375528,0.7902445,0.141699,0,2.240556
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3330988,55.84628,49.30575,0.2504763,0.2504763,0,-1,0,0.2504763,132.9861,0,0,0,0.3330988,0.2636593,0.2504763,0,0,3.410386,1.484341,0.06943953,0,0.06943953,2.830512,47.1751,0.1375448,0.275524,0.266479,0,1.81744
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1906028,53.15928,49.48339,0,0,0,0,0,0,0,0,0,0,0.1906028,0,0,0,0,3.340947,1.546837,0.1906028,0,0.1906028,3.011333,50.18879,0.1375228,0,0.1524822,0,1.73744
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.121449,52.02431,49.69964,0,0,0,0,0,0,0,0,0,0,0.121449,0,0,0,0,3.150344,1.718379,0.121449,0,0.121449,3.12655,52.10906,0.1375088,0,0.09715921,0,1.839828
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05395371,49.75943,48.74195,0.8197495,0.8197495,0,0,0,0.8197495,6.581732,0,1.110223E-16,0,0.05395371,0.8628942,0.8197495,0,0,3.028895,1.827684,0,0.8089405,-0.8089405,2.273852,37.89746,0.1375088,0.9017245,0.04316297,0,1.881637
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,46.96558,46.96558,1.166688,1.166688,0.425,0,0.172125,1.166688,0,0,2.220446E-16,0,0,0.7807242,0.741688,0,0,3.927718,1.018743,0,0.7807242,-0.7807242,1.450896,24.18156,0.1375088,1.283357,0,1.7,1.018743
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,45.13515,45.13515,0.1637567,0.1637567,0,-1,0,0.1637567,0,0,2.775558E-17,0,0,0.1723755,0.1637567,0,0,4.795189,0.2380189,0,0.1723755,-0.1723755,1.269197,21.15323,0.1375088,0.1801324,0,0,0.2380189
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,43.22749,43.22749,0.009912843,0.009912843,0,-1,0,0.009912843,0,0,0,0,0,0.01043457,0.009912843,0,0,4.986717,0.06564342,0,0.01043457,-0.01043457,1.258198,20.96992,0.1375088,0.01090413,0,0,0.06564342
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,41.62104,41.62104,0.1867929,0.05244841,0,-1,0,0.05244841,0,0,0.1343445,0.1530238,0,0.05520885,0.05244841,0,0,4.998311,0.05520885,0,0.05520885,-0.05520885,1.200002,20,0.1375088,0.2054722,0,0,0.05520885
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,40.0532,40.0532,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375088,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,39.10323,39.10323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375088,0,0,0,0
