Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,38.31545,38.31545,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375088,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,37.48906,37.48906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375088,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,36.81712,36.81712,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375088,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,36.29966,36.29966,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375088,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,35.73586,35.73586,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375088,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,35.28018,35.28018,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1376543,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07175657,36.23664,34.99442,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,35.60231,2.220446E-16,0,0,0.07175657,0,0,1.452632,1.38,3.679654,1.242,1.451757,0,1.451757,3.886443,64.77391,0.137799,0.2217054,0.05740526,1.7,1.313757
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4256585,42.34753,34.69321,1.019758,1.019758,1.7,0,0.5202,1.019758,41.74112,0,0,0,0.4256585,0,0,0.6802419,0.6462299,2.227898,2.548581,1.071888,0,1.071888,4.903325,81.72192,0.1379506,1.121734,0.3405268,1.7,2.974239
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7669929,50.45968,35.92894,0.7169708,0.7169708,0,0,0,0.7169708,106.9769,0,0,0,0.7669929,0.7547061,0.7169708,0,0,1.156009,3.51328,0.01228678,0,0.01228678,4.914981,81.91619,0.1379492,0.7886679,0.6135943,0,4.280273
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8874004,56.48734,38.98738,1.007457,1.007457,0,-1,0,1.007457,88.08324,0,0,0,0.8874004,1.060481,1.007457,0,0,1.143723,3.524338,0,0.1730803,-0.1730803,4.732539,78.87549,0.1379492,1.108202,0.7099203,0,4.411739
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9733756,62.01311,42.07671,0.8087259,0.8087259,0,0,0,0.8087259,120.3592,0,0,0,0.9733756,0.8512904,0.8087259,0,0,1.336034,3.351258,0.1220852,0,0.1220852,4.848359,80.80582,0.1379351,0.8895985,0.7787005,0,4.324634
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.157885,69.50458,44.49411,1.074576,1.074576,0,0,0,1.074576,107.7527,0,0,0,1.157885,1.131132,1.074576,0,0,1.213949,3.461135,0.02675233,0,0.02675233,4.873738,81.22881,0.137932,1.182033,0.9263077,0,4.61902
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.210819,73.39706,46.48674,0.8982279,0.8982279,0,0,0,0.8982279,134.8009,0,0,0,1.210819,0.9455031,0.8982279,0,0,1.187197,3.485212,0.2653162,0,0.2653162,5.12544,85.42382,0.1379014,0.9880507,0.9686554,0,4.696031
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.255352,77.18155,48.47935,0.2791929,0.2791929,0,0,0,0.2791929,449.6361,0.03958441,0,0,1.255352,0.2938872,0.2791929,0,0,0.9218804,3.723997,0.9218804,0,0.9218804,6.000012,100,0.1377953,0.3071121,1.004282,0,4.979349
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.11186,74.3744,49.48339,0.8893645,0.8893645,0,-1,0,0.8893645,125.0173,0.1756866,0,0,1.11186,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1377953,0.978301,0.8894879,0,5.665549
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8777149,68.47105,49.6533,0.2393493,0.2393493,0,0,0,0.2393493,366.7087,0.6257682,0,0,0.8777149,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1377953,0.2632843,0.7021719,0,5.431404
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5421877,60.88821,49.86956,0.6929141,0.6929141,0,0,0,0.6929141,78.24746,0,0,0,0.5421877,0.7293833,0.6929141,0,0,0,4.553689,0,0.1871956,-0.1871956,5.802691,96.71132,0.1377953,0.7622055,0.4337502,0,5.095877
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2645419,54.05185,48.91959,0.9894905,0.9894905,0,0,0,0.9894905,26.73516,0,1.110223E-16,0,0.2645419,1.041569,0.9894905,0,0,0.2079951,4.366493,0,0.7770271,-0.7770271,4.983632,83.06037,0.1377953,1.08844,0.2116335,0,4.631035
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,47.08916,47.08916,1.695576,1.695576,0.425,0,0.172125,1.695576,0,0,0,0,0,1.337448,1.270576,0,0,1.071359,3.589466,0,1.337448,-1.337448,3.573838,59.56385,0.1377953,1.865133,0,1.7,3.589466
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,45.22783,45.22783,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.557412,2.252018,0,0.4334193,-0.4334193,3.116974,51.94946,0.1377953,0.4529231,0,0,2.252018
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,43.33562,43.33562,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.038989,1.818599,0,0.1092552,-0.1092552,3.001809,50.03004,0.1377953,0.1141717,0,0,1.818599
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,41.70599,41.70599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.160384,1.709344,0,0,0,3.001809,50.03004,0.1377953,0,0,0,1.709344
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,40.12271,40.12271,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.160384,1.709344,0,0.03413615,-0.03413615,2.965826,49.43034,0.1377953,0.03567228,0,0,1.709344
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,39.16502,39.16502,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.198313,1.675207,0,0.2305921,-0.2305921,2.722761,45.37925,0.1377953,0.2409688,0,0,1.675207
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,38.36179,38.36179,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.454526,1.444615,0,0.007213458,-0.007213458,2.715157,45.25253,0.1377953,0.007538064,0,0,1.444615
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,37.51223,37.51223,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.462541,1.437402,0,0.1111863,-0.1111863,2.597956,43.29919,0.1377953,0.1161896,0,0,1.437402
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,36.84029,36.84029,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.586082,1.326216,0,0.1055673,-0.1055673,2.486679,41.44456,0.1377953,0.1103178,0,0,1.326216
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,36.29966,36.29966,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.703378,1.220648,0,0.07149263,-0.07149263,2.411319,40.18856,0.1377953,0.0747098,0,0,1.220648
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,35.73586,35.73586,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.782815,1.149156,0,0.03297625,-0.03297625,2.376559,39.60923,0.1377953,0.03446018,0,0,1.149156
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,35.25701,35.25701,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.819455,1.116179,0,0.04388295,-0.04388295,2.330302,38.83829,0.1377953,0.04585769,0,0,1.116179
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04286601,35.71095,34.97125,0.03944871,0.03944871,0,0,0,0.03944871,108.6626,0,0,0,0.04286601,0.04152495,0.03944871,0,0,3.868214,1.072296,0.001341052,0,0.001341052,2.331574,38.85949,0.1377951,0.04339358,0.03429281,0,1.115162
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4070481,41.94813,34.64687,0.8051004,0.8051004,0,0,0,0.8051004,50.55868,0,0,0,0.4070481,0.8474741,0.8051004,0,0,3.866873,1.073503,0,0.440426,-0.440426,1.867325,31.12201,0.1377951,0.8856104,0.3256385,0,1.480551
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7604629,50.32307,35.92894,0.4512161,0.4512161,0,0,0,0.4512161,168.5363,0,0,0,0.7604629,0.4749643,0.4512161,0,0,4.356235,0.6330774,0.2854986,0,0.2854986,2.138172,35.63614,0.1377623,0.4963377,0.6083703,0,1.39354
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.065428,60.67767,39.05689,0.3943109,0.3943109,0,-1,0,0.3943109,270.2,0,0,0,1.065428,0.4150641,0.3943109,0,0,4.070736,0.8900262,0.6503639,0,0.6503639,2.755162,45.91927,0.1376875,0.433742,0.8523424,0,1.955454
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9913002,62.59382,42.20801,0.1590871,0.1590871,0,0,0,0.1590871,623.118,0,0,0,0.9913002,0.1674601,0.1590871,0,0,3.420372,1.475354,0.8238401,0,0.8238401,3.536725,58.9453,0.137593,0.1749958,0.7930402,0,2.466654
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.129337,68.95301,44.65631,0.5411656,0.5411656,0,0,0,0.5411656,208.6861,0,0,0,1.129337,0.569648,0.5411656,0,0,2.596532,2.21681,0.5596892,0,0.5596892,4.067693,67.79475,0.1375288,0.5952822,0.9034698,0,3.346147
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.385593,78.65517,46.61803,0.1869677,0.1869677,0,0,0,0.1869677,741.0869,0,0,0,1.385593,0.1968081,0.1869677,0,0,2.036843,2.72053,1.188785,0,1.188785,5.195473,86.59105,0.1373927,0.2056645,1.108475,0,4.106123
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.008336,70.55824,48.61065,0.8447171,0.8447171,0,0,0,0.8447171,119.3697,0,0,0,1.008336,0.8891759,0.8447171,0,0,0.8480581,3.790437,0.1191605,0,0.1191605,5.308519,88.47514,0.1373791,0.9291888,0.8066691,0,4.798773
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.115968,74.64883,49.61469,1.297942,1.297942,0,-1,0,1.297942,85.97983,0,2.220446E-16,0.04773593,1.115968,1.366254,1.297942,0,0,0.7288976,3.897681,0,0.2502864,-0.2502864,5.044694,84.07806,0.1373791,1.427736,0.8927745,0,5.013649
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8657616,68.38028,49.83094,0.3802092,0.3802092,0,0,0,0.3802092,227.7066,0,0,0,0.8657616,0.4002202,0.3802092,0,0,1.006994,3.647395,0.4655414,0,0.4655414,5.486345,91.4389,0.1373258,0.4182302,0.6926093,0,4.513156
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5848539,61.97662,50.00085,0.4304055,0.4304055,0,0,0,0.4304055,135.8844,0,0,0,0.5848539,0.4530584,0.4304055,0,0,0.5414522,4.066382,0.1317955,0,0.1317955,5.611378,93.52277,0.1373108,0.473446,0.4678831,0,4.651236
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2259392,53.4157,49.05088,0.4228191,0.4228191,0,0,0,0.4228191,53.43637,0,0,0,0.2259392,0.4450728,0.4228191,0,0,0.4096567,4.184998,0,0.2191336,-0.2191336,5.38039,89.673,0.1373108,0.4651011,0.1807514,0,4.410937
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,47.22045,47.22045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6531385,3.965864,0,0,0,5.38039,89.673,0.1373108,0,0,0,3.965864
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,45.35141,45.35141,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.6531385,3.965864,0,0.245713,-0.245713,5.121386,85.35626,0.1373108,0.2567701,0,0,3.965864
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,43.42057,43.42057,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.926153,3.720151,0,1.334353,-1.334353,3.714854,61.91411,0.1373108,1.394399,0,0,3.720151
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,41.79095,41.79095,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.408768,2.385798,0,0.5813116,-0.5813116,3.102098,51.70153,0.1373108,0.6074706,0,0,2.385798
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,40.1845,40.1845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.05467,1.804486,0,0,0,3.102098,51.70153,0.1373108,0,0,0,1.804486
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,39.18819,39.18819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.05467,1.804486,0,0,0,3.102098,51.70153,0.1373108,0,0,0,1.804486
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,38.38496,38.38496,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.05467,1.804486,0,0.2294382,-0.2294382,2.860249,47.67072,0.1373108,0.2397629,0,0,1.804486
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,37.51223,37.51223,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.309601,1.575048,0,0.06631761,-0.06631761,2.790344,46.50564,0.1373108,0.0693019,0,0,1.575048
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,36.84029,36.84029,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.383287,1.50873,0,0.08241704,-0.08241704,2.703469,45.05772,0.1373108,0.08612581,0,0,1.50873
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,36.29966,36.29966,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.474862,1.426313,0,0.1901231,-0.1901231,2.503061,41.71761,0.1373108,0.1986786,0,0,1.426313
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,35.68952,35.68952,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.68611,1.23619,0,0.02051301,-0.02051301,2.481439,41.35723,0.1373108,0.0214361,0,0,1.23619
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,35.1875,35.1875,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.708902,1.215677,0,0.14656,-0.14656,2.326951,38.78244,0.1373108,0.1531552,0,0,1.215677
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08615325,36.40244,34.90946,0.2930408,0.2930408,0,0,0,0.2930408,29.39975,0,0,0,0.08615325,0.308464,0.2930408,0,0,3.871746,1.069117,0,0.2223107,-0.2223107,2.092615,34.87684,0.1373108,0.3223449,0.0689226,0,1.15527
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4153562,42.03156,34.57736,0.805893,0.805893,1.7,0,0.5202,0.805893,51.53987,0,0,0,0.4153562,0,0,0.894107,0.8494017,4.118758,0.8468065,1.264758,0,1.264758,3.29247,54.87438,0.1374879,0.8864823,0.332285,1.7,1.262163
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8019097,51.14318,35.8826,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,185.6567,0,0,0,0.8019097,0,0,1.268068,1.204665,2.854,1.985089,2.006575,0,2.006575,5.196074,86.60105,0.1375799,0.4751247,0.6415278,1.7,2.786998
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9328842,57.64505,39.10323,0.7619374,0.7619374,0,-1,0,0.7619374,122.4358,0,0,0,0.9328842,0.8020393,0.7619374,0,0,0.8474257,3.791006,0.1308449,0,0.1308449,5.320204,88.66988,0.1375649,0.8381311,0.7463073,0,4.72389
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9292279,61.22079,42.29296,0,0,0,0,0,0,0,0.212647,0,0,0.9292279,0,0,0,0,0.7165808,3.908766,0.7165808,0,0.7165808,6.000012,100,0.1374832,0,0.7433823,0,4.837994
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8002282,61.02735,44.74899,0,0,0,0,0,0,0,0.8002282,0,0,0.8002282,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374832,0,0.6401826,0,5.353917
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.995309,68.00982,46.74161,0.2418135,0.2418135,0,0,0,0.2418135,411.602,0.7407686,0,0,0.995309,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1374832,0.2659948,0.7962472,0,5.548998
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.008139,70.70947,48.74195,1.401488,1.401488,0.425,0,0.172125,1.401488,71.93351,0,0,0,1.008139,1.027882,0.976488,0,0,0,4.553689,0,0.01974259,-0.01974259,5.979201,99.65316,0.1374832,1.541637,0.8065116,1.7,5.561829
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9780275,71.16736,49.7846,0.4464823,0.4464823,0,-1,0,0.4464823,219.0518,0.4861099,0,0,0.9780275,0.4699814,0.4464823,0,0,0.02193621,4.533947,0.02193621,0,0.02193621,6.000012,100,0.1374807,0.4911305,0.782422,0,5.511974
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7699046,66.20275,49.96223,0.08985986,0.08985986,0,0,0,0.08985986,856.7836,0.6753153,0,0,0.7699046,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1374807,0.09884585,0.6159236,0,5.323594
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5221482,60.73211,50.13215,0.7562687,0.7562687,0,0,0,0.7562687,69.04269,0,0,0,0.5221482,0.7960723,0.7562687,0,0,0,4.553689,0,0.2739241,-0.2739241,5.711271,95.18765,0.1374807,0.8318955,0.4177186,0,5.075837
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1784354,52.61092,49.18218,0.537777,0.537777,0,0,0,0.537777,33.18018,0,1.110223E-16,0,0.1784354,0.566081,0.537777,0,0,0.3043601,4.279765,0,0.3876457,-0.3876457,5.302656,88.37743,0.1374807,0.5915547,0.1427483,0,4.4582
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,47.31313,47.31313,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7350775,3.892119,0,0.3297987,-0.3297987,4.955018,82.58347,0.1374807,0.3446397,0,0,3.892119
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,45.44408,45.44408,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.101521,3.56232,0,0.6462353,-0.6462353,4.273826,71.23029,0.1374807,0.6753159,0,0,3.56232
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,43.49008,43.49008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.81956,2.916085,0,0,0,4.273826,71.23029,0.1374807,0,0,0,2.916085
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,41.83729,41.83729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.81956,2.916085,0,0,0,4.273826,71.23029,0.1374807,0,0,0,2.916085
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,40.23083,40.23083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.81956,2.916085,0,0,0,4.273826,71.23029,0.1374807,0,0,0,2.916085
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,39.21136,39.21136,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.81956,2.916085,0,0.1711774,-0.1711774,4.09339,68.22301,0.1374807,0.1788803,0,0,2.916085
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,38.38496,38.38496,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.009757,2.744908,0,0.1297804,-0.1297804,3.956589,65.94302,0.1374807,0.1356205,0,0,2.744908
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,37.53539,37.53539,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.153957,2.615128,0,0.1104673,-0.1104673,3.840146,64.0023,0.1374807,0.1154383,0,0,2.615128
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276699,2.50466,0,0,0,3.840146,64.0023,0.1374807,0,0,0,2.50466
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,36.29966,36.29966,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.276699,2.50466,0,0.1706555,-0.1706555,3.660259,61.0042,0.1374807,0.178335,0,0,2.50466
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,35.68952,35.68952,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.466316,2.334005,0,0.2986204,-0.2986204,3.345486,55.75798,0.1374807,0.3120583,0,0,2.334005
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,35.16433,35.16433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.798116,2.035384,0,0,0,3.345486,55.75798,0.1374807,0,0,0,2.035384
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05468997,35.80741,34.86312,0.01856448,0.01856448,0,0,0,0.01856448,294.5947,0,0,0,0.05468997,0.01954155,0.01856448,0,0,2.798116,2.035384,0.03514842,0,0.03514842,3.37883,56.31373,0.1374767,0.02042092,0.04375198,0,2.090074
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3557496,40.87708,34.53874,0.2731199,0.2731199,0,0,0,0.2731199,130.254,0,0,0,0.3557496,0.2874946,0.2731199,0,0,2.762968,2.067018,0.068255,0,0.068255,3.443583,57.39293,0.1374689,0.3004318,0.2845997,0,2.422767
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.694407,48.86313,35.84398,0,0,0,0,0,0,0,0,0,0,0.694407,0,0,0,0,2.694713,2.128447,0.694407,0,0.694407,4.102355,68.37245,0.1373898,0,0.5555256,0,2.822854
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9514531,58.08646,39.11868,0.634733,0.634733,0,-1,0,0.634733,149.8982,0,0,0,0.9514531,0.6681399,0.634733,0,0,2.000306,2.753414,0.2833132,0,0.2833132,4.37113,72.85201,0.1373576,0.6982062,0.7611625,0,3.704867
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.059443,64.45051,42.37792,0,0,0,0,0,0,0,0,0,0,1.059443,0,0,0,0,1.716993,3.008395,1.059443,0,1.059443,5.376205,89.60325,0.1372371,0,0.8475543,0,4.067838
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.390946,76.5253,44.88028,0.1352802,0.1352802,0,0,0,0.1352802,1028.196,0.5909955,0,0,1.390946,0.1424002,0.1352802,0,0,0.6575499,3.961894,0.6575499,0,0.6575499,6.000012,100,0.1371625,0.1488082,1.112756,0,5.352839
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.430034,80.37802,46.8729,0,0,0,0,0,0,0,1.430034,0,0,1.430034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371625,0,1.144027,0,5.983723
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.384264,81.68178,48.91959,0.9975058,0.9975058,0,0,0,0.9975058,138.7725,0.3342575,0,0,1.384264,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1371625,1.097256,1.107411,0,5.937953
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.201645,77.44507,49.9159,0,0,0,-1,0,0,0,1.201645,0,0,1.201645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1371625,0,0.961316,0,5.755334
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.008084,72.32072,50.09353,0.5525957,0.5525957,0,0,0,0.5525957,182.4271,0.4264045,0,0,1.008084,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1371625,0.6078553,0.8064674,0,5.561773
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6431799,63.63311,50.30978,0.5903041,0.5903041,0,0,0,0.5903041,108.9574,0.02180719,0,0,0.6431799,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1371625,0.6493344,0.5145439,0,5.196869
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2577773,54.3156,49.30575,0.08458395,0.08458395,0,0,0,0.08458395,304.7591,0.1687415,0,0,0.2577773,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1371625,0.09304235,0.2062218,0,4.811466
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,47.44443,47.44443,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1371625,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,45.52904,45.52904,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1371625,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,43.59821,43.59821,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1371625,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1371625,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,40.26945,40.26945,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1371625,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,39.24997,39.24997,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1371625,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,38.42358,38.42358,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1371625,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,37.55856,37.55856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1371625,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,36.84029,36.84029,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1371625,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,36.27649,36.27649,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1371625,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,35.64318,35.64318,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1371625,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,35.12571,35.12571,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1371625,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01952876,35.15262,34.81678,0.1855711,0.1855711,0,0,0,0.1855711,10.5236,0,0,0,0.01952876,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1758092,-0.1758092,3.414974,56.91613,0.1371625,0.2041282,0.01562301,0,2.296645
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3121108,40.02365,34.4924,0.7222613,0.7222613,0,0,0,0.7222613,43.21301,0,0,0,0.3121108,0.760275,0.7222613,0,0,2.724869,2.101307,0,0.4481642,-0.4481642,2.942568,49.0427,0.1371625,0.7944874,0.2496887,0,2.413418
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6568236,48.09742,35.84398,0,0,0,0,0,0,0,0,0,0,0.6568236,0,0,0,0,3.222829,1.653143,0.6568236,0,0.6568236,3.565686,59.42797,0.137088,0,0.5254589,0,2.309967
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.083894,61.2747,39.18819,0,0,0,-1,0,0,0,0,0,0,1.083894,0,0,0,0,2.566005,2.244284,1.083894,0,1.083894,4.593957,76.5658,0.1369652,0,0.867115,0,3.328178
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.040589,64.11465,42.48605,0.4786741,0.4786741,0,0,0,0.4786741,217.39,0,0,0,1.040589,0.5038674,0.4786741,0,0,1.482112,3.219789,0.536722,0,0.536722,5.103137,85.05211,0.1369045,0.5265415,0.8324715,0,4.260378
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.344999,75.32977,45.00386,0.6646158,0.6646158,0,0,0,0.6646158,202.3724,0,0,0,1.344999,0.6995955,0.6646158,0,0,0.9453897,3.702838,0.6454031,0,0.6454031,5.71542,95.25681,0.1368316,0.7310773,1.075999,0,5.047837
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.355923,78.26119,47.0042,0.7760049,0.7760049,0,0,0,0.7760049,174.7313,0.2390893,0,0,1.355923,0.8168472,0.7760049,0,0,0.2999865,4.283701,0.2999865,0,0.2999865,6.000012,100,0.1367977,0.8536053,1.084738,0,5.639624
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.143458,74.65692,49.00454,0.4450492,0.4450492,0,0,0,0.4450492,256.9285,0.6749854,0,0,1.143458,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1367977,0.4895541,0.9147666,0,5.697147
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8512203,68.27058,50.04719,0,0,0,-1,0,0,0,0.8512203,0,0,0.8512203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1367977,0,0.6809762,0,5.404909
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6728682,64.2208,50.22483,0.9741681,0.9741681,0,0,0,0.9741681,69.07106,0,1.110223E-16,0,0.6728682,1.02544,0.9741681,0,0,0,4.553689,0,0.3525718,-0.3525718,5.628369,93.80595,0.1367977,1.071585,0.5382946,0,5.226557
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2882817,56.06356,50.39474,0,0,0,0,0,0,0,0,0,0,0.2882817,0,0,0,0,0.3917465,4.201117,0.2882817,0,0.2882817,5.901857,98.36408,0.1367652,0,0.2306254,0,4.489399
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2061486,53.37997,49.39843,0.4833294,0.4833294,0,0,0,0.4833294,42.65178,0,0,0,0.2061486,0.5087678,0.4833294,0,0,0.1034648,4.460571,0,0.3026192,-0.3026192,5.582868,93.04762,0.1367652,0.5316623,0.1649189,0,4.666719
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,47.52938,47.52938,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4397083,4.157951,0,1.241977,-1.241977,4.27371,71.22835,0.1367652,1.297866,0,0,4.157951
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,45.614,45.614,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.819682,2.915975,0,1.02814,-1.02814,3.189955,53.16581,0.1367652,1.074406,0,0,2.915975
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,43.66,43.66,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.96206,1.887835,0,1.163397,-1.163397,1.963627,32.72705,0.1367652,1.21575,0,0,1.887835
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,41.96859,41.96859,0.9208012,0.688216,0,-1,0,0.688216,0,0,0.2325853,0.3246654,0,0.7244379,0.688216,0,0,4.254724,0.7244379,0,0.7244379,-0.7244379,1.200002,20,0.1367652,1.012881,0,0,0.7244379
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,40.31579,40.31579,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367652,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,39.27314,39.27314,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367652,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,38.42358,38.42358,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367652,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,37.53539,37.53539,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367652,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,36.81712,36.81712,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367652,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,36.23015,36.23015,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367652,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,35.62773,35.62773,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367652,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,35.07938,35.07938,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1368791,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02795577,35.236,34.75499,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.23288,0,0,0,0.02795577,0,0,1.452632,1.38,3.679654,1.242,1.407956,0,1.407956,3.844889,64.08136,0.1370115,0.151987,0.02236462,1.7,1.269956
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1815738,37.57682,34.40744,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,30.69944,0,0,0,0.1815738,0,0,1.108544,1.053116,2.271699,2.50916,1.23469,0,1.23469,5.01622,83.60349,0.1371904,0.6506021,0.1452591,1.7,2.690734
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5207582,45.31719,35.77448,0.5508182,0.5508182,0,0,0,0.5508182,94.54266,0,1.110223E-16,0,0.5207582,0.5798087,0.5508182,0,0,1.037008,3.620381,0,0.05905042,-0.05905042,4.953975,82.56609,0.1371904,0.6059,0.4166066,0,4.14114
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.093446,61.53234,39.21136,0.4344673,0.4344673,0,-1,0,0.4344673,251.675,0,0,0,1.093446,0.457334,0.4344673,0,0,1.10262,3.561331,0.6361117,0,0.6361117,5.557443,92.62387,0.1371187,0.4779141,0.8747566,0,4.654777
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9974902,63.14827,42.55556,0.6048128,0.6048128,0,0,0,0.6048128,164.9254,0,0,0,0.9974902,0.636645,0.6048128,0,0,0.4665083,4.133832,0.3608451,0,0.3608451,5.899771,98.32932,0.137078,0.6652941,0.7979921,0,5.131321
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.100074,68.7247,45.09653,0.534978,0.534978,0,0,0,0.534978,205.6298,0.4312762,0,0,1.100074,0.5631347,0.534978,0,0,0.1056632,4.458592,0.1056632,0,0.1056632,6.000012,100,0.1370661,0.5884758,0.8800593,0,5.558666
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.141897,72.31138,47.13549,0.4765639,0.4765639,0,0,0,0.4765639,239.6104,0.6402503,0,0,1.141897,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1370661,0.5242203,0.9135172,0,5.695585
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.285597,78.92149,49.13584,0.2901636,0.2901636,0,0,0,0.2901636,443.0593,0.9801614,0,0,1.285597,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1370661,0.3191799,1.028477,0,5.839286
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6775001,64.22488,50.13215,0.5499987,0.5499987,0,-1,0,0.5499987,123.1821,0.09855408,0,0,0.6775001,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1370661,0.6049986,0.5420001,0,5.231189
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6860711,64.62064,50.30978,0.2175288,0.2175288,0,0,0,0.2175288,315.3932,0.4570934,0,0,0.6860711,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1370661,0.2392817,0.5488569,0,5.23976
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2997525,56.38696,50.4797,0.3007623,0.3007623,0,0,0,0.3007623,99.66425,0,0,0,0.2997525,0.3165919,0.3007623,0,0,0,4.553689,0,0.01683939,-0.01683939,5.982262,99.70416,0.1370661,0.3308386,0.239802,0,4.853442
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1470292,52.30289,49.48339,0,0,0,0,0,0,0,0.1283188,0,0,0.1470292,0,0,0,0,0.01871043,4.536849,0.01871043,0,0.01871043,6.000012,100,0.137064,0,0.1176234,0,4.683879
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,47.568,47.568,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.137064,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,45.70668,45.70668,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.137064,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,43.72951,43.72951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.137064,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,42.03037,42.03037,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.137064,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,40.33896,40.33896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.137064,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,39.29631,39.29631,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.137064,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,38.42358,38.42358,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.137064,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,37.53539,37.53539,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.137064,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,36.79396,36.79396,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.137064,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,36.20698,36.20698,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.137064,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,35.55822,35.55822,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.137064,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,35.01759,35.01759,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.137064,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04198617,35.39315,34.67004,0,0,0,0,0,0,0,0,0,0,0.04198617,0,0,0,0,2.706863,2.117512,0.04198617,0,0.04198617,3.471888,57.86469,0.1370593,0,0.03358894,0,2.159498
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2631319,38.95481,34.32249,0.618488,0.618488,0,0,0,0.618488,42.54439,0,0,0,0.2631319,0.65104,0.618488,0,0,2.664877,2.1553,0,0.3879081,-0.3879081,3.062997,51.04985,0.1370593,0.6803368,0.2105056,0,2.418432
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4266659,43.43822,35.71269,0,0,0,0,0,0,0,0,0,0,0.4266659,0,0,0,0,3.095886,1.767392,0.4266659,0,0.4266659,3.467768,57.79602,0.1370113,0,0.3413327,0,2.194058
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9044313,57.12422,39.21136,1.159623,1.159623,0,-1,0,1.159623,77.99358,0,0,0,0.9044313,1.220656,1.159623,0,0,2.66922,2.151391,0,0.3162243,-0.3162243,3.134438,52.24053,0.1370113,1.275585,0.7235451,0,3.055823
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.014526,63.633,42.61735,0.3006704,0.3006704,0,0,0,0.3006704,337.4212,0,0,0,1.014526,0.3164952,0.3006704,0,0,3.02058,1.835167,0.6980306,0,0.6980306,3.796648,63.27734,0.1369328,0.3307375,0.8116207,0,2.849693
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4743546,54.40605,45.18149,1.040393,1.040393,0,0,0,1.040393,45.59381,0,0,0,0.4743546,1.09515,1.040393,0,0,2.32255,2.463394,0,0.6207954,-0.6207954,3.142272,52.3711,0.1369328,1.144432,0.3794837,0,2.937749
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8803832,65.72903,47.22045,1.517385,1.517385,0.425,0,0.172125,1.517385,58.01975,0,0,0,0.8803832,1.149879,1.092385,0,0,3.012322,1.842599,0,0.2694961,-0.2694961,2.858198,47.63654,0.1369328,1.669124,0.7043065,1.7,2.722982
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9530848,69.91531,49.26714,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,128.1354,0,0,0,0.9530848,0,0,0.9561895,0.90838,3.311762,1.573103,1.861465,0,1.861465,4.624139,77.06882,0.1370408,0.8181916,0.7624678,1.7,2.526188
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6166995,63.0308,50.30978,0.8892797,0.8892797,0,-1,0,0.8892797,69.34821,0,0,0,0.6166995,0.9360839,0.8892797,0,0,1.450298,3.248421,0,0.3193843,-0.3193843,4.287478,71.45782,0.1370408,0.9782076,0.4933596,0,3.865121
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5062761,60.71782,50.44108,0.5141419,0.5141419,0,0,0,0.5141419,98.47012,0,0,0,0.5062761,0.5412019,0.5141419,0,0,1.805169,2.929037,0,0.03492585,-0.03492585,4.250663,70.84425,0.1370408,0.565556,0.4050209,0,3.435313
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5042813,60.85709,50.611,0.7733766,0.7733766,0,0,0,0.7733766,65.20515,0,0,0,0.5042813,0.8140807,0.7733766,0,0,1.843976,2.894111,0,0.3097993,-0.3097993,3.924106,65.40163,0.1370408,0.8507143,0.4034251,0,3.398392
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.271976,54.87393,49.56834,0,0,0,0,0,0,0,0,0,0,0.271976,0,0,0,0,2.188197,2.584311,0.271976,0,0.271976,4.182125,69.70194,0.1370103,0,0.2175808,0,2.856287
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,47.66068,47.66068,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.916221,2.82909,0,0.7106707,-0.7106707,3.433012,57.21676,0.1370103,0.7426508,0,0,2.82909
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,45.7453,45.7453,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.705855,2.118419,0,0.6479268,-0.6479268,2.750038,45.83387,0.1370103,0.6770835,0,0,2.118419
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,43.76812,43.76812,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,3.425774,1.470493,0,0.6186588,-0.6186588,2.097914,34.96516,0.1370103,0.6464985,0,0,1.470493
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,42.05354,42.05354,0.9890965,0.809242,0,-1,0,0.809242,0,0,0.1798545,0.2787642,0,0.8518337,0.809242,0,0,4.113173,0.8518337,0,0.8518337,-0.8518337,1.200002,20,0.1370103,1.088006,0,0,0.8518337
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,40.33896,40.33896,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370103,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,39.27314,39.27314,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370103,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,38.40041,38.40041,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370103,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,37.51223,37.51223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370103,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,36.77851,36.77851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370103,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,36.16837,36.16837,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370103,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,35.51188,35.51188,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370103,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,34.94808,34.94808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1370103,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09960949,36.32588,34.60053,0,0,0,0,0,0,0,0,0,0,0.09960949,0,0,0,0,5.059654,0,0.09960949,0,0.09960949,1.2945,21.57496,0.1369991,0,0.0796876,0,0.09960949
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4253747,41.87968,34.25298,0,0,0,0,0,0,0,0,0,0,0.4253747,0,0,0,0,4.960045,0.08964854,0.4253747,0,0.4253747,1.698046,28.30071,0.1369514,0,0.3402997,0,0.5150232
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6552014,47.84651,35.64318,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,101.5128,0,0,0,0.6552014,0,0,1.054563,1.001835,4.53467,0.4724857,1.657036,0,1.657036,3.270049,54.5007,0.1370821,0.7099809,0.5241612,1.7,1.127687
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.033355,60.09758,39.21136,0.7507489,0.7507489,0,-1,0,0.7507489,137.6432,0,0,0,1.033355,0.790262,0.7507489,0,0,2.877634,1.963818,0.2430931,0,0.2430931,3.500667,58.34433,0.1370548,0.8258238,0.8266842,0,2.997174
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8040652,58.79396,42.68686,1.046994,1.046994,0,0,0,1.046994,76.79747,0,0,0,0.8040652,1.102099,1.046994,0,0,2.634541,2.182602,0,0.2980341,-0.2980341,3.186512,53.10842,0.1370548,1.151694,0.6432522,0,2.986667
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9459333,65.05897,45.26645,1.021853,1.021853,0,0,0,1.021853,92.57034,0,0,0,0.9459333,1.075635,1.021853,0,0,2.96569,1.884568,0,0.129702,-0.129702,3.049793,50.82979,0.1370548,1.124039,0.7567466,0,2.830501
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.190675,73.91656,47.35175,0.6223574,0.6223574,0,0,0,0.6223574,191.317,0,0,0,1.190675,0.655113,0.6223574,0,0,3.109803,1.754866,0.5355625,0,0.5355625,3.557873,59.29776,0.1369948,0.6845931,0.9525404,0,2.945541
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.113329,74.31047,49.39843,0.6863282,0.6863282,0,0,0,0.6863282,162.2153,0,0,0,1.113329,0.7224507,0.6863282,0,0,2.574241,2.236872,0.3908783,0,0.3908783,3.928692,65.47807,0.1369511,0.754961,0.8906632,0,3.350201
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.193543,77.81529,50.39474,0.3025156,0.3025156,0,-1,0,0.3025156,394.5395,0,0,0,1.193543,0.3184374,0.3025156,0,0,2.183362,2.588663,0.8751059,0,0.8751059,4.758891,79.31469,0.1368533,0.3327671,0.9548346,0,3.782206
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9826242,72.16745,50.52604,0,0,0,0,0,0,0,0,0,0,0.9826242,0,0,0,0,1.308257,3.376258,0.9826242,0,0.9826242,5.69109,94.85131,0.1367436,0,0.7860994,0,4.358882
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.663908,64.53627,50.69595,0.8752858,0.8752858,0,0,0,0.8752858,75.85043,0,0,0,0.663908,0.9213535,0.8752858,0,0,0.3256324,4.26062,0,0.2574455,-0.2574455,5.419719,90.32846,0.1367436,0.9628144,0.5311264,0,4.924528
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2859538,55.24548,49.6533,0.4800315,0.4800315,0,0,0,0.4800315,59.5698,0,0,0,0.2859538,0.5052963,0.4800315,0,0,0.611683,4.003174,0,0.2193425,-0.2193425,5.188511,86.47501,0.1367436,0.5280347,0.2287631,0,4.289128
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,47.6993,47.6993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8553969,3.783832,0,0,0,5.188511,86.47501,0.1367436,0,0,0,3.783832
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,45.79164,45.79164,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.8553969,3.783832,0,0.1794879,-0.1794879,4.999314,83.32174,0.1367436,0.1875649,0,0,3.783832
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,43.79129,43.79129,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.054828,3.604344,0,0.2363289,-0.2363289,4.750202,79.16988,0.1367436,0.2469637,0,0,3.604344
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,42.07671,42.07671,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.317416,3.368015,0,0.8845352,-0.8845352,3.81782,63.6302,0.1367436,0.9243393,0,0,3.368015
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,40.36213,40.36213,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.300232,2.48348,0,0.2311623,-0.2311623,3.574153,59.5691,0.1367436,0.2415646,0,0,2.48348
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,39.24997,39.24997,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.55708,2.252317,0,0.1176079,-0.1176079,3.450184,57.50295,0.1367436,0.1229002,0,0,2.252317
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,38.38496,38.38496,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.687755,2.13471,0,0.1522922,-0.1522922,3.289654,54.82745,0.1367436,0.1591454,0,0,2.13471
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,37.48906,37.48906,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.856968,1.982417,0,0.1132881,-0.1132881,3.170238,52.83719,0.1367436,0.118386,0,0,1.982417
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,36.73217,36.73217,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.982844,1.869129,0,0.02988607,-0.02988607,3.138735,52.31215,0.1367436,0.03123094,0,0,1.869129
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,36.12202,36.12202,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.016051,1.839243,0,0.08050623,-0.08050623,3.053874,50.8978,0.1367436,0.08412901,0,0,1.839243
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,35.47326,35.47326,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.105502,1.758737,0,0.08563748,-0.08563748,2.963604,49.3933,0.1367436,0.08949117,0,0,1.758737
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,34.88629,34.88629,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.200655,1.6731,0,0.08176748,-0.08176748,2.877414,47.9568,0.1367436,0.08544702,0,0,1.6731
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02863367,35.0308,34.53874,0.05247307,0.05247307,0,0,0,0.05247307,54.56831,0,0,0,0.02863367,0.05523481,0.05247307,0,0,3.291508,1.591332,0,0.02660114,-0.02660114,2.849374,47.48946,0.1367436,0.05772038,0.02290694,0,1.619966
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2507172,38.54747,34.14485,0.1214868,0.1214868,0,0,0,0.1214868,206.3741,0,0,0,0.2507172,0.1278808,0.1214868,0,0,3.321064,1.564731,0.1228364,0,0.1228364,2.965906,49.43167,0.1367299,0.1336355,0.2005738,0,1.815448
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6433241,47.56486,35.60456,0.9231111,0.9231111,0,0,0,0.9231111,69.69086,0,0,0,0.6433241,0.9716959,0.9231111,0,0,3.198228,1.675284,0,0.3283718,-0.3283718,2.619772,43.66278,0.1367299,1.015422,0.5146593,0,2.318608
