Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9850956,58.96844,39.21136,0.5974646,0.5974646,0,-1,0,0.5974646,164.8793,0,0,0,0.9850956,0.6289101,0.5974646,0,0,3.563086,1.346912,0.3561855,0,0.3561855,2.957679,49.29456,0.1366902,0.6572111,0.7880765,0,2.332007
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.134761,66.75704,42.72548,0.7595764,0.7595764,0,0,0,0.7595764,149.3939,0,0,0,1.134761,0.7995542,0.7595764,0,0,3.2069,1.667479,0.3352067,0,0.3352067,3.275684,54.59463,0.1366528,0.8355341,0.9078087,0,2.80224
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.28998,74.19043,45.35141,0.2773331,0.2773331,0,0,0,0.2773331,465.1373,0,0,0,1.28998,0.2919295,0.2773331,0,0,2.871693,1.969165,0.99805,0,0.99805,4.222518,70.37515,0.1365417,0.3050664,1.031984,0,3.259144
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.232299,75.20289,47.44443,0.2815336,0.2815336,0,0,0,0.2815336,437.7093,0,0,0,1.232299,0.2963512,0.2815336,0,0,1.873643,2.86741,0.9359477,0,0.9359477,5.110435,85.17376,0.1364377,0.309687,0.9858391,0,4.099709
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.017365,71.8353,49.48339,0,0,0,0,0,0,0,0.07966876,0,0,1.017365,0,0,0,0,0.9376958,3.709763,0.9376958,0,0.9376958,6.000012,100,0.1363337,0,0.8138916,0,4.727127
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.005887,72.78,50.52604,0.09762705,0.09762705,0,-1,0,0.09762705,1030.336,0.9031217,0,0,1.005887,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1363337,0.1073898,0.8047096,0,5.559576
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7057229,65.46637,50.65733,0.6822093,0.6822093,0,0,0,0.6822093,103.4467,0,0,0,0.7057229,0.718115,0.6822093,0,0,0,4.553689,0,0.01239209,-0.01239209,5.986949,99.7823,0.1363337,0.7504302,0.5645784,0,5.259412
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3031286,56.77824,50.78863,0.317565,0.317565,0,0,0,0.317565,95.45405,0,0,0,0.3031286,0.3342789,0.317565,0,0,0.01376899,4.541297,0,0.03115029,-0.03115029,5.954114,99.23504,0.1363337,0.3493215,0.2425029,0,4.844426
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2138552,53.89043,49.74598,0.3499173,0.3499173,0,0,0,0.3499173,61.11592,0,0,0,0.2138552,0.368334,0.3499173,0,0,0.04838042,4.510147,0,0.1544788,-0.1544788,5.791279,96.52113,0.1363337,0.3849091,0.1710842,0,4.724002
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,47.79198,47.79198,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.2200236,4.355668,0,0.2088237,-0.2088237,5.57116,92.85248,0.1363337,0.2182208,0,0,4.355668
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,45.87659,45.87659,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4520499,4.146844,0,0.113749,-0.113749,5.451258,90.85412,0.1363337,0.1188677,0,0,4.146844
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,43.85308,43.85308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5784377,4.033095,0,0,0,5.451258,90.85412,0.1363337,0,0,0,4.033095
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,42.09988,42.09988,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5784377,4.033095,0,0.1755791,-0.1755791,5.266181,87.76951,0.1363337,0.1834802,0,0,4.033095
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,40.36213,40.36213,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7735256,3.857516,0,0.10063,-0.10063,5.160108,86.00163,0.1363337,0.1051584,0,0,3.857516
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,39.24997,39.24997,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8853368,3.756886,0,0.05732196,-0.05732196,5.099685,84.99458,0.1363337,0.05990145,0,0,3.756886
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,38.38496,38.38496,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9490278,3.699564,0,0.1701143,-0.1701143,4.920369,82.00599,0.1363337,0.1777694,0,0,3.699564
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,37.47361,37.47361,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.138044,3.52945,0,0.06167431,-0.06167431,4.855359,80.92248,0.1363337,0.06444965,0,0,3.52945
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,36.68583,36.68583,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.206571,3.467775,0,0.09832608,-0.09832608,4.751714,79.19507,0.1363337,0.1027508,0,0,3.467775
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,36.06024,36.06024,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.315822,3.369449,0,0.02513206,-0.02513206,4.725222,78.75355,0.1363337,0.02626301,0,0,3.369449
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,35.40376,35.40376,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.343746,3.344317,0,0.2297512,-0.2297512,4.483043,74.71724,0.1363337,0.24009,0,0,3.344317
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,34.80133,34.80133,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.599025,3.114566,0,0.097357,-0.097357,4.38042,73.00685,0.1363337,0.1017381,0,0,3.114566
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04357212,35.18006,34.43061,0.07033569,0.07033569,0,0,0,0.07033569,61.9488,0,1.387779E-17,0,0.04357212,0.07403757,0.07033569,0,0,1.7072,3.017209,0,0.03046545,-0.03046545,4.348307,72.47163,0.1363337,0.07736926,0.0348577,0,3.060781
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3412275,40.08635,34.03672,0.379284,0.379284,0,0,0,0.379284,89.96622,0,5.551115E-17,0,0.3412275,0.3992463,0.379284,0,0,1.74105,2.986743,0,0.05801883,-0.05801883,4.287149,71.45235,0.1363337,0.4172124,0.272982,0,3.327971
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7470554,49.60958,35.53505,0.73866,0.73866,0,0,0,0.73866,101.1366,0,0,0,0.7470554,0.7775368,0.73866,0,0,1.805516,2.928725,0,0.0304814,-0.0304814,4.255019,70.91684,0.1363337,0.812526,0.5976443,0,3.67578
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.982086,58.87191,39.18819,0.7223108,0.7223108,0,-1,0,0.7223108,135.9645,0,0,0,0.982086,0.7603272,0.7223108,0,0,1.839384,2.898243,0.2217588,0,0.2217588,4.465398,74.42315,0.1363091,0.7945419,0.7856688,0,3.880329
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.04079,64.42939,42.74864,0.6171448,0.6171448,0,0,0,0.6171448,168.646,0,0,0,1.04079,0.6496261,0.6171448,0,0,1.617625,3.097826,0.3911642,0,0.3911642,4.836489,80.60799,0.1362658,0.6788593,0.8326322,0,4.138617
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.048288,67.81269,45.44408,1.39456,1.39456,1.563824,0,0.483024,1.39456,75.16982,0,0,0,1.048288,0,0,0.1692646,0.1608013,1.226461,3.449874,1.209089,0,1.209089,5.983531,99.72533,0.1364125,1.534015,0.8386303,1.7,4.498162
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9676387,68.24067,47.52938,0.5442771,0.5442771,0,0,0,0.5442771,177.7842,0.3773435,0,0,0.9676387,0.5729233,0.5442771,0,0,0.01737189,4.538054,0.01737189,0,0.01737189,6.000012,100,0.1364106,0.5987048,0.774111,0,5.505693
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8168364,66.88252,49.56834,0,0,0,0,0,0,0,0.8168364,0,0,0.8168364,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364106,0,0.6534691,0,5.370525
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7086694,65.48369,50.611,0,0,0,-1,0,0,0,0.7086694,0,0,0.7086694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364106,0,0.5669355,0,5.262358
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6517904,64.30818,50.74229,0,0,0,0,0,0,0,0.6517904,0,0,0.6517904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364106,0,0.5214323,0,5.205479
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4392621,59.72953,50.87359,1.061968,1.061968,0,0,0,1.061968,41.36303,0,0,0,0.4392621,1.117861,1.061968,0,0,0,4.553689,0,0.6785988,-0.6785988,5.284706,88.07825,0.1364106,1.168165,0.3514096,0,4.992951
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.250842,54.71918,49.83094,0.7083625,0.7083625,0,0,0,0.7083625,35.41154,0,1.110223E-16,0,0.250842,0.7456447,0.7083625,0,0,0.7539987,3.87509,0,0.4948026,-0.4948026,4.763138,79.38548,0.1364106,0.7791987,0.2006736,0,4.125932
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,47.8306,47.8306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.303779,3.380287,0,0,0,4.763138,79.38548,0.1364106,0,0,0,3.380287
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,45.92293,45.92293,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.303779,3.380287,0,0.1960741,-0.1960741,4.556458,75.94081,0.1364106,0.2048974,0,0,3.380287
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,43.87625,43.87625,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.52164,3.184213,0,0.8320316,-0.8320316,3.67942,61.32354,0.1364106,0.869473,0,0,3.184213
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,42.11533,42.11533,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.446119,2.352182,0,0.5460498,-0.5460498,3.103832,51.73044,0.1364106,0.5706221,0,0,2.352182
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,40.36213,40.36213,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.052841,1.806132,0,0.04160903,-0.04160903,3.059973,50.99944,0.1364106,0.04348144,0,0,1.806132
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,39.24997,39.24997,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.099073,1.764523,0,0.006950296,-0.006950296,3.052647,50.87734,0.1364106,0.00726306,0,0,1.764523
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,38.36179,38.36179,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.106796,1.757573,0,0.06212309,-0.06212309,2.987163,49.78595,0.1364106,0.06491863,0,0,1.757573
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,37.45044,37.45044,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.175822,1.695449,0,0.1280585,-0.1280585,2.852178,47.5362,0.1364106,0.1338211,0,0,1.695449
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,36.64721,36.64721,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.318109,1.567391,0,0.1486128,-0.1486128,2.695526,44.92534,0.1364106,0.1553004,0,0,1.567391
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,36.0139,36.0139,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.483234,1.418778,0,0.2466188,-0.2466188,2.435567,40.5927,0.1364106,0.2577167,0,0,1.418778
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,35.34197,35.34197,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.757255,1.172159,0,0.09290702,-0.09290702,2.337634,38.96049,0.1364106,0.09708784,0,0,1.172159
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,34.70866,34.70866,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.860485,1.079252,0,0.2927016,-0.2927016,2.029099,33.81826,0.1364106,0.3058732,0,0,1.079252
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04225396,35.04868,34.32249,0.08556791,0.08556791,0,0,0,0.08556791,49.38062,0,0,0,0.04225396,0.09007148,0.08556791,0,0,4.185709,0.7865506,0,0.04781752,-0.04781752,1.978696,32.97819,0.1364106,0.0941247,0.03380317,0,0.8288046
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4078015,41.2095,33.9286,0.209586,0.209586,0,0,0,0.209586,194.5748,0,0,0,0.4078015,0.2206168,0.209586,0,0,4.23884,0.7387331,0.1871846,0,0.1871846,2.156274,35.93784,0.1363898,0.2305446,0.3262412,0,1.146535
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6905011,48.35319,35.4501,0.5941092,0.5941092,0,0,0,0.5941092,116.2246,0,0,0,0.6905011,0.6253781,0.5941092,0,0,4.051655,0.9071993,0.06512304,0,0.06512304,2.218055,36.96752,0.1363826,0.6535201,0.5524009,0,1.5977
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6774672,52.11732,39.14185,0,0,0,-1,0,0,0,0,0,0,0.6774672,0,0,0,0,3.986532,0.96581,0.6774672,0,0.6774672,2.860757,47.67919,0.1363076,0,0.5419737,0,1.643277
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6453778,55.40663,42.77181,0,0,0,0,0,0,0,0,0,0,0.6453778,0,0,0,0,3.309065,1.57553,0.6453778,0,0.6453778,3.473017,57.88349,0.1362363,0,0.5163022,0,2.220908
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.950622,65.4249,45.4827,0.516938,0.516938,0,0,0,0.516938,183.8948,0,0,0,0.950622,0.5441453,0.516938,0,0,2.663687,2.15637,0.4064766,0,0.4064766,3.858634,64.31044,0.1361914,0.5686318,0.7604976,0,3.106992
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.372738,79.51854,47.568,0.4831437,0.4831437,0,0,0,0.4831437,284.1263,0,0,0,1.372738,0.5085723,0.4831437,0,0,2.25721,2.522199,0.864166,0,0.864166,4.678454,77.97408,0.1360961,0.5314581,1.098191,0,3.894938
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.232195,78.00208,49.6533,0.5572446,0.5572446,0,0,0,0.5572446,221.1228,0,0,0,1.232195,0.5865732,0.5572446,0,0,1.393045,3.299949,0.6456214,0,0.6456214,5.290944,88.18223,0.1360249,0.612969,0.9857557,0,4.532144
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.209852,78.62448,50.65733,0.5583856,0.5583856,0,-1,0,0.5583856,216.6695,0,0,0,1.209852,0.5877743,0.5583856,0,0,0.7474232,3.881008,0.6220772,0,0.6220772,5.881098,98.01811,0.1359564,0.6142241,0.9678812,0,5.090859
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9644492,72.00429,50.78863,0,0,0,0,0,0,0,0.8391032,0,0,0.9644492,0,0,0,0,0.125346,4.440877,0.125346,0,0.125346,6.000012,100,0.1359426,0,0.7715594,0,5.405327
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4915173,60.90207,50.9122,0.7785548,0.7785548,0,0,0,0.7785548,63.13201,0,1.110223E-16,0,0.4915173,0.8195314,0.7785548,0,0,0,4.553689,0,0.3280141,-0.3280141,5.654255,94.23739,0.1359426,0.8564103,0.3932138,0,5.045206
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2171372,54.04329,49.83094,0.06000447,0.06000447,0,0,0,0.06000447,361.8684,0,0,0,0.2171372,0.0631626,0.06000447,0,0,0.3644601,4.225675,0.1539746,0,0.1539746,5.800328,96.67194,0.1359257,0.06600492,0.1737098,0,4.442812
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,47.8306,47.8306,1.41887,1.41887,0.425,0,0.172125,1.41887,0,0,0,0,0,1.046179,0.9938697,0,0,0.2104854,4.364252,0,1.046179,-1.046179,4.697559,78.2925,0.1359257,1.560757,0,1.7,4.364252
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,45.87659,45.87659,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.372906,3.318074,0,0.7519147,-0.7519147,3.904971,65.08273,0.1359257,0.7857509,0,0,3.318074
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,43.85308,43.85308,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.208367,2.566159,0,1.405712,-1.405712,2.423221,40.38693,0.1359257,1.468969,0,0,2.566159
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,42.09988,42.09988,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,3.770269,1.160447,0,0.2215974,-0.2215974,2.189637,36.49387,0.1359257,0.2315693,0,0,1.160447
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,40.33896,40.33896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.016488,0.9388494,0,0,0,2.189637,36.49387,0.1359257,0,0,0,0.9388494
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,39.21136,39.21136,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.016488,0.9388494,0,0.2258624,-0.2258624,1.951557,32.52588,0.1359257,0.2360262,0,0,0.9388494
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,38.31545,38.31545,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.267447,0.7129871,0,0.05416057,-0.05416057,1.894467,31.57438,0.1359257,0.05659779,0,0,0.7129871
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,37.4041,37.4041,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.327625,0.6588265,0,0.09484698,-0.09484698,1.794489,29.90809,0.1359257,0.0991151,0,0,0.6588265
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,36.60087,36.60087,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.433011,0.5639796,0,0.01074437,-0.01074437,1.783164,29.71933,0.1359257,0.01122786,0,0,0.5639796
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,35.95211,35.95211,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.444949,0.5532352,0,0.1286792,-0.1286792,1.647524,27.45867,0.1359257,0.1344698,0,0,0.5532352
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,35.28018,35.28018,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,4.587925,0.424556,0,0.1111755,-0.1111755,1.530334,25.50552,0.1359257,0.1161784,0,0,0.424556
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,34.6237,34.6237,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,4.711454,0.3133805,0,0.07730021,-0.07730021,1.448853,24.1475,0.1359257,0.08077872,0,0,0.3133805
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01763899,34.51653,34.21436,0.1632921,0.1632921,0,0,0,0.1632921,10.80211,0,2.775558E-17,0,0.01763899,0.1718864,0.1632921,0,0,4.797343,0.2360802,0,0.1542474,-0.1542474,1.286262,21.43765,0.1359257,0.1796213,0.01411119,0,0.2537192
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.145816,36.34649,33.82047,0.005285114,0.005285114,0,0,0,0.005285114,2758.994,0,0,0,0.145816,0.005563277,0.005285114,0,0,4.968729,0.08183286,0.1402527,0,0.1402527,1.419317,23.65524,0.1359103,0.005813625,0.1166528,0,0.2276488
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1089309,37.26285,35.36514,1.186406,1.186406,0.8852642,0,0.2977771,1.186406,9.181592,0,2.220446E-16,0,0.1089309,0.3169912,0.3011416,0,0,4.828476,0.2080603,0,0.2080603,-0.2080603,1.200002,20,0.1359103,1.305046,0.08714475,1.7,0.3169912
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3680049,45.88689,39.11868,0.1049904,0.1049904,0,-1,0,0.1049904,350.5129,0,0,0.04556851,0.3680049,0.1105162,0.1049904,0,0,5.059654,0,0.2574887,0,0.2574887,1.444278,24.07125,0.135882,0.1154894,0.2944039,0,0.3680049
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2426348,47.29814,42.79498,0,0,0,0,0,0,0,0,0,0,0.2426348,0,0,0,0,4.802166,0.2317398,0.2426348,0,0.2426348,1.674461,27.90763,0.1358553,0,0.1941079,0,0.4743746
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4043267,53.3359,45.52904,0.6365929,0.6365929,1.7,0,0.5202,0.6365929,63.51417,0,0,0,0.4043267,0,0,1.063407,1.010237,4.559531,0.4501112,1.414563,0,1.414563,3.016434,50.2738,0.1360125,0.7002522,0.3234614,1.7,0.8544378
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1807996,51.10038,47.66068,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1807996,0,0,1.452632,1.38,3.144967,1.723218,1.5608,0,1.5608,4.497139,74.95216,0.1360927,0,0.1446397,1.7,1.904018
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3327963,56.25213,49.69964,0.1367441,0.1367441,1.453977,0,0.4530358,0.1367441,243.3716,0,0,0,0.3327963,0,0,1.317233,1.251372,1.584168,3.127938,1.584168,0,1.584168,6.000012,100,0.1361705,0.1504185,0.2662371,1.7,3.460734
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3212428,57.05541,50.69595,0,0,0,-1,0,0,0,0.3212428,0,0,0.3212428,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361705,0,0.2569942,0,4.874932
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2189292,55.10463,50.82725,0.07531067,0.07531067,0,0,0,0.07531067,290.7015,0.1396549,0,0,0.2189292,0.07927439,0.07531067,0,0,0,4.553689,0,0,0,6.000012,100,0.1361705,0.08284174,0.1751434,0,4.772618
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2591168,56.05351,50.95855,0.8474033,0.8474033,0,0,0,0.8474033,30.57774,0,0,0,0.2591168,0.8920035,0.8474033,0,0,0,4.553689,0,0.6328868,-0.6328868,5.332891,88.88133,0.1361705,0.9321437,0.2072934,0,4.812806
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1567951,52.88801,49.86956,0.6164393,0.6164393,0,0,0,0.6164393,25.43561,0,0,0,0.1567951,0.6488835,0.6164393,0,0,0.7032076,3.920802,0,0.4920884,-0.4920884,4.814184,80.23624,0.1361705,0.6780832,0.1254361,0,4.077597
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,47.8306,47.8306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.249972,3.428714,0,0,0,4.814184,80.23624,0.1361705,0,0,0,3.428714
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,45.87659,45.87659,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.249972,3.428714,0,0.2780167,-0.2780167,4.521129,75.352,0.1361705,0.2905275,0,0,3.428714
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,43.83763,43.83763,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,1.55888,3.150697,0,1.393412,-1.393412,3.052343,50.87228,0.1361705,1.456116,0,0,3.150697
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,42.07671,42.07671,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.107116,1.757285,0,0.8757377,-0.8757377,2.129235,35.48717,0.1361705,0.9151458,0,0,1.757285
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,40.31579,40.31579,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.080158,0.881547,0,0.1083965,-0.1083965,2.014975,33.58284,0.1361705,0.1132743,0,0,0.881547
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,39.18819,39.18819,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0,0,0.1382971,0.1313822,0,0,4.200598,0.7731506,0,0.1382971,-0.1382971,1.869197,31.15322,0.1361705,0.1445204,0,0,0.7731506
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,38.29228,38.29228,0.2746554,0.2746554,0,-1,0,0.2746554,0,0,0,0,0,0.2891109,0.2746554,0,0,4.354261,0.6348535,0,0.2891109,-0.2891109,1.564447,26.07407,0.1361705,0.3021209,0,0,0.6348535
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,37.36548,37.36548,0.1534895,0.1534895,0,-1,0,0.1534895,0,0,2.775558E-17,0,0,0.1615679,0.1534895,0,0,4.675496,0.3457426,0,0.1615679,-0.1615679,1.39414,23.23561,0.1361705,0.1688385,0,0,0.3457426
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,36.55453,36.55453,0.1862342,0.1749659,0,-1,0,0.1749659,0,0,0.01126821,0.02989163,0,0.1841747,0.1749659,0,0,4.855016,0.1841747,0,0.1841747,-0.1841747,1.200002,20,0.1361705,0.2048576,0,0,0.1841747
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,35.90577,35.90577,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361705,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,35.21067,35.21067,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361705,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,34.53874,34.53874,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1363207,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02394228,34.53187,34.12168,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.62225,0,0,0,0.02394228,0,0,1.452632,1.38,3.679654,1.242,1.403942,0,1.403942,3.841082,64.01791,0.1364488,0.1414249,0.01915382,1.7,1.265942
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1865822,36.95672,33.71235,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,34.0381,0,0,0,0.1865822,0,0,1.151843,1.094251,2.275712,2.505548,1.280833,0,1.280833,5.056187,84.26962,0.136619,0.6029725,0.1492658,1.7,2.69213
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.296729,40.57233,35.29563,0.004362209,0.004362209,0,0,0,0.004362209,6802.263,0,0,0,0.296729,0.004591799,0.004362209,0,0,0.9948789,3.658298,0.2921371,0,0.2921371,5.333333,88.8887,0.136587,0.00479843,0.2373832,0,3.955027
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6239637,50.96342,39.10323,0.6271958,0.6271958,0,-1,0,0.6271958,99.48466,0,0,0,0.6239637,0.6602062,0.6271958,0,0,0.7027417,3.921221,0,0.03624246,-0.03624246,5.29513,88.25198,0.136587,0.6899155,0.499171,0,4.545185
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7910845,58.62362,42.79498,0.8243536,0.8243536,0,0,0,0.8243536,95.96421,0,0,0,0.7910845,0.8677407,0.8243536,0,0,0.7430112,3.884979,0,0.07665622,-0.07665622,5.214327,86.90527,0.136587,0.906789,0.6328676,0,4.676064
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8409386,62.85416,45.52904,0,0,0,0,0,0,0,0.01275384,0,0,0.8409386,0,0,0,0,0.8281847,3.808323,0.8281847,0,0.8281847,6.000012,100,0.1364962,0,0.6727508,0,4.649261
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.223123,75.21494,47.66068,0,0,0,0,0,0,0,1.223123,0,0,1.223123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364962,0,0.9784983,0,5.776812
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9674382,70.79314,49.69964,1.094718,1.094718,0,0,0,1.094718,88.37328,0,0,0,0.9674382,1.152335,1.094718,0,0,0,4.553689,0,0.1848965,-0.1848965,5.805114,96.75171,0.1364962,1.20419,0.7739506,0,5.521127
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4542286,59.91143,50.74229,0.3746382,0.3746382,0,-1,0,0.3746382,121.2446,0,0,0,0.4542286,0.394356,0.3746382,0,0,0.2054406,4.368793,0.05987255,0,0.05987255,5.861914,97.69837,0.1364897,0.412102,0.3633828,0,4.823021
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5336599,61.78667,50.87359,0,0,0,0,0,0,0,0.3880918,0,0,0.5336599,0,0,0,0,0.1455681,4.422678,0.1455681,0,0.1455681,6.000012,100,0.1364737,0,0.4269279,0,4.956337
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3592737,58.12265,50.95855,0,0,0,0,0,0,0,0.3592737,0,0,0.3592737,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364737,0,0.287419,0,4.912962
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.266294,55.11919,49.9159,0.3253857,0.3253857,0,0,0,0.3253857,81.83949,0,0,0,0.266294,0.3425113,0.3253857,0,0,0,4.553689,0,0.07621729,-0.07621729,5.919672,98.661,0.1364737,0.3579243,0.2130352,0,4.819983
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,47.8306,47.8306,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.08468588,4.477472,0,0.4021089,-0.4021089,5.495812,91.59668,0.1364737,0.4202038,0,0,4.477472
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,45.87659,45.87659,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5314735,4.075363,0,1.209326,-1.209326,4.22107,70.35103,0.1364737,1.263746,0,0,4.075363
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,43.83763,43.83763,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.87517,2.866036,0,0.2326413,-0.2326413,3.975844,66.26394,0.1364737,0.2431102,0,0,2.866036
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,42.07671,42.07671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.13366,2.633395,0,0,0,3.975844,66.26394,0.1364737,0,0,0,2.633395
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,40.29263,40.29263,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.13366,2.633395,0,0.1915616,-0.1915616,3.773921,62.89856,0.1364737,0.2001819,0,0,2.633395
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,39.14185,39.14185,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.346506,2.441833,0,0.09898502,-0.09898502,3.669581,61.15957,0.1364737,0.1034393,0,0,2.441833
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,38.2305,38.2305,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.45649,2.342848,0,0.0874713,-0.0874713,3.577379,59.62286,0.1364737,0.09140751,0,0,2.342848
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,37.31914,37.31914,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.55368,2.255377,0,0.1424783,-0.1424783,3.427193,57.11977,0.1364737,0.1488899,0,0,2.255377
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,36.49274,36.49274,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.711989,2.112899,0,0.1159753,-0.1159753,3.304945,55.0823,0.1364737,0.1211942,0,0,2.112899
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,35.84398,35.84398,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.840851,1.996923,0,0.06422693,-0.06422693,3.237243,53.95395,0.1364737,0.06711714,0,0,1.996923
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,35.14888,35.14888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.912214,1.932696,0,0,0,3.237243,53.95395,0.1364737,0,0,0,1.932696
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,34.46923,34.46923,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.912214,1.932696,0,0.1419162,-0.1419162,3.087651,51.46074,0.1364737,0.1483024,0,0,1.932696
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1126475,35.98383,34.03672,0.02913968,0.02913968,0,0,0,0.02913968,386.5777,0,0,0,0.1126475,0.03067335,0.02913968,0,0,3.069899,1.79078,0.08197416,0,0.08197416,3.165418,52.75686,0.1364648,0.03205365,0.09011801,0,1.903428
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4805517,42.26428,33.62739,0.4305786,0.4305786,0,0,0,0.4305786,111.606,0,0,0,0.4805517,0.4532407,0.4305786,0,0,2.987924,1.864557,0.02731107,0,0.02731107,3.191328,53.18869,0.1364618,0.4736365,0.3844414,0,2.345109
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8382961,51.1661,35.21067,0.5424997,0.5424997,0,0,0,0.5424997,154.5247,0,0,0,0.8382961,0.5710524,0.5424997,0,0,2.960613,1.889137,0.2672437,0,0.2672437,3.444857,57.41417,0.1364325,0.5967497,0.6706369,0,2.727433
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.186343,63.63141,39.05689,0.7397031,0.7397031,0,-1,0,0.7397031,160.3809,0,0,0,1.186343,0.7786349,0.7397031,0,0,2.69337,2.129656,0.4077078,0,0.4077078,3.831643,63.86059,0.1363879,0.8136734,0.9490741,0,3.315999
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.182565,68.07671,42.79498,0,0,0,0,0,0,0,0,0,0,1.182565,0,0,0,0,2.285662,2.496593,1.182565,0,1.182565,4.953522,82.55854,0.1362587,0,0.9460517,0,3.679158
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.368314,76.76096,45.57538,1.20632,1.20632,0,0,0,1.20632,113.4288,0,0,0,1.368314,1.269811,1.20632,0,0,1.103097,3.560902,0.0985033,0,0.0985033,5.046971,84.11601,0.136248,1.326952,1.094651,0,4.929216
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.387232,80.14259,47.6993,0.2181197,0.2181197,0,0,0,0.2181197,635.9957,0.1530383,0,0,1.387232,0.2295997,0.2181197,0,0,1.004594,3.649554,1.004594,0,1.004594,6.000012,100,0.1361384,0.2399316,1.109785,0,5.036786
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.294829,79.99346,49.74598,0.761292,0.761292,0,0,0,0.761292,170.0831,0.4934689,0,0,1.294829,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1361384,0.8374212,1.035863,0,5.848518
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.022228,73.4742,50.74229,0.9887942,0.9887942,0,-1,0,0.9887942,103.3813,0,0,0,1.022228,1.040836,0.9887942,0,0,0,4.553689,0,0.01860752,-0.01860752,5.980398,99.6731,0.1361384,1.087674,0.8177828,0,5.575917
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8875264,70.13173,50.87359,0.4847929,0.4847929,0,0,0,0.4847929,183.0733,0.3565431,0,0,0.8875264,0.5103083,0.4847929,0,0,0.02067503,4.535081,0.02067503,0,0.02067503,6.000012,100,0.1361362,0.5332721,0.7100211,0,5.422608
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6402658,64.33327,51.00489,0.4592071,0.4592071,0,0,0,0.4592071,139.4286,0.15689,0,0,0.6402658,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1361362,0.5051278,0.5122127,0,5.193955
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2479541,54.74882,49.9159,1.591476,1.591476,0.425,0,0.172125,1.591476,15.58014,0,0,0,0.2479541,1.22787,1.166476,0,0,0,4.553689,0,0.9799154,-0.9799154,4.967091,82.78468,0.1361362,1.750624,0.1983633,1.7,4.801643
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,47.8306,47.8306,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.088795,3.573774,0,0.6588249,-0.6588249,4.272628,71.21033,0.1361362,0.688472,0,0,3.573774
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,45.87659,45.87659,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,1.820822,2.914949,0,0.3297215,-0.3297215,3.925071,65.41772,0.1361362,0.3445589,0,0,2.914949
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,43.81446,43.81446,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.18718,2.585227,0,1.452632,-1.452632,2.393863,39.89764,0.1361362,1.532048,0,0,2.585227
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,42.05354,42.05354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801215,1.132596,0,0,0,2.393863,39.89764,0.1361362,0,0,0,1.132596
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,40.25401,40.25401,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,3.801215,1.132596,0,0.07075157,-0.07075157,2.319284,38.65466,0.1361362,0.07393539,0,0,1.132596
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,39.08006,39.08006,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,3.879827,1.061844,0,0.1806682,-0.1806682,2.128843,35.48065,0.1361362,0.1887983,0,0,1.061844
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,38.18415,38.18415,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.08057,0.8811759,0,0.1136314,-0.1136314,2.009065,33.48436,0.1361362,0.1187448,0,0,0.8811759
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,37.24963,37.24963,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.206827,0.7675445,0,0.05863627,-0.05863627,1.947257,32.45422,0.1361362,0.0612749,0,0,0.7675445
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,36.43096,36.43096,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.271978,0.7089082,0,0.1433076,-0.1433076,1.796198,29.93657,0.1361362,0.1497565,0,0,0.7089082
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,35.7513,35.7513,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.431209,0.5656006,0,0.1877422,-0.1877422,1.5983,26.63828,0.1361362,0.1961906,0,0,0.5656006
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,35.05621,35.05621,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.639812,0.3778584,0,0.1226809,-0.1226809,1.468983,24.483,0.1361362,0.1282016,0,0,0.3778584
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,34.36111,34.36111,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,4.776124,0.2551775,0,0.1567966,-0.1567966,1.303705,21.72837,0.1361362,0.1638524,0,0,0.2551775
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08666275,35.42141,33.9286,0.143328,0.143328,1.59596,0,0.491797,0.143328,60.46462,2.220446E-16,0,0,0.08666275,0,0,1.452632,1.38,4.950342,0.09838086,1.466663,0,1.466663,2.695103,44.9183,0.1362605,0.1576608,0.06933019,1.7,0.1850436
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3534735,39.77378,33.51926,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3534735,0,0,1.452632,1.38,3.48368,1.418377,1.733474,0,1.733474,4.339621,72.32687,0.1363208,0,0.2827788,1.7,1.771851
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.438882,43.02868,35.10254,0.1326485,0.1326485,1.51299,0,0.4691462,0.1326485,330.8608,0,0,0,0.438882,0,0,1.380341,1.311324,1.750206,2.978503,1.750206,0,1.750206,6.000012,100,0.1363937,0.1459134,0.3511056,1.7,3.417386
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5249501,48.82715,38.98738,0,0,0,-1,0,0,0,0.5249501,0,0,0.5249501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363937,0,0.4199601,0,5.078639
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7322315,57.2648,42.74864,0.6085704,0.6085704,0,0,0,0.6085704,120.3199,0.09163105,0,0,0.7322315,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1363937,0.6694275,0.5857852,0,5.285921
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5092624,55.50572,45.52904,0.8155633,0.8155633,0,0,0,0.8155633,62.44302,0,0,0,0.5092624,0.8584877,0.8155633,0,0,0,4.553689,0,0.3492253,-0.3492253,5.631896,93.86475,0.1363937,0.8971197,0.4074099,0,5.062952
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5056468,57.71564,47.66068,0,0,0,0,0,0,0,0.1176186,0,0,0.5056468,0,0,0,0,0.3880281,4.204463,0.3880281,0,0.3880281,6.000012,100,0.1363515,0,0.4045174,0,4.71011
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5211501,60.29374,49.74598,0.3742025,0.3742025,0,0,0,0.3742025,139.2695,0.1272528,0,0,0.5211501,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1363515,0.4116227,0.4169201,0,5.074839
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6579064,64.44907,50.74229,0.6230152,0.6230152,0,-1,0,0.6230152,105.6004,0.002100965,0,0,0.6579064,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1363515,0.6853167,0.5263251,0,5.211596
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.61045,63.50781,50.87359,0.2280873,0.2280873,0,0,0,0.2280873,267.6387,0.370358,0,0,0.61045,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1363515,0.2508961,0.48836,0,5.164139
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2529076,55.97514,51.00489,0,0,0,0,0,0,0,0.2529076,0,0,0.2529076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363515,0,0.2023261,0,4.806597
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07651684,51.32746,49.86956,0,0,0,0,0,0,0,0.07651684,0,0,0.07651684,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363515,0,0.06121347,0,4.630206
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,47.79198,47.79198,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1363515,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,45.83025,45.83025,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1363515,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,43.79129,43.79129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1363515,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,42.00721,42.00721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1363515,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,40.23083,40.23083,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1363515,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,39.05689,39.05689,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1363515,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,38.14554,38.14554,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1363515,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,37.21101,37.21101,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1363515,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,36.36145,36.36145,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1363515,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,35.68952,35.68952,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1363515,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,34.99442,34.99442,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1363515,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,34.27615,34.27615,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1363515,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04032477,34.51124,33.82047,0.1428221,0.1428221,0,0,0,0.1428221,28.23427,0,0,0,0.04032477,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1100143,-0.1100143,2.92046,48.67424,0.1363515,0.1571043,0.03225982,0,1.782508
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2040715,36.936,33.38797,0.199762,0.199762,0,0,0,0.199762,102.1573,0,0,0,0.2040715,0.2102758,0.199762,0,0,3.246133,1.632169,0,0.006204233,-0.006204233,2.91392,48.56524,0.1363515,0.2197382,0.1632572,0,1.836241
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3875247,41.94537,34.99442,0.6620812,0.6620812,0,0,0,0.6620812,58.53129,0,0,0,0.3875247,0.6969277,0.6620812,0,0,3.253026,1.625965,0,0.3094029,-0.3094029,2.587781,43.1296,0.1363515,0.7282894,0.3100198,0,2.01349
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6553164,51.36864,38.87925,0.2018133,0.2018133,0,-1,0,0.2018133,324.7142,0,0,0,0.6553164,0.212435,0.2018133,0,0,3.596807,1.316562,0.4428814,0,0.4428814,3.007935,50.13215,0.1363034,0.2219946,0.5242531,0,1.971879
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7325347,57.22007,42.7023,0.7957497,0.7957497,0,0,0,0.7957497,92.05592,0,0,0,0.7325347,0.8376313,0.7957497,0,0,3.153926,1.715155,0,0.1050966,-0.1050966,2.897154,48.28579,0.1363034,0.8753247,0.5860277,0,2.44769
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8961698,64.10877,45.4827,0.7465613,0.7465613,0,0,0,0.7465613,120.0397,0,0,0,0.8961698,0.785854,0.7465613,0,0,3.2707,1.610059,0.1103158,0,0.1103158,3.001808,50.03004,0.1362914,0.8212174,0.7169358,0,2.506229
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6859241,61.67679,47.66068,0,0,0,0,0,0,0,0,0,0,0.6859241,0,0,0,0,3.160384,1.709343,0.6859241,0,0.6859241,3.652533,60.87543,0.136217,0,0.5487393,0,2.395267
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8550379,67.96454,49.69964,0.8918169,0.8918169,0,0,0,0.8918169,95.87595,0,0,0,0.8550379,0.9387547,0.8918169,0,0,2.47446,2.326675,0,0.0837167,-0.0837167,3.564288,59.40468,0.136217,0.9809986,0.6840304,0,3.181713
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7427782,66.43671,50.74229,0.7339385,0.7339385,0,-1,0,0.7339385,101.2044,0,0,0,0.7427782,0.7725668,0.7339385,0,0,2.567479,2.242958,0,0.02978861,-0.02978861,3.532888,58.88135,0.136217,0.8073323,0.5942225,0,2.985736
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8447705,69.00912,50.82725,0.6690198,0.6690198,0,0,0,0.6690198,126.2699,0,0,0,0.8447705,0.7042314,0.6690198,0,0,2.600577,2.21317,0.1405391,0,0.1405391,3.666215,61.10346,0.1362018,0.7359218,0.6758164,0,3.05794
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6546623,64.61356,50.95855,0,0,0,0,0,0,0,0,0,0,0.6546623,0,0,0,0,2.460038,2.339655,0.6546623,0,0.6546623,4.287282,71.45456,0.1361308,0,0.5237299,0,2.994317
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1562358,52.87702,49.86956,0,0,0,0,0,0,0,0,0,0,0.1562358,0,0,0,0,1.805376,2.928851,0.1562358,0,0.1562358,4.435501,73.92486,0.1361139,0,0.1249886,0,3.085087
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,47.74564,47.74564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.64914,3.069463,0,0,0,4.435501,73.92486,0.1361139,0,0,0,3.069463
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,45.79164,45.79164,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.64914,3.069463,0,0.4744672,-0.4744672,3.935368,65.58934,0.1361139,0.4958182,0,0,3.069463
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,43.74495,43.74495,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.176326,2.594996,0,0.343008,-0.343008,3.573806,59.56331,0.1361139,0.3584433,0,0,2.594996
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,41.96859,41.96859,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.557446,2.251988,0,0.4777577,-0.4777577,3.070205,51.16998,0.1361139,0.4992568,0,0,2.251988
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,40.16133,40.16133,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.088288,1.77423,0,0.15598,-0.15598,2.905788,48.4297,0.1361139,0.1629991,0,0,1.77423
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,38.97193,38.97193,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.261599,1.61825,0,0.1424016,-0.1424016,2.755683,45.92796,0.1361139,0.1488097,0,0,1.61825
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,38.05286,38.05286,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.419823,1.475849,0,0.2519999,-0.2519999,2.490052,41.50079,0.1361139,0.2633399,0,0,1.475849
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,37.12606,37.12606,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.699822,1.223849,0,0.01929886,-0.01929886,2.469709,41.16174,0.1361139,0.0201673,0,0,1.223849
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,36.27649,36.27649,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.721266,1.20455,0,0.1282237,-0.1282237,2.33455,38.90908,0.1361139,0.1339938,0,0,1.20455
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,35.60456,35.60456,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.863736,1.076326,0,0.2859513,-0.2859513,2.033131,33.88544,0.1361139,0.2988191,0,0,1.076326
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,34.88629,34.88629,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.18146,0.7903749,0,0.1109934,-0.1109934,1.916133,31.93549,0.1361139,0.1159881,0,0,0.7903749
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,34.16802,34.16802,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.304786,0.6793815,0,0.09062781,-0.09062781,1.820603,30.34333,0.1361139,0.09470607,0,0,0.6793815
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1051662,35.50161,33.68917,0.1139138,0.1139138,0,0,0,0.1139138,92.32089,1.387779E-17,0,0,0.1051662,0.1199093,0.1139138,0,0,4.405484,0.5887537,0,0.01474303,-0.01474303,1.805063,30.08432,0.1361139,0.1253052,0.08413299,0,0.6939199
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4444482,41.19094,33.25667,0.4244273,0.4244273,0,0,0,0.4244273,104.7172,5.551115E-17,0,0,0.4444482,0.4467655,0.4244273,0,0,4.421865,0.5740107,0,0.002317389,-0.002317389,1.80262,30.04361,0.1361139,0.46687,0.3555585,0,1.018459
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8111597,50.23074,34.88629,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,118.5151,0,0,0,0.8111597,0,0,1.015564,0.9647861,4.424439,0.5716932,1.775946,0,1.775946,3.48743,58.12372,0.1362291,0.7528793,0.6489277,1.7,1.382853
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.115767,61.6057,38.81747,0.7402553,0.7402553,0,-1,0,0.7402553,150.7273,0,0,0,1.115767,0.7792161,0.7402553,0,0,2.648494,2.170044,0.3365507,0,0.3365507,3.80671,63.44504,0.1361927,0.8142809,0.8926135,0,3.285811
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.212486,68.70206,42.66368,0.7757341,0.7757341,0,0,0,0.7757341,156.3018,0,0,0,1.212486,0.8165622,0.7757341,0,0,2.311943,2.47294,0.395924,0,0.395924,4.182317,69.70514,0.1361499,0.8533074,0.9699889,0,3.685426
