Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.378653,76.94849,45.4827,0.3012734,0.3012734,0,0,0,0.3012734,457.6086,0,0,0,1.378653,0.3171299,0.3012734,0,0,1.916019,2.829272,1.061523,0,1.061523,5.189366,86.48927,0.1360352,0.3314008,1.102923,0,4.207925
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.351744,78.93603,47.61434,0.5182968,0.5182968,0,0,0,0.5182968,260.805,0,0,0,1.351744,0.5455756,0.5182968,0,0,0.8544957,3.784643,0.8061682,0,0.8061682,5.954165,99.23588,0.1359483,0.5701265,1.081395,0,5.136386
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.097015,74.23237,49.69964,0,0,0,0,0,0,0,1.048688,0,0,1.097015,0,0,0,0,0.04832751,4.510194,0.04832751,0,0.04832751,6.000012,100,0.1359431,0,0.8776121,0,5.607209
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9004169,70.25072,50.69595,0.9415698,0.9415698,0,-1,0,0.9415698,95.62933,0,0,0,0.9004169,0.9911261,0.9415698,0,0,0,4.553689,0,0.09070923,-0.09070923,5.904396,98.4064,0.1359431,1.035727,0.7203335,0,5.454106
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8704369,69.64841,50.82725,0.1517907,0.1517907,0,0,0,0.1517907,573.4454,0.6098692,0,0,0.8704369,0.1597797,0.1517907,0,0,0.100788,4.46298,0.100788,0,0.100788,6.000012,100,0.1359322,0.1669698,0.6963496,0,5.333416
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6117762,63.58031,50.9122,0.4912795,0.4912795,0,0,0,0.4912795,124.5271,0.0946399,0,0,0.6117762,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1359322,0.5404074,0.489421,0,5.165465
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2703006,55.11227,49.83094,0.9877363,0.9877363,0,0,0,0.9877363,27.36566,0,1.110223E-16,0,0.2703006,1.039722,0.9877363,0,0,0,4.553689,0,0.7694219,-0.7694219,5.18897,86.48266,0.1359322,1.08651,0.2162404,0,4.823989
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,47.6993,47.6993,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8549132,3.784267,0,0.9497516,-0.9497516,4.187844,69.79726,0.1359322,0.9924904,0,0,3.784267
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,45.70668,45.70668,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.910193,2.834516,0,1.159532,-1.159532,2.96559,49.4264,0.1359322,1.211711,0,0,2.834516
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,43.68317,43.68317,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.198561,1.674984,0,0.3832345,-0.3832345,2.561626,42.69368,0.1359322,0.40048,0,0,1.674984
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.624377,1.291749,0,0,0,2.561626,42.69368,0.1359322,0,0,0,1.291749
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,40.09954,40.09954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.624377,1.291749,0,0,0,2.561626,42.69368,0.1359322,0,0,0,1.291749
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,38.90242,38.90242,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.624377,1.291749,0,0.1155304,-0.1155304,2.439846,40.66402,0.1359322,0.1207293,0,0,1.291749
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,37.99107,37.99107,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.752745,1.176219,0,0.09131531,-0.09131531,2.343591,39.05977,0.1359322,0.0954245,0,0,1.176219
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,37.03338,37.03338,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.854206,1.084903,0,0.106652,-0.106652,2.23117,37.18609,0.1359322,0.1114514,0,0,1.084903
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,36.19153,36.19153,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.972708,0.9782515,0,0.08179606,-0.08179606,2.144949,35.74908,0.1359322,0.08547688,0,0,0.9782515
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,35.51188,35.51188,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.063593,0.8964554,0,0.09334873,-0.09334873,2.046551,34.10912,0.1359322,0.09754942,0,0,0.8964554
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,34.77816,34.77816,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.167314,0.8031067,0,0.2277256,-0.2277256,1.806507,30.10839,0.1359322,0.2379732,0,0,0.8031067
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,34.03672,34.03672,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.420342,0.5753811,0,0.09650724,-0.09650724,1.70478,28.41294,0.1359322,0.1008501,0,0,0.5753811
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03300866,34.10648,33.54243,0.1403814,0.1403814,0,0,0,0.1403814,23.51356,0,0,0,0.03300866,0.1477699,0.1403814,0,0,4.527572,0.4788739,0,0.1147612,-0.1147612,1.583811,26.3968,0.1359322,0.1544195,0.02640693,0,0.5118825
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1440998,35.56338,33.07903,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.2476,0,0,0,0.1440998,0.266519,0.2531931,0,0,4.655085,0.3641127,0,0.1224193,-0.1224193,1.45477,24.24611,0.1359322,0.7460124,0.1152798,1.7,0.5082124
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1089416,36.62226,34.73182,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.3203,0,0,0,0.1089416,0,0,1.136129,1.079322,4.791106,0.2416934,1.188264,0,1.188264,2.582056,43.03418,0.1361021,0.6202583,0.08715326,1.7,0.350635
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4365083,46.78385,38.70934,0.8829154,0.8829154,0,-1,0,0.8829154,49.43942,0,0,0,0.4365083,0.9293846,0.8829154,0,0,3.602842,1.311131,0,0.4928763,-0.4928763,2.062519,34.37524,0.1361021,0.9712069,0.3492066,0,1.747639
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3044669,48.28095,42.59418,0.2532415,0.2532415,0,0,0,0.2532415,120.2279,0,0,0,0.3044669,0.26657,0.2532415,0,0,4.150483,0.8182546,0.03789685,0,0.03789685,2.098471,34.97444,0.136098,0.2785657,0.2435735,0,1.122722
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2290761,49.76424,45.44408,0,0,0,0,0,0,0,0,0,0,0.2290761,0,0,0,0,4.112586,0.8523618,0.2290761,0,0.2290761,2.315791,38.59644,0.1360733,0,0.1832609,0,1.081438
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7803752,63.79839,47.61434,0.9113947,0.9113947,0,0,0,0.9113947,85.62428,0,0,0,0.7803752,0.9593629,0.9113947,0,0,3.88351,1.05853,0,0.1789877,-0.1789877,2.127122,35.45196,0.1360733,1.002534,0.6243001,0,1.838905
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.00621,71.8009,49.69964,0.1967181,0.1967181,0,0,0,0.1967181,511.4984,0,0,0,1.00621,0.2070716,0.1967181,0,0,4.082385,0.8795425,0.7991381,0,0.7991381,2.885251,48.08741,0.1359873,0.2163899,0.8049678,0,1.885752
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6605495,64.45873,50.69595,0.8731421,0.8731421,0,-1,0,0.8731421,75.65201,0,0,0,0.6605495,0.9190969,0.8731421,0,0,3.283247,1.598767,0,0.2585474,-0.2585474,2.612718,43.54521,0.1359873,0.9604563,0.5284396,0,2.259316
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6721668,64.87307,50.82725,1.714229,1.714229,0.425,0,0.172125,1.714229,39.21104,0,0,0,0.6721668,1.357083,1.289228,0,0,3.570522,1.340219,0,0.6849158,-0.6849158,1.890753,31.51249,0.1359873,1.885651,0.5377334,1.7,2.012386
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4891839,60.85114,50.9122,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,65.54332,0,0,0,0.4891839,0,0,0.9536479,0.9059655,4.331539,0.6553036,1.395149,0,1.395149,3.214308,53.57169,0.136143,0.8209873,0.3913471,1.7,1.144488
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2333995,54.36862,49.83094,0.9794223,0.9794223,1.7,0,0.5202,0.9794223,23.83033,0,0,0,0.2333995,0,0,0.7205777,0.6845488,2.93639,1.910938,0.9179484,0,0.9179484,4.08515,68.0857,0.13627,1.077365,0.1867196,1.7,2.144338
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,47.66068,47.66068,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.018441,2.737092,1.38,0,1.38,5.394333,89.90537,0.1363676,0,0,1.7,2.737092
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,45.66034,45.66034,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,0.6384414,3.979092,0,0.4155855,-0.4155855,4.956268,82.60429,0.1363676,0.4342868,0,0,3.979092
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,43.63683,43.63683,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,1.100203,3.563506,0,0.955857,-0.955857,3.948706,65.81164,0.1363676,0.9988706,0,0,3.563506
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,41.83729,41.83729,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,2.162266,2.607649,0,0.05226128,-0.05226128,3.893618,64.8935,0.1363676,0.05461304,0,0,2.607649
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,40.03003,40.03003,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,2.220335,2.555388,0,0.1607472,-0.1607472,3.724175,62.06947,0.1363676,0.1679808,0,0,2.555388
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,38.84064,38.84064,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,2.398942,2.394641,0,0.04569351,-0.04569351,3.67601,61.26671,0.1363676,0.04774972,0,0,2.394641
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,37.90611,37.90611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.449713,2.348947,0,0,0,3.67601,61.26671,0.1363676,0,0,0,2.348947
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,36.94842,36.94842,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,2.449713,2.348947,0,0.1806265,-0.1806265,3.485613,58.09343,0.1363676,0.1887546,0,0,2.348947
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,36.08341,36.08341,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,2.650409,2.168321,0,0.05418389,-0.05418389,3.428498,57.14152,0.1363676,0.05662216,0,0,2.168321
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,35.36514,35.36514,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,2.710613,2.114137,0,0.02538417,-0.02538417,3.401741,56.69557,0.1363676,0.02652645,0,0,2.114137
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,34.6237,34.6237,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,2.738818,2.088753,0,0.2707499,-0.2707499,3.116346,51.93899,0.1363676,0.2829337,0,0,2.088753
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,33.86681,33.86681,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,3.039651,1.818003,0,0.07191263,-0.07191263,3.040543,50.67561,0.1363676,0.0751487,0,0,1.818003
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1191378,35.41695,33.3648,0.06290505,0.06290505,0,0,0,0.06290505,189.393,0,0,0,0.1191378,0.06621584,0.06290505,0,0,3.119554,1.74609,0.05292192,0,0.05292192,3.090749,51.51238,0.1363619,0.06919556,0.09531022,0,1.865228
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3032168,38.19899,32.88595,0.5066414,0.5066414,0,0,0,0.5066414,59.84841,0,0,0,0.3032168,0.5333068,0.5066414,0,0,3.066632,1.79372,0,0.2300899,-0.2300899,2.848213,47.47012,0.1363619,0.5573056,0.2425735,0,2.096937
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3225013,40.28669,34.56191,0.8080693,0.8080693,0,0,0,0.8080693,39.9101,0,1.110223E-16,0,0.3225013,0.8505993,0.8080693,0,0,3.322288,1.56363,0,0.528098,-0.528098,2.291549,38.19241,0.1363619,0.8888763,0.258001,0,1.886131
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6402807,50.75489,38.60122,0.7122833,0.7122833,0,-1,0,0.7122833,89.89129,1.110223E-16,0,0,0.6402807,0.7497719,0.7122833,0,0,3.909063,1.035532,0,0.1094913,-0.1094913,2.176135,36.26884,0.1363619,0.7835116,0.5122245,0,1.675813
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9206783,61.32244,42.55556,0.2629354,0.2629354,0,0,0,0.2629354,350.1538,0,0,0,0.9206783,0.2767741,0.2629354,0,0,4.03072,0.9260406,0.6439042,0,0.6439042,2.786996,46.44984,0.1362927,0.289229,0.7365427,0,1.846719
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.175169,71.12995,45.44408,0.4709083,0.4709083,0,0,0,0.4709083,249.5537,0,0,0,1.175169,0.4956929,0.4709083,0,0,3.386816,1.505554,0.6794762,0,0.6794762,3.431604,57.19328,0.1362197,0.5179991,0.9401353,0,2.680724
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.152696,73.19449,47.61434,0.08751899,0.08751899,0,0,0,0.08751899,1317.081,0,0,0,1.152696,0.09212525,0.08751899,0,0,2.70734,2.117083,1.060571,0,1.060571,4.437749,73.96234,0.1361059,0.09627089,0.9221567,0,3.269779
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9055259,69.21868,49.69964,0.2371726,0.2371726,0,0,0,0.2371726,381.8004,0,0,0,0.9055259,0.2496554,0.2371726,0,0,1.646769,3.071597,0.6558704,0,0.6558704,5.059963,84.33254,0.1360357,0.2608899,0.7244207,0,3.977122
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9680963,71.98952,50.69595,0.1135318,0.1135318,0,-1,0,0.1135318,852.7092,0,0,0,0.9680963,0.1195072,0.1135318,0,0,0.9908988,3.66188,0.8485891,0,0.8485891,5.865005,97.74989,0.1359449,0.124885,0.774477,0,4.629976
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6571569,64.52582,50.82725,0.2890326,0.2890326,0,0,0,0.2890326,227.3642,0.2106022,0,0,0.6571569,0.3042449,0.2890326,0,0,0.1423097,4.42561,0.1423097,0,0.1423097,6.000012,100,0.1359297,0.3179359,0.5257255,0,5.082767
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5241818,61.61899,50.9122,0.1048633,0.1048633,0,0,0,0.1048633,499.8716,0.4137994,0,0,0.5241818,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1359297,0.1153496,0.4193454,0,5.077871
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1849063,53.40275,49.83094,0.3674696,0.3674696,0,0,0,0.3674696,50.3188,0,5.551115E-17,0,0.1849063,0.3868102,0.3674696,0,0,0,4.553689,0,0.2019038,-0.2019038,5.787187,96.45292,0.1359297,0.4042166,0.1479251,0,4.738595
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,47.61434,47.61434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2243376,4.351785,0,0,0,5.787187,96.45292,0.1359297,0,0,0,4.351785
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,45.614,45.614,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2243376,4.351785,0,0.6537027,-0.6537027,5.098124,84.96855,0.1359297,0.6831193,0,0,4.351785
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,43.57504,43.57504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9506739,3.698082,0,0,0,5.098124,84.96855,0.1359297,0,0,0,3.698082
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,41.76778,41.76778,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9506739,3.698082,0,1.452632,-1.452632,3.566915,59.44847,0.1359297,1.701895,0,0,3.698082
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,39.96824,39.96824,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.564709,2.245451,0,0.03088932,-0.03088932,3.534355,58.9058,0.1359297,0.03227934,0,0,2.245451
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,38.75568,38.75568,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.59903,2.214561,0,0.18187,-0.18187,3.342647,55.71068,0.1359297,0.1900541,0,0,2.214561
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,37.79799,37.79799,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.801108,2.032691,0,0.2269429,-0.2269429,3.103429,51.72371,0.1359297,0.2371553,0,0,2.032691
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,36.84029,36.84029,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.053267,1.805749,0,0.1184672,-0.1184672,2.978553,49.64246,0.1359297,0.1237982,0,0,1.805749
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,35.95211,35.95211,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.184897,1.687281,0,0.3013768,-0.3013768,2.660874,44.34782,0.1359297,0.3149387,0,0,1.687281
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,35.23384,35.23384,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.51976,1.385905,0,0.1564466,-0.1564466,2.495965,41.59933,0.1359297,0.1634867,0,0,1.385905
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,34.4924,34.4924,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.69359,1.229458,0,0.2717498,-0.2717498,2.209516,36.82519,0.1359297,0.2839785,0,0,1.229458
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,33.71235,33.71235,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.995534,0.9577084,0,0.00637808,-0.00637808,2.202793,36.71313,0.1359297,0.006665093,0,0,0.9577084
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08608241,34.66313,33.18716,0.1418891,0.1418891,0,0,0,0.1418891,60.6688,0,2.775558E-17,0,0.08608241,0.1493569,0.1418891,0,0,4.002621,0.9513303,0,0.06327452,-0.06327452,2.136095,35.60152,0.1359297,0.156078,0.06886593,0,1.037413
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4921488,41.52002,32.71603,0,0,0,0,0,0,0,0,0,0,0.4921488,0,0,0,0,4.072926,0.8880557,0.4921488,0,0.4921488,2.602989,43.38306,0.1358771,0,0.393719,0,1.380205
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8326218,50.14951,34.40744,0.7589447,0.7589447,0,0,0,0.7589447,109.7078,0,0,0,0.8326218,0.7988892,0.7589447,0,0,3.580777,1.33099,0.03373262,0,0.03373262,2.63499,43.91642,0.1358735,0.8348392,0.6660974,0,2.163611
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.071903,60.16912,38.49309,0.743963,0.743963,0,-1,0,0.743963,144.0802,0,0,0,1.071903,0.7831189,0.743963,0,0,3.547044,1.361349,0.2887841,0,0.2887841,2.908955,48.48248,0.1358427,0.8183593,0.8575224,0,2.433252
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.141949,66.65167,42.48605,1.226633,1.226633,0,0,0,1.226633,93.09624,0,2.220446E-16,0,1.141949,1.291192,1.226633,0,0,3.25826,1.621255,0,0.1492434,-0.1492434,2.751639,45.86055,0.1358427,1.349296,0.9135591,0,2.763204
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.273071,73.82864,45.44408,1.113381,1.113381,0,0,0,1.113381,114.3427,0,0,0,1.273071,1.17198,1.113381,0,0,3.424086,1.472011,0.1010904,0,0.1010904,2.847541,47.45893,0.1358319,1.224719,1.018456,0,2.745082
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.140373,72.8582,47.61434,0,0,0,0,0,0,0,0,0,0,1.140373,0,0,0,0,3.322996,1.562993,1.140373,0,1.140373,3.929394,65.48977,0.1357103,0,0.9122983,0,2.703366
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.002793,71.71138,49.69964,0.2221845,0.2221845,0,0,0,0.2221845,451.3333,0,0,0,1.002793,0.2338784,0.2221845,0,0,2.182623,2.589328,0.7689143,0,0.7689143,4.65885,77.64735,0.1356284,0.244403,0.8022342,0,3.592121
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8902234,69.99318,50.69595,1.137351,1.137351,0,-1,0,1.137351,78.27164,2.220446E-16,0,0,0.8902234,1.197212,1.137351,0,0,1.413709,3.281351,0,0.3069882,-0.3069882,4.335256,72.25412,0.1356284,1.251086,0.7121787,0,4.171575
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7569215,66.82639,50.78863,0.01548503,0.01548503,0,0,0,0.01548503,4888.084,0,0,0,0.7569215,0.01630004,0.01548503,0,0,1.754807,2.974363,0.7406214,0,0.7406214,5.037871,83.96436,0.1355496,0.01703354,0.6055372,0,3.731284
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4024948,58.98559,50.9122,0,0,0,0,0,0,0,0,0,0,0.4024948,0,0,0,0,1.014185,3.640922,0.4024948,0,0.4024948,5.419712,90.32834,0.1355068,0,0.3219959,0,4.043417
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1468295,52.60592,49.7846,0.9379562,0.9379562,0,0,0,0.9379562,15.6542,0,1.110223E-16,0,0.1468295,0.9873223,0.9379562,0,0,0.6116906,4.003168,0,0.8404927,-0.8404927,4.533754,75.56242,0.1355068,1.031752,0.1174636,0,4.149997
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,47.568,47.568,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.545571,3.162675,0,0.831719,-0.831719,3.657045,60.95063,0.1355068,0.8691463,0,0,3.162675
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,45.52904,45.52904,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.469704,2.330956,0,0.7980893,-0.7980893,2.815785,46.92966,0.1355068,0.8340033,0,0,2.330956
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,43.50553,43.50553,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.356469,1.532866,0,0.2919882,-0.2919882,2.508003,41.79996,0.1355068,0.3051276,0,0,1.532866
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,41.70599,41.70599,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.680901,1.240878,0,0.4461318,-0.4461318,2.037739,33.96225,0.1355068,0.4662077,0,0,1.240878
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,39.88329,39.88329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.176603,0.7947465,0,0,0,2.037739,33.96225,0.1355068,0,0,0,0.7947465
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,38.663,38.663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.176603,0.7947465,0,0,0,2.037739,33.96225,0.1355068,0,0,0,0.7947465
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,37.70531,37.70531,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.176603,0.7947465,0,0.1385697,-0.1385697,1.891673,31.52783,0.1355068,0.1448053,0,0,0.7947465
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,36.73217,36.73217,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.330569,0.6561768,0,0.09947381,-0.09947381,1.786819,29.78025,0.1355068,0.1039501,0,0,0.6561768
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,35.84398,35.84398,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.441095,0.556703,0,0.07607049,-0.07607049,1.706634,28.44383,0.1355068,0.07949366,0,0,0.556703
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,35.12571,35.12571,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.525618,0.4806325,0,0.05800797,-0.05800797,1.645488,27.42474,0.1355068,0.06061833,0,0,0.4806325
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,34.36111,34.36111,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.590072,0.4226245,0,0.05552709,-0.05552709,1.586957,26.44923,0.1355068,0.05802581,0,0,0.4226245
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,33.55788,33.55788,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.651768,0.3670974,0,0.02862359,-0.02862359,1.556785,25.94637,0.1355068,0.02991165,0,0,0.3670974
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07837763,34.38198,33.04041,0.04734546,0.04734546,0,0,0,0.04734546,165.5441,0,0,0,0.07837763,0.04983733,0.04734546,0,0,4.683572,0.3384738,0.0285403,0,0.0285403,1.583861,26.39763,0.1355038,0.05208001,0.0627021,0,0.4168515
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4199298,39.97831,32.5384,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,46.99944,0,0,0,0.4199298,0.4931352,0.4684784,0,0,4.655032,0.3641601,0,0.07320531,-0.07320531,1.506696,25.11154,0.1355038,0.9828262,0.3359439,1.7,0.7840899
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8012745,49.34625,34.27615,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8012745,0,0,1.452632,1.38,4.736372,0.2909548,2.181274,0,2.181274,3.576034,59.60045,0.1355164,0,0.6410196,1.7,1.092229
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.133207,61.48721,38.36179,0.2466274,0.2466274,0,-1,0,0.2466274,459.4815,0,0,0,1.133207,0.2596078,0.2466274,0,0,2.555097,2.254102,0.8735996,0,0.8735996,4.404804,73.41325,0.1354239,0.2712902,0.906566,0,3.387309
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.25747,69.57685,42.40109,0.9473004,0.9473004,0,0,0,0.9473004,132.7425,0,0,0,1.25747,0.9971583,0.9473004,0,0,1.681497,3.040342,0.2603121,0,0.2603121,4.651757,77.52914,0.1353963,1.04203,1.005976,0,4.297812
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.258113,73.29084,45.35141,0.7576774,0.7576774,0,0,0,0.7576774,166.0486,0,0,0,1.258113,0.7975551,0.7576774,0,0,1.421185,3.274622,0.4605577,0,0.4605577,5.088681,84.81118,0.1353476,0.8334451,1.00649,0,4.532735
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.253475,75.96548,47.568,0.2124236,0.2124236,0,0,0,0.2124236,590.0826,0.06924365,0,0,1.253475,0.2236038,0.2124236,0,0,0.9606274,3.689124,0.9606274,0,0.9606274,6.000012,100,0.135246,0.233666,1.00278,0,4.942599
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.160338,75.93467,49.6533,1.592114,1.592114,0.425,0,0.172125,1.592114,72.88033,0,0,0,1.160338,1.228541,1.167114,0,0,0,4.553689,0,0.06820319,-0.06820319,5.92812,98.8018,0.135246,1.751325,0.9282703,1.7,5.714027
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.062745,74.46486,50.65733,0.6687267,0.6687267,0,-1,0,0.6687267,158.9206,0.2830405,0,0,1.062745,0.7039229,0.6687267,0,0,0.07578132,4.485486,0.07578132,0,0.07578132,6.000012,100,0.135238,0.7355995,0.8501958,0,5.548231
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9401842,71.37532,50.78863,0.5797752,0.5797752,0,0,0,0.5797752,162.1636,0.3298945,0,0,0.9401842,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.135238,0.6377527,0.7521474,0,5.493873
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6634836,64.72331,50.87359,1.055886,1.055886,0,0,0,1.055886,62.83668,0,0,0,0.6634836,1.111459,1.055886,0,0,0,4.553689,0,0.4479752,-0.4479752,5.527805,92.12989,0.135238,1.161474,0.5307869,0,5.217173
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3180323,55.99701,49.74598,0,0,0,0,0,0,0,0,0,0,0.3180323,0,0,0,0,0.4977502,4.105714,0.3180323,0,0.3180323,5.829516,97.15842,0.1352044,0,0.2544259,0,4.423746
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,47.48305,47.48305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1797179,4.391943,0,0,0,5.829516,97.15842,0.1352044,0,0,0,4.391943
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,45.44408,45.44408,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1797179,4.391943,0,0.2444523,-0.2444523,5.571841,92.86384,0.1352044,0.2554527,0,0,4.391943
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,43.42057,43.42057,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4513316,4.147491,0,0.2591516,-0.2591516,5.298671,88.31101,0.1352044,0.2708135,0,0,4.147491
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,41.62104,41.62104,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7392778,3.888339,0,0.4138732,-0.4138732,4.862411,81.04002,0.1352044,0.4324975,0,0,3.888339
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,39.79061,39.79061,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.199137,3.474466,0,0.06309278,-0.06309278,4.795905,79.93159,0.1352044,0.06593196,0,0,3.474466
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,38.57804,38.57804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.26924,3.411373,0,0,0,4.795905,79.93159,0.1352044,0,0,0,3.411373
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,37.59718,37.59718,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.26924,3.411373,0,0.004885345,-0.004885345,4.790756,79.84576,0.1352044,0.005105186,0,0,3.411373
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,36.62404,36.62404,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.274668,3.406487,0,0.110878,-0.110878,4.67388,77.89784,0.1352044,0.1158675,0,0,3.406487
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,35.73586,35.73586,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.397866,3.29561,0,0.07922945,-0.07922945,4.590365,76.50593,0.1352044,0.08279478,0,0,3.29561
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,34.99442,34.99442,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.485899,3.21638,0,0.211506,-0.211506,4.367418,72.79015,0.1352044,0.2210238,0,0,3.21638
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,34.22981,34.22981,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.720905,3.004874,0,0.007842022,-0.007842022,4.359152,72.65238,0.1352044,0.008194913,0,0,3.004874
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,33.41113,33.41113,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.729619,2.997032,0,0.003721837,-0.003721837,4.355228,72.587,0.1352044,0.00388932,0,0,2.997032
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08972433,34.4221,32.88595,0.16901,0.16901,0,0,0,0.16901,53.08818,0,0,0,0.08972433,0.1779053,0.16901,0,0,1.733754,2.99331,0,0.08818093,-0.08818093,4.262278,71.03782,0.1352044,0.185911,0.07177947,0,3.083035
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4259218,39.92762,32.38393,0.6285862,0.6285862,0,0,0,0.6285862,67.75869,0,0,0,0.4259218,0.6616697,0.6285862,0,0,1.831733,2.905129,0,0.2357479,-0.2357479,4.013778,66.89616,0.1352044,0.6914449,0.3407374,0,3.331051
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6707965,46.53321,34.14485,0,0,0,0,0,0,0,0,0,0,0.6707965,0,0,0,0,2.093675,2.669381,0.6707965,0,0.6707965,4.650151,77.50236,0.1351337,0,0.5366372,0,3.340178
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8953626,55.83287,38.25366,0.5285142,0.5285142,0,-1,0,0.5285142,169.4113,0,0,0,0.8953626,0.5563307,0.5285142,0,0,1.422879,3.273098,0.3390318,0,0.3390318,4.971785,82.86292,0.1350979,0.5813656,0.7162901,0,4.168461
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.070585,64.65267,42.31614,0.6383246,0.6383246,0,0,0,0.6383246,167.718,0,0,0,1.070585,0.6719206,0.6383246,0,0,1.083847,3.578227,0.3986648,0,0.3986648,5.349991,89.16634,0.1350559,0.702157,0.8564683,0,4.648812
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.195119,71.50687,45.31279,0.2900019,0.2900019,0,0,0,0.2900019,412.1072,0.2046717,0,0,1.195119,0.3052652,0.2900019,0,0,0.6851819,3.937025,0.6851819,0,0.6851819,6.000012,100,0.1349838,0.3190021,0.956095,0,5.132144
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9260241,67.20297,47.52938,0.4665435,0.4665435,0,0,0,0.4665435,198.4861,0.4349258,0,0,0.9260241,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1349838,0.5131978,0.7408193,0,5.479713
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8225702,67.0743,49.61469,0.001508081,0.001508081,0,0,0,0.001508081,54544.16,0.8209828,0,0,0.8225702,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1349838,0.001658889,0.6580561,0,5.376259
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8838905,69.73508,50.611,1.00914,1.00914,0,-1,0,1.00914,87.58844,0,2.220446E-16,0,0.8838905,1.062253,1.00914,0,0,0,4.553689,0,0.1783627,-0.1783627,5.812001,96.86649,0.1349838,1.110055,0.7071124,0,5.43758
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.740387,66.37985,50.74229,0.2421165,0.2421165,0,0,0,0.2421165,305.7978,0.2873467,0,0,0.740387,0.2548595,0.2421165,0,0,0.1981808,4.375326,0.1981808,0,0.1981808,6.000012,100,0.1349629,0.2663282,0.5923096,0,5.115713
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4294732,59.47045,50.82725,0.6568324,0.6568324,0,0,0,0.6568324,65.38551,0,0,0,0.4294732,0.6914026,0.6568324,0,0,0,4.553689,0,0.2619294,-0.2619294,5.723914,95.39838,0.1349629,0.7225156,0.3435785,0,4.983162
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1666454,52.90815,49.69964,0.4932317,0.4932317,0,0,0,0.4932317,33.78644,0,5.551115E-17,0,0.1666454,0.5191913,0.4932317,0,0,0.2910326,4.291759,0,0.3525458,-0.3525458,5.352298,89.2048,0.1349629,0.5425549,0.1333164,0,4.458405
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,47.44443,47.44443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6827502,3.939214,0,0,0,5.352298,89.2048,0.1349629,0,0,0,3.939214
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,45.39775,45.39775,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6827502,3.939214,0,0.3093736,-0.3093736,5.02619,83.76966,0.1349629,0.3232954,0,0,3.939214
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,43.35879,43.35879,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.026499,3.62984,0,0.8315284,-0.8315284,4.149682,69.16123,0.1349629,0.8689471,0,0,3.62984
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,41.52836,41.52836,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.950419,2.798312,0,0.3917301,-0.3917301,3.736762,62.27925,0.1349629,0.4093579,0,0,2.798312
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,39.72882,39.72882,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.385675,2.406582,0,0.1909417,-0.1909417,3.535492,58.92475,0.1349629,0.199534,0,0,2.406582
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,38.46992,38.46992,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.597832,2.21564,0,0.2181634,-0.2181634,3.305528,55.09202,0.1349629,0.2279808,0,0,2.21564
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,37.51223,37.51223,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.840236,1.997477,0,0.0454456,-0.0454456,3.257624,54.29362,0.1349629,0.04749065,0,0,1.997477
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,36.51591,36.51591,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.890731,1.952031,0,0.1573701,-0.1573701,3.091741,51.52892,0.1349629,0.1644517,0,0,1.952031
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,35.60456,35.60456,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.065587,1.794661,0,0.2952342,-0.2952342,2.780537,46.34219,0.1349629,0.3085198,0,0,1.794661
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,34.86312,34.86312,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.393625,1.499427,0,0.1613211,-0.1613211,2.61049,43.50807,0.1349629,0.1685806,0,0,1.499427
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,34.10624,34.10624,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.57287,1.338106,0,0.2404648,-0.2404648,2.357018,39.28355,0.1349629,0.2512857,0,0,1.338106
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,33.27984,33.27984,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.840054,1.097641,0,0.1349292,-0.1349292,2.21479,36.91309,0.1349629,0.141001,0,0,1.097641
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1104649,34.62507,32.73148,0.04052624,0.04052624,0,0,0,0.04052624,272.5762,0,0,0,0.1104649,0.0426592,0.04052624,0,0,3.989975,0.9627116,0.06780569,0,0.06780569,2.279116,37.98519,0.1349558,0.04457887,0.08837192,0,1.073177
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3184769,37.80401,32.23719,0,0,0,0,0,0,0,0,0,0,0.3184769,0,0,0,0,3.922169,1.023737,0.3184769,0,0.3184769,2.581249,43.02074,0.1349223,0,0.2547815,0,1.342214
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.556353,44.11524,33.99811,1.213517,1.213517,0,0,0,1.213517,45.84632,0,2.220446E-16,0,0.556353,1.277387,1.213517,0,0,3.603692,1.310366,0,0.7210336,-0.7210336,1.821213,30.35349,0.1349223,1.334869,0.4450824,0,1.866719
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9296646,56.45134,38.12237,1.087159,1.087159,0,-1,0,1.087159,85.51321,0,0,0.4593728,0.9296646,1.144378,1.087159,0,0,4.40484,0.5893324,0,0.2147133,-0.2147133,1.594886,26.58137,0.1349223,1.195875,0.7437316,0,1.518997
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.205047,67.94623,42.20801,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,129.416,0,0,0,1.205047,0,0,0.7688584,0.7304155,4.643411,0.3746191,1.935462,0,1.935462,3.431026,57.18365,0.13502,1.024256,0.9640372,1.7,1.579666
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.231872,72.40646,45.22783,0.6319991,0.6319991,1.7,0,0.5202,0.6319991,194.9167,2.220446E-16,0,0,1.231872,0,0,1.068001,1.014601,2.707949,2.116535,2.246473,0,2.246473,5.562217,92.70344,0.1350848,0.695199,0.9854974,1.7,3.348407
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8999916,66.50909,47.48305,0.09184735,0.09184735,0,0,0,0.09184735,979.8776,0.3418339,0,0,0.8999916,0.09668142,0.09184735,0,0,0.4614762,4.138361,0.4614762,0,0.4614762,6.000012,100,0.1350364,0.1010321,0.7199932,0,5.038352
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.213299,77.343,49.56834,0.1071092,0.1071092,0,0,0,0.1071092,1132.769,1.100553,0,0,1.213299,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1350364,0.1178201,0.9706392,0,5.766988
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.073054,74.63336,50.56466,0,0,0,-1,0,0,0,1.073054,0,0,1.073054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350364,0,0.8584435,0,5.626743
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.957709,71.71931,50.69595,0.9683219,0.9683219,0,0,0,0.9683219,98.904,0,0,0,0.957709,1.019286,0.9683219,0,0,0,4.553689,0,0.06157715,-0.06157715,5.935104,98.91821,0.1350364,1.065154,0.7661672,0,5.511398
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6235073,63.71155,50.78863,1.340241,1.340241,0.425,0,0.172125,1.340241,46.52204,1.110223E-16,0,0,0.6235073,0.9634112,0.9152406,0,0,0.06841905,4.492112,0,0.3399039,-0.3399039,5.576814,92.94671,0.1350364,1.474265,0.4988058,1.7,5.115619
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2395851,54.3094,49.6533,0,0,0,0,0,0,0,0,0,0,0.2395851,0,0,0,0,0.44609,4.152208,0.2395851,0,0.2395851,5.804104,96.73488,0.1350113,0,0.1916681,0,4.391793
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,47.35175,47.35175,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.2065049,4.367835,0,0.8919854,-0.8919854,4.863869,81.06432,0.1350113,0.9321247,0,0,4.367835
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,45.26645,45.26645,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.1976,3.475849,0,0.07532043,-0.07532043,4.784474,79.74108,0.1350113,0.07870985,0,0,3.475849
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,43.25066,43.25066,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.281289,3.400529,0,0.5017411,-0.5017411,4.255593,70.92641,0.1350113,0.5243194,0,0,3.400529
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,41.4434,41.4434,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.838779,2.898788,0,0.5550467,-0.5550467,3.670522,61.17525,0.1350113,0.5800238,0,0,2.898788
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,39.62069,39.62069,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.455498,2.343741,0,0.02265283,-0.02265283,3.646644,60.77728,0.1350113,0.0236722,0,0,2.343741
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,38.36179,38.36179,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.480668,2.321088,0,0.102768,-0.102768,3.538317,58.97184,0.1350113,0.1073926,0,0,2.321088
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,37.38093,37.38093,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.594854,2.21832,0,0.07822267,-0.07822267,3.455863,57.59761,0.1350113,0.08174269,0,0,2.21832
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,36.38462,36.38462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.681768,2.140097,0,0,0,3.455863,57.59761,0.1350113,0,0,0,2.140097
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,35.47326,35.47326,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.681768,2.140097,0,0.1177763,-0.1177763,3.331716,55.52849,0.1350113,0.1230762,0,0,2.140097
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,34.73182,34.73182,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.812631,2.022321,0,0.005019821,-0.005019821,3.326425,55.4403,0.1350113,0.005245713,0,0,2.022321
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,33.95177,33.95177,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.818208,2.017301,0,0.1475995,-0.1475995,3.170841,52.84725,0.1350113,0.1542415,0,0,2.017301
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,33.12537,33.12537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.982208,1.869702,0,0,0,3.170841,52.84725,0.1350113,0,0,0,1.869702
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08012741,33.95268,32.58474,0.1391842,0.1391842,0,0,0,0.1391842,57.56934,0,2.775558E-17,0,0.08012741,0.1465097,0.1391842,0,0,2.982208,1.869702,0,0.06638224,-0.06638224,3.100868,51.68103,0.1350113,0.1531026,0.06410193,0,1.949829
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3623622,38.41755,32.05955,0.4728982,0.4728982,0,0,0,0.4728982,76.62583,0,5.551115E-17,0,0.3623622,0.4977876,0.4728982,0,0,3.055966,1.80332,0,0.1354254,-0.1354254,2.958117,49.30185,0.1350113,0.5201881,0.2898898,0,2.165682
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7516703,47.84346,33.84364,0.722057,0.722057,0,0,0,0.722057,104.1012,0,1.110223E-16,0,0.7516703,0.7600601,0.722057,0,0,3.206439,1.667894,0,0.00838977,-0.00838977,2.949274,49.15446,0.1350113,0.7942628,0.6013362,0,2.419564
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.145112,61.33475,37.99107,0,0,0,-1,0,0,0,0,0,0,1.145112,0,0,0,0,3.215761,1.659504,1.145112,0,1.145112,4.035623,67.26024,0.1348914,0,0.9160898,0,2.804617
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.204752,67.82485,42.11533,0,0,0,0,0,0,0,0,0,0,1.204752,0,0,0,0,2.070648,2.690105,1.204752,0,1.204752,5.178551,86.30901,0.1347655,0,0.9638017,0,3.894857
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.379777,76.52631,45.13515,0,0,0,0,0,0,0,0.5138803,0,0,1.379777,0,0,0,0,0.8658963,3.774382,0.8658963,0,0.8658963,6.000012,100,0.1346752,0,1.103821,0,5.154159
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.26357,76.04041,47.39809,0.8756453,0.8756453,0,0,0,0.8756453,144.3016,0.3418383,0,0,1.26357,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1346752,0.9632099,1.010856,0,5.817259
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.238762,77.97806,49.48339,0.9415647,0.9415647,0,0,0,0.9415647,131.5642,0.2476416,0,0,1.238762,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1346752,1.035721,0.9910099,0,5.792451
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.906974,70.21861,50.52604,0.6335895,0.6335895,0,-1,0,0.6335895,143.1485,0.2400377,0,0,0.906974,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1346752,0.6969485,0.7255793,0,5.460663
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7075947,65.51027,50.65733,0.6179001,0.6179001,0,0,0,0.6179001,114.516,0.05717357,0,0,0.7075947,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1346752,0.6796901,0.5660757,0,5.261284
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3975071,58.70008,50.74229,0,0,0,0,0,0,0,0.3975071,0,0,0.3975071,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346752,0,0.3180057,0,4.951196
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2167328,53.81273,49.61469,0.3381032,0.3381032,0,0,0,0.3381032,64.10256,0,0,0,0.2167328,0.3558981,0.3381032,0,0,0,4.553689,0,0.1391653,-0.1391653,5.853319,97.55512,0.1346752,0.3719135,0.1733862,0,4.770422
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,47.26679,47.26679,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1546281,4.414524,0,0.7156267,-0.7156267,5.098982,84.98286,0.1346752,0.7478299,0,0,4.414524
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,45.18149,45.18149,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9497688,3.698897,0,0.08171953,-0.08171953,5.012842,83.5472,0.1346752,0.0853969,0,0,3.698897
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,43.14253,43.14253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.040568,3.617177,0,0,0,5.012842,83.5472,0.1346752,0,0,0,3.617177
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,41.33527,41.33527,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.040568,3.617177,0,0.3858309,-0.3858309,4.606141,76.76886,0.1346752,0.4031933,0,0,3.617177
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,39.51257,39.51257,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.469269,3.231347,0,0.1997951,-0.1997951,4.395538,73.25883,0.1346752,0.2087859,0,0,3.231347
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.691264,3.031552,0,0,0,4.395538,73.25883,0.1346752,0,0,0,3.031552
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,37.24963,37.24963,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.691264,3.031552,0,0.2731644,-0.2731644,4.107598,68.45982,0.1346752,0.2854568,0,0,3.031552
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,36.25332,36.25332,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.99478,2.758387,0,0.09406736,-0.09406736,4.008442,66.80724,0.1346752,0.09830039,0,0,2.758387
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,35.34197,35.34197,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.099299,2.66432,0,0.1468516,-0.1468516,3.853647,64.22732,0.1346752,0.1534599,0,0,2.66432
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,34.57736,34.57736,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.262468,2.517468,0,0.1090904,-0.1090904,3.738655,62.3108,0.1346752,0.1139995,0,0,2.517468
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,33.7973,33.7973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.383679,2.408378,0,0,0,3.738655,62.3108,0.1346752,0,0,0,2.408378
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,32.93229,32.93229,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.383679,2.408378,0,0.1885139,-0.1885139,3.539944,58.99895,0.1346752,0.196997,0,0,2.408378
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1181823,34.40713,32.38393,0.1614519,0.1614519,0,0,0,0.1614519,73.19971,0,0,0,0.1181823,0.1699494,0.1614519,0,0,2.593139,2.219864,0,0.05176703,-0.05176703,3.485377,58.0895,0.1346752,0.1775971,0.09454587,0,2.338046
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4080435,39.05433,31.86647,0.3016053,0.3016053,0,0,0,0.3016053,135.2906,0,0,0,0.4080435,0.3174792,0.3016053,0,0,2.650658,2.168097,0.09056429,0,0.09056429,3.571294,59.52145,0.1346657,0.3317658,0.3264348,0,2.57614
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8820272,50.3658,33.666,0.4827957,0.4827957,0,0,0,0.4827957,182.6916,0,0,0,0.8820272,0.508206,0.4827957,0,0,2.560094,2.249605,0.3738212,0,0.3738212,3.925932,65.43207,0.1346267,0.5310752,0.7056218,0,3.131632
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.164212,61.64372,37.85978,0.5757295,0.5757295,0,-1,0,0.5757295,202.2151,0,0,0,1.164212,0.6060311,0.5757295,0,0,2.186272,2.586044,0.5581813,0,0.5581813,4.455469,74.25767,0.1345686,0.6333025,0.9313698,0,3.750256
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.105384,65.13263,41.99176,0.2410668,0.2410668,0,0,0,0.2410668,458.5383,0,0,0,1.105384,0.2537546,0.2410668,0,0,1.628091,3.088407,0.8516291,0,0.8516291,5.263395,87.72308,0.13448,0.2651735,0.884307,0,4.19379
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9680269,65.34619,45.0502,0.2862688,0.2862688,0,0,0,0.2862688,338.1531,0,0,0,0.9680269,0.3013356,0.2862688,0,0,0.7764621,3.854873,0.6666913,0,0.6666913,5.895875,98.26437,0.1344107,0.3148957,0.7744215,0,4.8229
