Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9347466,67.16691,47.31313,0.9882362,0.9882362,0,0,0,0.9882362,94.58736,0,0,0,0.9347466,1.040249,0.9882362,0,0,0.1097708,4.454895,0,0.105502,-0.105502,5.784666,96.4109,0.1344107,1.08706,0.7477973,0,5.389642
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.042505,72.44408,49.43705,0.4398274,0.4398274,0,0,0,0.4398274,237.026,0.3525337,0,0,1.042505,0.4629762,0.4398274,0,0,0.2269952,4.349393,0.2269952,0,0.2269952,6.000012,100,0.1343872,0.4838101,0.834004,0,5.391898
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.029043,73.29401,50.44108,0.9077765,0.9077765,0,-1,0,0.9077765,113.3587,0.07348912,0,0,1.029043,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1343872,0.9985541,0.8232346,0,5.582732
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8578507,69.03096,50.56466,0.9110507,0.9110507,0,0,0,0.9110507,94.16059,0,0,0,0.8578507,0.9590007,0.9110507,0,0,0,4.553689,0,0.10115,-0.10115,5.893391,98.22298,0.1343872,1.002156,0.6862806,0,5.41154
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5039558,60.89985,50.65733,0.4160213,0.4160213,0,0,0,0.4160213,121.137,0,0,0,0.5039558,0.4379172,0.4160213,0,0,0.1123889,4.452539,0.06603862,0,0.06603862,5.95604,99.26714,0.1343803,0.4576235,0.4031646,0,4.956495
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.184862,53.09335,49.52973,0,0,0,0,0,0,0,0.1385117,0,0,0.184862,0,0,0,0,0.04635028,4.511974,0.04635028,0,0.04635028,6.000012,100,0.1343755,0,0.1478896,0,4.696836
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,47.18184,47.18184,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1343755,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,45.09653,45.09653,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1343755,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,43.0344,43.0344,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1343755,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,41.20398,41.20398,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1343755,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,39.38127,39.38127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1343755,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,38.12237,38.12237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1343755,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,37.12606,37.12606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1343755,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,36.12202,36.12202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1343755,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,35.1875,35.1875,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1343755,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,34.45378,34.45378,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1343755,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,33.65056,33.65056,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1343755,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,32.77782,32.77782,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1343755,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06041488,33.24099,32.21402,0,0,0,0,0,0,0,0,0,0,0.06041488,0,0,0,0,2.253685,2.525373,0.06041488,0,0.06041488,3.919293,65.32143,0.1343692,0,0.04833191,0,2.585787
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3290152,37.42648,31.68883,0,0,0,0,0,0,0,0,0,0,0.3290152,0,0,0,0,2.19327,2.579746,0.3290152,0,0.3290152,4.231425,70.52361,0.1343351,0,0.2632122,0,2.908761
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6220859,44.86255,33.49609,0.452731,0.452731,0,0,0,0.452731,137.4074,0,0,0,0.6220859,0.4765589,0.452731,0,0,1.864255,2.875859,0.145527,0,0.145527,4.369483,72.82458,0.13432,0.498004,0.4976687,0,3.497946
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.120489,60.38161,37.68986,0.479654,0.479654,0,-1,0,0.479654,233.6037,0,0,0,1.120489,0.5048989,0.479654,0,0,1.718728,3.006834,0.6155905,0,0.6155905,4.953484,82.5579,0.1342562,0.5276194,0.8963916,0,4.127323
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.301463,70.09239,41.86046,0,0,0,0,0,0,0,0.1983252,0,0,1.301463,0,0,0,0,1.103137,3.560865,1.103137,0,1.103137,6.000012,100,0.1341419,0,1.04117,0,4.862328
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9877843,65.73222,44.96524,0.7286042,0.7286042,0,0,0,0.7286042,135.5721,0.2208325,0,0,0.9877843,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1341419,0.8014646,0.7902274,0,5.541473
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9784653,68.14979,47.22045,0.6606457,0.6606457,0,0,0,0.6606457,148.1074,0.2830487,0,0,0.9784653,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1341419,0.7267103,0.7827722,0,5.532154
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.073398,73.11153,49.30575,0.26857,0.26857,0,0,0,0.26857,399.6714,0.7906922,0,0,1.073398,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1341419,0.295427,0.858718,0,5.627087
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8406861,68.35754,50.3484,0.2944621,0.2944621,0,-1,0,0.2944621,285.499,0.5307261,0,0,0.8406861,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1341419,0.3239083,0.6725489,0,5.394375
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8338456,68.34005,50.4797,0.1318816,0.1318816,0,0,0,0.1318816,632.2682,0.6950228,0,0,0.8338456,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1341419,0.1450698,0.6670764,0,5.387535
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5727694,62.32113,50.56466,0,0,0,0,0,0,0,0.5727694,0,0,0.5727694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341419,0,0.4582155,0,5.126458
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.222969,53.7542,49.43705,0.6982806,0.6982806,0,0,0,0.6982806,31.93115,0,0,0,0.222969,0.7350322,0.6982806,0,0,0,4.553689,0,0.5120632,-0.5120632,5.46025,91.00398,0.1341419,0.7681087,0.1783752,0,4.776658
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,47.05054,47.05054,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5689591,4.041625,0,0.3224405,-0.3224405,5.120368,85.33929,0.1341419,0.3369504,0,0,4.041625
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,44.96524,44.96524,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9272264,3.719185,0,0.7689588,-0.7689588,4.309814,71.83009,0.1341419,0.803562,0,0,3.719185
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,42.90311,42.90311,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.781625,2.950226,0,0.5582723,-0.5582723,3.721343,62.02227,0.1341419,0.5833946,0,0,2.950226
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,41.07268,41.07268,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.401928,2.391954,0,0.1636886,-0.1636886,3.5488,59.14655,0.1341419,0.1710546,0,0,2.391954
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,39.24997,39.24997,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.583804,2.228265,0,0.01693263,-0.01693263,3.530952,58.84908,0.1341419,0.01769459,0,0,2.228265
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,37.9679,37.9679,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.602618,2.211333,0,0.05655798,-0.05655798,3.471334,57.85546,0.1341419,0.05910309,0,0,2.211333
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,36.97159,36.97159,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.66546,2.154775,0,0.1326007,-0.1326007,3.331561,55.52591,0.1341419,0.1385677,0,0,2.154775
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,35.95211,35.95211,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.812794,2.022174,0,0.0792794,-0.0792794,3.247993,54.13311,0.1341419,0.08284698,0,0,2.022174
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,35.04076,35.04076,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.900882,1.942895,0,0.01887008,-0.01887008,3.228102,53.8016,0.1341419,0.01971923,0,0,1.942895
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,34.27615,34.27615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.921849,1.924025,0,0,0,3.228102,53.8016,0.1341419,0,0,0,1.924025
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,33.49609,33.49609,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.921849,1.924025,0,0.1756832,-0.1756832,3.042916,50.71517,0.1341419,0.1835889,0,0,1.924025
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,32.60791,32.60791,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.117053,1.748341,0,0.1460402,-0.1460402,2.888976,48.14951,0.1341419,0.152612,0,0,1.748341
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1397778,34.4296,32.03638,0,0,0,0,0,0,0,0,0,0,0.1397778,0,0,0,0,3.27932,1.602301,0.1397778,0,0.1397778,3.021581,50.35958,0.1341275,0,0.1118222,0,1.742079
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5155299,40.66891,31.49575,0.5920835,0.5920835,0,0,0,0.5920835,87.07049,0,0,0,0.5155299,0.6232457,0.5920835,0,0,3.139542,1.728101,0,0.1077158,-0.1077158,2.908039,48.46721,0.1341275,0.6512918,0.4124239,0,2.243631
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8799663,49.93198,33.31845,0.7397327,0.7397327,0,0,0,0.7397327,118.9573,0,0,0,0.8799663,0.778666,0.7397327,0,0,3.259226,1.620385,0.1013003,0,0.1013003,3.004141,50.06891,0.134117,0.813706,0.7039731,0,2.500352
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.0562,58.67628,37.53539,0.5492185,0.5492185,0,-1,0,0.5492185,192.3096,0,0,0,1.0562,0.5781248,0.5492185,0,0,3.157926,1.711556,0.4780755,0,0.4780755,3.457683,57.62793,0.1340676,0.6041403,0.8449602,0,2.767756
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.26474,68.90665,41.70599,0.107894,0.107894,0,0,0,0.107894,1172.206,0,0,0,1.26474,0.1135727,0.107894,0,0,2.67985,2.141824,1.151167,0,1.151167,4.549776,75.82944,0.1339487,0.1186834,1.011792,0,3.406563
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.390073,76.37755,44.78761,1.182361,1.182361,0,0,0,1.182361,117.5676,0,0,0,1.390073,1.24459,1.182361,0,0,1.528683,3.177874,0.1454824,0,0.1454824,4.687792,78.12971,0.1339337,1.300597,1.112058,0,4.567947
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.355132,78.34877,47.08916,0.3881058,0.3881058,0,0,0,0.3881058,349.1655,0,0,0,1.355132,0.4085325,0.3881058,0,0,1.383201,3.308808,0.9465992,0,0.9465992,5.585815,93.09673,0.1338362,0.4269164,1.084105,0,4.66394
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.252211,78.03796,49.22079,0.3775638,0.3775638,0,0,0,0.3775638,331.6555,0.4181739,0,0,1.252211,0.3974356,0.3775638,0,0,0.4366017,4.160748,0.4366017,0,0.4366017,6.000012,100,0.1337912,0.4153202,1.001769,0,5.412959
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.018052,72.78785,50.26345,0.6233032,0.6233032,0,-1,0,0.6233032,163.3318,0.3619436,0,0,1.018052,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1337912,0.6856335,0.8144417,0,5.571741
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8920412,69.68868,50.39474,0.4797816,0.4797816,0,0,0,0.4797816,185.9265,0.387008,0,0,0.8920412,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1337912,0.5277597,0.713633,0,5.44573
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.608059,63.02168,50.4797,0.8004059,0.8004059,0,0,0,0.8004059,75.96883,0,0,0,0.608059,0.8425325,0.8004059,0,0,0,4.553689,0,0.2344736,-0.2344736,5.752855,95.88073,0.1337912,0.8804465,0.4864472,0,5.161748
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2773043,54.70932,49.30575,0.075897,0.075897,0,0,0,0.075897,365.3693,0,0,0,0.2773043,0.07989158,0.075897,0,0,0.2605262,4.319215,0.1974128,0,0.1974128,5.940137,99.00209,0.1337709,0.0834867,0.2218435,0,4.59652
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,46.91924,46.91924,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.06311341,4.496887,0,1.171092,-1.171092,4.705698,78.42814,0.1337709,1.223791,0,0,4.496887
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,44.78761,44.78761,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.364327,3.325794,0,0.6041667,-0.6041667,4.06885,67.81403,0.1337709,0.6313543,0,0,3.325794
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,42.74864,42.74864,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.035624,2.721628,0,0.5261559,-0.5261559,3.514233,58.57043,0.1337709,0.5498329,0,0,2.721628
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,40.92594,40.92594,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.620241,2.195472,0,0.5539101,-0.5539101,2.93036,48.83924,0.1337709,0.5788361,0,0,2.195472
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,39.10323,39.10323,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.235697,1.641562,0,0.1223621,-0.1223621,2.801379,46.68956,0.1337709,0.1278684,0,0,1.641562
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,37.79799,37.79799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.371655,1.5192,0,0,0,2.801379,46.68956,0.1337709,0,0,0,1.5192
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,36.79396,36.79396,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.371655,1.5192,0,0.1461117,-0.1461117,2.647364,44.12265,0.1337709,0.1526867,0,0,1.5192
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,35.77448,35.77448,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.534001,1.373088,0,0.04633622,-0.04633622,2.598521,43.30861,0.1337709,0.04842135,0,0,1.373088
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,34.86312,34.86312,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.585486,1.326752,0,0.2185174,-0.2185174,2.368184,39.46965,0.1337709,0.2283507,0,0,1.326752
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,34.10624,34.10624,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.828283,1.108234,0,0.1136681,-0.1136681,2.248367,37.47271,0.1337709,0.1187832,0,0,1.108234
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,33.30301,33.30301,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.954581,0.9945663,0,0.1402372,-0.1402372,2.100544,35.009,0.1337709,0.1465479,0,0,0.9945663
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,32.43027,32.43027,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.1104,0.854329,0,0.1648513,-0.1648513,1.926776,32.11287,0.1337709,0.1722696,0,0,0.854329
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01831176,32.15253,31.8433,0.183504,0.183504,0,0,0,0.183504,9.978946,0,2.775558E-17,0,0.01831176,0.1931621,0.183504,0,0,4.293568,0.6894777,0,0.1748503,-0.1748503,1.742467,29.04107,0.1337709,0.2018544,0.01464941,0,0.7077895
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2148369,34.99369,31.30266,0,0,0,0,0,0,0,0,0,0,0.2148369,0,0,0,0,4.487846,0.5146275,0.2148369,0,0.2148369,1.94628,32.43793,0.1337488,0,0.1718695,0,0.7294644
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5130408,42.35124,33.12537,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,51.7416,0,0,0,0.5130408,0.5963622,0.5665441,0,0,4.273009,0.7079806,0,0.08332141,-0.08332141,1.858451,30.97412,0.1337488,1.090698,0.4104326,1.7,1.221021
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8639628,54.13632,37.36548,0.8323114,0.8323114,0,-1,0,0.8323114,103.8028,0,0,0.1579633,0.8639628,0.8761172,0.8323114,0,0,4.365589,0.6246592,0,0.01215446,-0.01215446,1.845639,30.76059,0.1337488,0.9155425,0.6911702,0,1.488622
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.204972,67.11151,41.52836,0,0,0,0,0,0,0,0,0,0,1.204972,0,0,0,0,4.379094,0.6125048,1.204972,0,1.204972,2.988776,49.81283,0.133625,0,0.9639775,0,1.817477
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.291187,73.34086,44.65631,0.0284722,0.0284722,0,0,0,0.0284722,4534.906,0,0,0,1.291187,0.02997074,0.0284722,0,0,3.174122,1.696979,1.261217,0,1.261217,4.185271,69.75437,0.1334957,0.03131942,1.03295,0,2.988167
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.015784,68.79424,46.96558,0.9680715,0.9680715,0,0,0,0.9680715,104.9286,0,0,0,1.015784,1.019023,0.9680715,0,0,1.912905,2.832074,0,0.003239117,-0.003239117,4.181857,69.69747,0.1334957,1.064879,0.8126268,0,3.847858
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.331104,80.24464,49.0895,0.13187,0.13187,0,0,0,0.13187,1009.406,0,0,0,1.331104,0.1388105,0.13187,0,0,1.916504,2.828835,1.192293,0,1.192293,5.312965,88.54924,0.1333736,0.145057,1.064883,0,4.159939
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9914682,71.93031,50.13215,0.133348,0.133348,0,-1,0,0.133348,743.5194,0.1268908,0,0,0.9914682,0.1403663,0.133348,0,0,0.724211,3.901899,0.724211,0,0.724211,6.000012,100,0.1332996,0.1466828,0.7931746,0,4.893367
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5014994,60.42249,50.26345,0.7342557,0.7342557,0,0,0,0.7342557,68.30037,0,0,0,0.5014994,0.7729007,0.7342557,0,0,0,4.553689,0,0.2714013,-0.2714013,5.71393,95.23197,0.1332996,0.8076812,0.4011995,0,5.055188
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1750125,53.73662,50.3484,0.8041627,0.8041627,0,0,0,0.8041627,21.76332,0,0,0,0.1750125,0.8464871,0.8041627,0,0,0.301557,4.282288,0,0.6714746,-0.6714746,5.006134,83.43539,0.1332996,0.884579,0.14001,0,4.4573
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1165792,51.44373,49.22079,0,0,0,0,0,0,0,0,0,0,0.1165792,0,0,0,0,1.04764,3.610813,0.1165792,0,0.1165792,5.11673,85.27866,0.1332877,0,0.09326334,0,3.727392
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,46.78794,46.78794,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9310608,3.715734,0,0.4730013,-0.4730013,4.618143,76.96889,0.1332877,0.4942864,0,0,3.715734
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,44.65631,44.65631,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.456618,3.242733,0,0.02491672,-0.02491672,4.591878,76.53116,0.1332877,0.02603797,0,0,3.242733
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,42.59418,42.59418,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.484303,3.217816,0,0.3992281,-0.3992281,4.171055,69.51745,0.1332877,0.4171933,0,0,3.217816
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,40.77147,40.77147,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.92789,2.818588,0,0.4504811,-0.4504811,3.696207,61.60332,0.1332877,0.4707527,0,0,2.818588
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,38.94876,38.94876,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.428424,2.368107,0,0.1839046,-0.1839046,3.502354,58.37245,0.1332877,0.1921803,0,0,2.368107
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,37.62035,37.62035,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.632763,2.184202,0,0.1891156,-0.1891156,3.303009,55.05003,0.1332877,0.1976258,0,0,2.184202
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,36.62404,36.62404,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.842891,1.995087,0,0.1198705,-0.1198705,3.176654,52.94413,0.1332877,0.1252647,0,0,1.995087
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,35.60456,35.60456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.976081,1.875216,0,0,0,3.176654,52.94413,0.1332877,0,0,0,1.875216
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,34.67004,34.67004,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.976081,1.875216,0,0.002715627,-0.002715627,3.173791,52.89642,0.1332877,0.00283783,0,0,1.875216
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,33.90543,33.90543,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.979098,1.872501,0,0.09281085,-0.09281085,3.07596,51.2659,0.1332877,0.09698734,0,0,1.872501
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,33.1022,33.1022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.082221,1.77969,0,0,0,3.07596,51.2659,0.1332877,0,0,0,1.77969
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,32.23719,32.23719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082221,1.77969,0,0,0,3.07596,51.2659,0.1332877,0,0,0,1.77969
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1671098,34.51286,31.65022,0.0303566,0.0303566,0,0,0,0.0303566,550.489,0,0,0,0.1671098,0.03195432,0.0303566,0,0,3.082221,1.77969,0.1351554,0,0.1351554,3.20418,53.40289,0.1332739,0.03339227,0.1336878,0,1.9468
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3691079,37.52723,31.08641,0,0,0,0,0,0,0,0,0,0,0.3691079,0,0,0,0,2.947066,1.90133,0.3691079,0,0.3691079,3.554347,59.23899,0.1332362,0,0.2952864,0,2.270438
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6174321,44.16358,32.93229,0.4007253,0.4007253,0,0,0,0.4007253,154.0786,0,0,0,0.6174321,0.4218161,0.4007253,0,0,2.577958,2.233527,0.1956159,0,0.1956159,3.739924,62.33194,0.1332162,0.4407979,0.4939456,0,2.850959
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8773197,54.2023,37.16467,0.1316445,0.1316445,0,-1,0,0.1316445,666.431,0,0,0,0.8773197,0.1385731,0.1316445,0,0,2.382342,2.409581,0.7387465,0,0.7387465,4.440761,74.01253,0.1331409,0.1448089,0.7018558,0,3.286901
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.025035,62.43833,41.38161,0.1343613,0.1343613,0,0,0,0.1343613,762.8948,0,0,0,1.025035,0.1414329,0.1343613,0,0,1.643595,3.074453,0.8836021,0,0.8836021,5.279019,87.98347,0.1330509,0.1477974,0.8200281,0,4.099488
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.146716,69.25772,44.53273,0.1410109,0.1410109,0,0,0,0.1410109,813.2109,0.2382902,0,0,1.146716,0.1484325,0.1410109,0,0,0.7599931,3.869695,0.7599931,0,0.7599931,6.000012,100,0.1329736,0.155112,0.9173727,0,5.016411
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.039513,69.2459,46.83429,0.4625797,0.4625797,0,0,0,0.4625797,224.7209,0.5525874,0,0,1.039513,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1329736,0.5088376,0.8316107,0,5.593202
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8802375,67.72974,48.9582,0,0,0,0,0,0,0,0.8802375,0,0,0.8802375,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329736,0,0.70419,0,5.433927
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7724923,66.30818,50.00085,0.8058951,0.8058951,0,-1,0,0.8058951,95.85518,0,0,0,0.7724923,0.8483107,0.8058951,0,0,0,4.553689,0,0.07581844,-0.07581844,5.920093,98.66801,0.1329736,0.8864847,0.6179938,0,5.326181
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6580393,63.77705,50.13215,0,0,0,0,0,0,0,0.5737965,0,0,0.6580393,0,0,0,0,0.08424272,4.47787,0.08424272,0,0.08424272,6.000012,100,0.1329651,0,0.5264314,0,5.13591
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3579355,57.32357,50.22483,0.5013177,0.5013177,0,0,0,0.5013177,71.39895,0,0,0,0.3579355,0.5277028,0.5013177,0,0,0,4.553689,0,0.1697673,-0.1697673,5.821062,97.0175,0.1329651,0.5514494,0.2863484,0,4.911624
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2022605,52.98573,49.0895,0.4532859,0.4532859,0,0,0,0.4532859,44.62096,0,0,0,0.2022605,0.477143,0.4532859,0,0,0.1886303,4.383922,0,0.2748825,-0.2748825,5.53131,92.18832,0.1329651,0.4986145,0.1618084,0,4.586182
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,46.65665,46.65665,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4940553,4.109039,0,0.2973658,-0.2973658,5.217859,86.96414,0.1329651,0.3107472,0,0,4.109039
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,44.49411,44.49411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8244618,3.811673,0,0,0,5.217859,86.96414,0.1329651,0,0,0,3.811673
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,42.42426,42.42426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8244618,3.811673,0,0,0,5.217859,86.96414,0.1329651,0,0,0,3.811673
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,40.60155,40.60155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8244618,3.811673,0,0,0,5.217859,86.96414,0.1329651,0,0,0,3.811673
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,38.77113,38.77113,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8244618,3.811673,0,0.0431774,-0.0431774,5.172346,86.2056,0.1329651,0.04512038,0,0,3.811673
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,37.45044,37.45044,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8724366,3.768496,0,0.1426181,-0.1426181,5.022013,83.70005,0.1329651,0.1490359,0,0,3.768496
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,36.4464,36.4464,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.030901,3.625878,0,0.2388515,-0.2388515,4.770242,79.50387,0.1329651,0.2495998,0,0,3.625878
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,35.40376,35.40376,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.296292,3.387026,0,0.03800293,-0.03800293,4.730183,78.83623,0.1329651,0.03971306,0,0,3.387026
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,34.46923,34.46923,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.338517,3.349024,0,0.3496496,-0.3496496,4.36162,72.69352,0.1329651,0.3653839,0,0,3.349024
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,33.71235,33.71235,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.727017,2.999374,0,0.1375275,-0.1375275,4.216653,70.27741,0.1329651,0.1437162,0,0,2.999374
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,32.88595,32.88595,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.879825,2.861846,0,0.162116,-0.162116,4.045768,67.42934,0.1329651,0.1694112,0,0,2.861846
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,32.02094,32.02094,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.059954,2.69973,0,0.1709395,-0.1709395,3.865582,64.42624,0.1329651,0.1786318,0,0,2.69973
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001894243,31.43715,31.43396,0.2312445,0.2312445,0,0,0,0.2312445,0.08191515,0,2.775558E-17,0,0.0001894243,0.2434152,0.2312445,0,0,2.249887,2.528791,0,0.2432258,-0.2432258,3.6092,60.15321,0.1329651,0.2543689,0.0001515394,0,2.52898
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06055504,31.89116,30.87016,0.5577899,0.5577899,0,0,0,0.5577899,10.85625,0,0,0,0.06055504,0.5871473,0.5577899,0,0,2.520138,2.285565,0,0.5265923,-0.5265923,3.054122,50.90194,0.1329651,0.6135689,0.04844403,0,2.34612
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1203904,34.78174,32.71603,0.2302114,0.2302114,0,0,0,0.2302114,52.29559,0,0,0,0.1203904,0.2423278,0.2302114,0,0,3.10524,1.758973,0,0.1219374,-0.1219374,2.925589,48.75972,0.1329651,0.2532325,0.09631232,0,1.879363
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4502951,45.21786,36.97159,0.3067582,0.3067582,0,-1,0,0.3067582,146.7916,0,0,0,0.4502951,0.3229033,0.3067582,0,0,3.240726,1.637035,0.1273918,0,0.1273918,3.046444,50.77396,0.1329521,0.337434,0.3602361,0,2.087331
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7764699,56.54553,41.22715,0.5239122,0.5239122,0,0,0,0.5239122,148.2061,0,0,0,0.7764699,0.5514865,0.5239122,0,0,3.113334,1.751688,0.2249834,0,0.2249834,3.259882,54.33125,0.1329293,0.5763034,0.6211759,0,2.528158
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.622525,56.69519,44.40144,0,0,0,0,0,0,0,0,0,0,0.622525,0,0,0,0,2.888351,1.954173,0.622525,0,0.622525,3.850461,64.17422,0.1328661,0,0.49802,0,2.576698
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5844039,58.41845,46.74161,0.217459,0.217459,0,0,0,0.217459,268.7422,0,0,0,0.5844039,0.2289042,0.217459,0,0,2.265826,2.514446,0.3554997,0,0.3554997,4.187717,69.79515,0.13283,0.2392049,0.4675231,0,3.09885
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.39225,56.5664,48.82691,0.6033713,0.6033713,0,0,0,0.6033713,65.00972,0,1.110223E-16,0,0.39225,0.6351277,0.6033713,0,0,1.910326,2.834395,0,0.2428777,-0.2428777,3.931702,65.52824,0.13283,0.6637084,0.3138,0,3.226645
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5828487,61.83921,49.9159,0.2845388,0.2845388,0,-1,0,0.2845388,204.8398,0,0,0,0.5828487,0.2995146,0.2845388,0,0,2.18019,2.591518,0.2833342,0,0.2833342,4.200496,70.00813,0.1328012,0.3129927,0.466279,0,3.174366
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3194322,56.34029,50.04719,0.732802,0.732802,0,0,0,0.732802,43.59052,0,1.110223E-16,0,0.3194322,0.7713705,0.732802,0,0,1.896856,2.846519,0,0.4519383,-0.4519383,3.724112,62.0684,0.1328012,0.8060822,0.2555457,0,3.165951
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05730056,51.22317,50.13215,0.04646,0.04646,0,0,0,0.04646,123.3331,0,0,0,0.05730056,0.04890526,0.04646,0,0,2.39901,2.39458,0.008395297,0,0.008395297,3.732076,62.20114,0.1328004,0.051106,0.04584045,0,2.451881
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05672414,50.02982,48.9582,0.4127086,0.4127086,0,0,0,0.4127086,13.74436,0,5.551115E-17,0,0.05672414,0.4344301,0.4127086,0,0,2.390615,2.402136,0,0.377706,-0.377706,3.333939,55.56554,0.1328004,0.4539795,0.04537931,0,2.45886
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,46.52535,46.52535,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.810288,2.02443,0,0.4676052,-0.4676052,2.84104,47.35057,0.1328004,0.4886475,0,0,2.02443
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,44.33193,44.33193,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.329849,1.556825,0,0.2735367,-0.2735367,2.552707,42.54503,0.1328004,0.2858458,0,0,1.556825
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,42.24663,42.24663,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.633779,1.283288,0,0.7398108,-0.7398108,1.772878,29.5479,0.1328004,0.7731023,0,0,1.283288
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,40.44709,40.44709,1.238127,0.5163033,0,-1,0,0.5163033,0,0,0.721824,0.8456367,0,0.5434772,0.5163033,0,0,4.455791,0.5434772,0,0.5434772,-0.5434772,1.200002,20,0.1328004,1.36194,0,0,0.5434772
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,38.62438,38.62438,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328004,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,37.29597,37.29597,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328004,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,36.27649,36.27649,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328004,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,35.23384,35.23384,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328004,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,34.29932,34.29932,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328004,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,33.54243,33.54243,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328004,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,32.71603,32.71603,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328004,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,31.86647,31.86647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328004,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01984886,31.59039,31.25632,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.467,2.220446E-16,0,0,0.01984886,0,0,1.452632,1.38,5.059654,0,1.399849,0,1.399849,2.528016,42.13351,0.1329449,0.2306301,0.01587909,1.7,0.01984886
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1795018,33.75328,30.69252,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.79255,0,0,0,0.1795018,0,0,0.7448246,0.7075834,3.659806,1.259864,0.8870851,0,0.8870851,3.369579,56.15953,0.1330666,1.050693,0.1436014,1.7,1.439366
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5050185,41.57578,32.5384,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,126.454,0,0,0,0.5050185,0,0,1.300631,1.235599,2.77272,2.058241,1.740618,0,1.740618,5.020874,83.68105,0.1331847,0.4393062,0.4040148,1.7,2.563259
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9164801,54.64482,36.79396,0.04728004,0.04728004,0,-1,0,0.04728004,1938.408,0,0,0,0.9164801,0.04976846,0.04728004,0,0,1.032103,3.624796,0.8667116,0,0.8667116,5.843108,97.38494,0.1330969,0.05200804,0.733184,0,4.541276
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8585754,58.18493,41.05723,0.8085497,0.8085497,0,0,0,0.8085497,106.1871,0,0,0,0.8585754,0.851105,0.8085497,0,0,0.1653911,4.404837,0.007470463,0,0.007470463,5.850195,97.50306,0.1330961,0.8894047,0.6868603,0,5.263412
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9907525,64.96326,44.24697,0.3730626,0.3730626,0,0,0,0.3730626,265.5728,0.4401344,0,0,0.9907525,0.3926974,0.3730626,0,0,0.1579207,4.411561,0.1579207,0,0.1579207,6.000012,100,0.1330801,0.4103688,0.792602,0,5.402313
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9853858,67.61456,46.61803,0.3700166,0.3700166,0,0,0,0.3700166,266.3086,0.5958947,0,0,0.9853858,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1330801,0.4070182,0.7883087,0,5.539075
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6905358,62.93819,48.70333,0.8100536,0.8100536,0,0,0,0.8100536,85.24569,0,0,0,0.6905358,0.8526881,0.8100536,0,0,0,4.553689,0,0.1621523,-0.1621523,5.829089,97.15128,0.1330801,0.891059,0.5524287,0,5.244225
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4569738,58.94841,49.7846,0.6097588,0.6097588,0,-1,0,0.6097588,74.94337,0,0,0,0.4569738,0.6418514,0.6097588,0,0,0.1801692,4.391537,0,0.1848776,-0.1848776,5.634211,93.90332,0.1330801,0.6707346,0.365579,0,4.84851
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5662286,61.46953,49.9159,0.5545233,0.5545233,0,0,0,0.5545233,102.1109,0,1.110223E-16,0,0.5662286,0.5837088,0.5545233,0,0,0.3855887,4.206659,0,0.01748018,-0.01748018,5.615785,93.59622,0.1330801,0.6099756,0.4529829,0,4.772888
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2020272,53.91677,50.00085,0.2342388,0.2342388,0,0,0,0.2342388,86.24838,0,0,0,0.2020272,0.2465672,0.2342388,0,0,0.4050111,4.189179,0,0.04453998,-0.04453998,5.568835,92.81374,0.1330801,0.2576627,0.1616217,0,4.391206
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05664767,49.89615,48.82691,0.1170277,0.1170277,0,0,0,0.1170277,48.40534,0,0,0,0.05664767,0.1231871,0.1170277,0,0,0.4545,4.144639,0,0.06653941,-0.06653941,5.498697,91.64476,0.1330801,0.1287305,0.04531813,0,4.201287
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,46.39406,46.39406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5284327,4.0781,0,0,0,5.498697,91.64476,0.1330801,0,0,0,4.0781
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,44.18518,44.18518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5284327,4.0781,0,0,0,5.498697,91.64476,0.1330801,0,0,0,4.0781
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,42.09988,42.09988,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.5284327,4.0781,0,0.2820472,-0.2820472,5.201393,86.6897,0.1330801,0.2947393,0,0,4.0781
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,40.29263,40.29263,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.8418185,3.796052,0,0.881113,-0.881113,4.272618,71.21016,0.1330801,0.9207631,0,0,3.796052
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,38.46992,38.46992,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.820833,2.914939,0,0.2050551,-0.2050551,4.056471,67.60772,0.1330801,0.2142826,0,0,2.914939
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,37.14151,37.14151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.048672,2.709884,0,0,0,4.056471,67.60772,0.1330801,0,0,0,2.709884
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,36.12202,36.12202,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.048672,2.709884,0,0.1897409,-0.1897409,3.856467,64.27431,0.1330801,0.1982793,0,0,2.709884
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,35.07938,35.07938,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.259495,2.520143,0,0.1351302,-0.1351302,3.714027,61.90033,0.1330801,0.1412111,0,0,2.520143
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,34.14485,34.14485,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.40964,2.385013,0,0.08197358,-0.08197358,3.627619,60.4602,0.1330801,0.08566239,0,0,2.385013
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,33.3648,33.3648,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.500722,2.30304,0,0.0274005,-0.0274005,3.598737,59.97882,0.1330801,0.02863352,0,0,2.30304
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,32.56157,32.56157,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.531167,2.275639,0,0.08623544,-0.08623544,3.507836,58.46382,0.1330801,0.09011604,0,0,2.275639
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,31.68883,31.68883,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.626984,2.189404,0,0.0764159,-0.0764159,3.427287,57.12133,0.1330801,0.07985462,0,0,2.189404
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.0157997,31.35194,31.08641,0.0988938,0.0988938,0,0,0,0.0988938,15.97643,0,0,0,0.0157997,0.1040987,0.0988938,0,0,2.71189,2.112988,0,0.08829904,-0.08829904,3.334212,55.57008,0.1330801,0.1087832,0.01263976,0,2.128787
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06078851,31.54541,30.52261,0.6978088,0.6978088,0,0,0,0.6978088,8.711342,0,0,0,0.06078851,0.7345356,0.6978088,0,0,2.81,2.024689,0,0.6737471,-0.6737471,2.62402,43.73358,0.1330801,0.7675897,0.04863081,0,2.085477
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4727627,40.76242,32.34531,0,0,0,0,0,0,0,0,0,0,0.4727627,0,0,0,0,3.558608,1.350942,0.4727627,0,0.4727627,3.072522,51.2086,0.1330323,0,0.3782102,0,1.823704
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3997697,43.88303,36.62404,0.3986616,0.3986616,0,-1,0,0.3986616,100.2779,0,0,0,0.3997697,0.4196438,0.3986616,0,0,3.085845,1.776428,0,0.01987415,-0.01987415,3.051573,50.85944,0.1330323,0.4385278,0.3198157,0,2.176198
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4339047,49.02317,40.8796,0.6849216,0.6849216,0,0,0,0.6849216,63.351,0,1.110223E-16,0,0.4339047,0.7209702,0.6849216,0,0,3.107928,1.756554,0,0.2870654,-0.2870654,2.748979,45.81623,0.1330323,0.7534138,0.3471238,0,2.190459
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1835644,47.50388,44.0925,0,0,0,0,0,0,0,0,0,0,0.1835644,0,0,0,0,3.426889,1.469488,0.1835644,0,0.1835644,2.923124,48.71863,0.1330137,0,0.1468515,0,1.653053
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4675245,55.60556,46.4404,0.4200161,0.4200161,0,0,0,0.4200161,111.3111,0,0,0,0.4675245,0.4421222,0.4200161,0,0,3.243325,1.634696,0.02540236,0,0.02540236,2.947222,49.12028,0.1330112,0.4620177,0.3740196,0,2.102221
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5246713,59.10466,48.57204,1.445662,1.445662,0.425,0,0.172125,1.445662,36.2928,0,2.220446E-16,0,0.5246713,1.074381,1.020662,0,0,3.217923,1.657558,0,0.5497096,-0.5497096,2.367778,39.46288,0.1330112,1.590228,0.419737,1.7,2.18223
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.249999,54.51858,49.6533,0.8104516,0.8104516,0,-1,0,0.8104516,30.84688,0,1.110223E-16,0,0.249999,0.853107,0.8104516,0,0,3.828711,1.107849,0,0.603108,-0.603108,1.732046,28.86738,0.1330112,0.8914968,0.1999992,0,1.357848
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1621892,52.90729,49.7846,0.787378,0.787378,0.425,0,0.172125,0.787378,20.59865,0,0,0,0.1621892,0.3814505,0.362378,0,0,4.498831,0.5047409,0,0.2192613,-0.2192613,1.500924,25.01536,0.1330112,0.8661157,0.1297514,1.7,0.6669301
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2191397,54.12302,49.86956,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,24.00257,0,0,0,0.2191397,0,0,0.7870156,0.7476647,4.742455,0.2854796,0.9668045,0,0.9668045,2.418116,40.30185,0.1331428,1.004283,0.1753118,1.7,0.5046193
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06150945,49.8641,48.70333,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,9.758147,2.220446E-16,0,0,0.06150945,0,0,1.069661,1.016178,3.77565,1.155604,1.077687,0,1.077687,3.440499,57.34154,0.1332936,0.6933733,0.04920756,1.7,1.217113
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,46.22414,46.22414,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.697963,2.125522,1.38,0,1.38,4.749682,79.16121,0.1334022,0.05603901,0,1.7,2.125522
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,44.00755,44.00755,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,1.317963,3.367522,0,0.5564726,-0.5564726,4.163109,69.385,0.1334022,0.5815139,0,0,3.367522
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,41.92225,41.92225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.936266,2.811049,0,0,0,4.163109,69.385,0.1334022,0,0,0,2.811049
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,40.12271,40.12271,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,1.936266,2.811049,0,0.4576163,-0.4576163,3.680739,61.34552,0.1334022,0.478209,0,0,2.811049
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,38.31545,38.31545,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,2.444729,2.353433,0,0.09894991,-0.09894991,3.576436,59.60715,0.1334022,0.1034027,0,0,2.353433
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,36.97159,36.97159,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.554673,2.254483,0,0.1150851,-0.1150851,3.455126,57.58532,0.1334022,0.1202639,0,0,2.254483
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,35.95211,35.95211,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.682545,2.139398,0,0.1366861,-0.1366861,3.311046,55.18399,0.1334022,0.142837,0,0,2.139398
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,34.90946,34.90946,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,2.834419,2.002712,0,0.1750081,-0.1750081,3.126571,52.10942,0.1334022,0.1828835,0,0,2.002712
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,33.97494,33.97494,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,3.028872,1.827704,0,0.05401595,-0.05401595,3.069634,51.16046,0.1334022,0.05644667,0,0,1.827704
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,33.18716,33.18716,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,3.08889,1.773688,0,0.1810939,-0.1810939,2.878744,47.97897,0.1334022,0.1892432,0,0,1.773688
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,32.36848,32.36848,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,3.290106,1.592594,0,0.2525775,-0.2525775,2.612504,43.54165,0.1334022,0.2639435,0,0,1.592594
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,31.49575,31.49575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.570747,1.340017,0,0,0,2.612504,43.54165,0.1334022,0,0,0,1.340017
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2531148,35.24083,30.88561,0.03138423,0.03138423,0,0,0,0.03138423,806.5034,0,0,0,0.2531148,0.03303603,0.03138423,0,0,3.570747,1.340017,0.2200788,0,0.2200788,2.821289,47.02139,0.1333799,0.03452265,0.2024919,0,1.593131
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.515078,39.39096,30.29863,1.301081,1.301081,0.425,0,0.172125,1.301081,39.58845,0,0,0,0.515078,0.922191,0.8760815,0,0,3.350668,1.538087,0,0.407113,-0.407113,2.392154,39.86916,0.1333799,1.43119,0.4120624,1.7,2.053165
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8539497,48.0557,32.12906,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,124.6583,0,0,0,0.8539497,0,0,1.014968,0.9642193,3.803016,1.130975,1.818169,0,1.818169,4.117021,68.61687,0.1334891,0.7535355,0.6831598,1.7,1.984924
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.263117,62.33697,36.40779,0.7739592,0.7739592,0,-1,0,0.7739592,163.202,0,0,0,1.263117,0.8146939,0.7739592,0,0,1.984847,2.767327,0.4484232,0,0.4484232,4.542432,75.70705,0.1334438,0.8513551,1.010494,0,4.030444
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.362064,70.27157,40.68651,1.071184,1.071184,0,0,0,1.071184,127.155,0,0,0,1.362064,1.127562,1.071184,0,0,1.536424,3.170907,0.2345023,0,0.2345023,4.764901,79.41486,0.1334201,1.178302,1.089651,0,4.532971
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.119104,67.80014,43.92259,0,0,0,0,0,0,0,0,0,0,1.119104,0,0,0,0,1.301921,3.38196,1.119104,0,1.119104,5.826576,97.10941,0.1333073,0,0.8952834,0,4.501064
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.207175,73.02631,46.27048,0.5004525,0.5004525,0,0,0,0.5004525,241.2166,0.4975653,0,0,1.207175,0.526792,0.5004525,0,0,0.1828172,4.389153,0.1828172,0,0.1828172,6.000012,100,0.1332888,0.5504977,0.9657397,0,5.596328
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.119949,73.25989,48.3944,0.03406894,0.03406894,0,0,0,0.03406894,3287.304,1.084087,0,0,1.119949,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1332888,0.03747583,0.8959596,0,5.673638
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.067394,73.16547,49.48339,0.3307936,0.3307936,0,-1,0,0.3307936,322.6767,0.7191899,0,0,1.067394,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1332888,0.3638729,0.853915,0,5.621083
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.864628,68.1028,49.61469,0,0,0,0,0,0,0,0.864628,0,0,0.864628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332888,0,0.6917024,0,5.418317
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5514194,60.9074,49.69964,0.1174846,0.1174846,0,0,0,0.1174846,469.3546,0.4277514,0,0,0.5514194,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1332888,0.1292331,0.4411356,0,5.105108
