Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,38.663,38.663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.317195,1.568213,0,0,0,2.853045,47.55065,0.1335113,0,0,0,1.568213
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,36.88663,36.88663,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.317195,1.568213,0,0.01112012,-0.01112012,2.841323,47.35529,0.1335113,0.01162053,0,0,1.568213
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,35.49643,35.49643,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.329551,1.557093,0,0.1329011,-0.1329011,2.701233,45.02046,0.1335113,0.1388816,0,0,1.557093
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,34.43061,34.43061,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.477218,1.424192,0,0.0774406,-0.0774406,2.619603,43.65997,0.1335113,0.08092543,0,0,1.424192
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,33.31845,33.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.563264,1.346752,0,0,0,2.619603,43.65997,0.1335113,0,0,0,1.346752
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.563264,1.346752,0,0,0,2.619603,43.65997,0.1335113,0,0,0,1.346752
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,31.54209,31.54209,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.563264,1.346752,0,0.1753668,-0.1753668,2.434751,40.57909,0.1335113,0.1832583,0,0,1.346752
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,30.66935,30.66935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758116,1.171385,0,0,0,2.434751,40.57909,0.1335113,0,0,0,1.171385
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,29.80434,29.80434,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.758116,1.171385,0,0.03188894,-0.03188894,2.401137,40.01886,0.1335113,0.03332394,0,0,1.171385
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1692757,32.00389,29.14786,0.1683971,0.1683971,0,0,0,0.1683971,100.5217,0,0,0,0.1692757,0.1772601,0.1683971,0,0,3.793548,1.139496,0,0.007984412,-0.007984412,2.39272,39.87859,0.1335113,0.1852368,0.1354205,0,1.308772
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4233726,35.83347,28.52226,0.4920759,0.4920759,0,0,0,0.4920759,86.03806,0,5.551115E-17,0,0.4233726,0.5179747,0.4920759,0,0,3.802419,1.131511,0,0.09460206,-0.09460206,2.293001,38.21661,0.1335113,0.5412835,0.3386981,0,1.554884
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8324445,45.65547,30.36814,0.1434062,0.1434062,0,0,0,0.1434062,580.4803,0,0,0,0.8324445,0.1509538,0.1434062,0,0,3.907533,1.036909,0.6814907,0,0.6814907,2.93952,48.9919,0.1334444,0.1577468,0.6659556,0,1.869354
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.075698,55.78275,34.67004,0.7502996,0.7502996,0,-1,0,0.7502996,143.3691,0,0,0,1.075698,0.789789,0.7502996,0,0,3.226042,1.650251,0.2859088,0,0.2859088,3.210757,53.5125,0.1334164,0.8253295,0.8605583,0,2.725949
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.327129,67.29347,39.08006,0.181277,0.181277,0,0,0,0.181277,732.1001,0,0,0,1.327129,0.1908179,0.181277,0,0,2.940133,1.907569,1.136311,0,1.136311,4.288756,71.47913,0.1333052,0.1994047,1.061703,0,3.234698
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.548475,78.00372,42.37792,0.4402549,0.4402549,0,0,0,0.4402549,351.7223,0,0,0,1.548475,0.4634263,0.4402549,0,0,1.803822,2.930249,1.085048,0,1.085048,5.318123,88.63522,0.1331991,0.4842804,1.23878,0,4.478724
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.556729,81.61149,44.78761,0.7326405,0.7326405,0,0,0,0.7326405,212.4819,0.06675475,0,0,1.556729,0.7712005,0.7326405,0,0,0.7187736,3.906793,0.7187736,0,0.7187736,6.000012,100,0.133129,0.8059046,1.245383,0,5.463521
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.392966,79.39471,47.0042,0.6875926,0.6875926,0,0,0,0.6875926,202.5859,0.669184,0,0,1.392966,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.133129,0.7563518,1.114372,0,5.946655
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.262562,76.94783,48.13181,0,0,0,-1,0,0,0,1.262562,0,0,1.262562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133129,0,1.01005,0,5.816251
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.022705,70.57201,48.30944,0.5232553,0.5232553,0,0,0,0.5232553,195.4504,0.4719095,0,0,1.022705,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.133129,0.5755809,0.8181637,0,5.576394
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6274453,61.26386,48.47935,0.9067061,0.9067061,0,0,0,0.9067061,69.20052,0,0,0,0.6274453,0.9544275,0.9067061,0,0,0,4.553689,0,0.3269821,-0.3269821,5.655343,94.25552,0.133129,0.9973767,0.5019563,0,5.181134
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3190111,53.47853,47.31313,0.5918859,0.5918859,0,0,0,0.5918859,53.8974,0,0,0,0.3190111,0.6230378,0.5918859,0,0,0.3633135,4.226707,0,0.3040267,-0.3040267,5.33487,88.91433,0.133129,0.6510745,0.2552089,0,4.545718
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,44.70265,44.70265,2.188779,2.188779,0.8087791,0,0.2768967,2.188779,0,0,0,0,0,1.452632,1.38,0,0,0.7011209,3.92268,0,1.452632,-1.452632,3.803662,63.39424,0.133129,2.407657,0,1.7,3.92268
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,42.31614,42.31614,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.315156,2.470048,0,0.7321318,-0.7321318,3.031928,50.53202,0.133129,0.7650777,0,0,2.470048
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,40.29263,40.29263,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.128636,1.737917,0,1.452632,-1.452632,1.500719,25.01194,0.133129,1.786261,0,0,1.737917
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,38.49309,38.49309,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.742671,0.2852852,0,0.2304216,-0.2304216,1.257834,20.96385,0.133129,0.2407906,0,0,0.2852852
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,36.709,36.709,0.1490488,0.05212037,0,-1,0,0.05212037,0,0,0.09692843,0.1118333,0,0.05486355,0.05212037,0,0,4.998695,0.05486355,0,0.05486355,-0.05486355,1.200002,20,0.133129,0.1639537,0,0,0.05486355
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,35.3188,35.3188,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133129,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,34.22981,34.22981,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133129,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,33.14854,33.14854,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133129,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,32.16768,32.16768,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133129,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,31.34128,31.34128,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133129,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,30.4531,30.4531,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133129,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,29.60353,29.60353,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1332329,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,28.95477,28.95477,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1333634,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5033894,37.0895,28.32918,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5033894,0,0,1.452632,1.38,2.299654,2.484,1.883389,0,1.883389,5.605108,93.41828,0.1334076,0,0.4027115,1.7,2.987389
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9720553,48.31134,30.15189,0.7862725,0.7862725,0,0,0,0.7862725,123.6283,0,0,0,0.9720553,0.8276553,0.7862725,0,0,0.416265,4.17905,0.1444001,0,0.1444001,5.742098,95.70145,0.1333935,0.8648998,0.7776443,0,5.151106
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.134061,56.89526,34.46923,0.8608732,0.8608732,0,-1,0,0.8608732,131.7339,0,0,0,1.134061,0.9061822,0.8608732,0,0,0.271865,4.309011,0.2278792,0,0.2278792,5.958283,99.30453,0.1333713,0.9469604,0.9072492,0,5.443072
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.28744,65.99707,38.87925,0.7452824,0.7452824,0,0,0,0.7452824,172.7452,0.4589462,0,0,1.28744,0.7845078,0.7452824,0,0,0.04398581,4.514102,0.04398581,0,0.04398581,6.000012,100,0.1333671,0.8198106,1.029952,0,5.801541
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.481582,75.7085,42.20801,0.1393577,0.1393577,0,0,0,0.1393577,1063.15,1.334889,0,0,1.481582,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1333671,0.1532935,1.185265,0,6.035271
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.280177,72.98231,44.61769,0.5292082,0.5292082,0,0,0,0.5292082,241.9042,0.7231156,0,0,1.280177,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1333671,0.5821291,1.024141,0,5.833866
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.14356,71.98672,46.83429,0,0,0,0,0,0,0,1.14356,0,0,1.14356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333671,0,0.914848,0,5.697249
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.138473,73.23376,47.96189,0.2867626,0.2867626,0,-1,0,0.2867626,397.0089,0.8366177,0,0,1.138473,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1333671,0.3154388,0.9107785,0,5.692162
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9988592,69.74493,48.13181,0.4277562,0.4277562,0,0,0,0.4277562,233.5113,0.5485895,0,0,0.9988592,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1333671,0.4705319,0.7990873,0,5.552548
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5822941,60.07714,48.30944,0.6349689,0.6349689,0,0,0,0.6349689,91.70435,0,0,0,0.5822941,0.6683883,0.6349689,0,0,0,4.553689,0,0.08609419,-0.08609419,5.909261,98.48748,0.1333671,0.6984658,0.4658353,0,5.135983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.241965,51.80667,47.18184,0.5739167,0.5739167,0,0,0,0.5739167,42.16029,0,0,0,0.241965,0.6041229,0.5739167,0,0,0.09566021,4.467595,0,0.3621579,-0.3621579,5.527513,92.12503,0.1333671,0.6313084,0.193572,0,4.70956
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,44.53273,44.53273,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4980579,4.105437,0,0.2571557,-0.2571557,5.256447,87.60727,0.1333671,0.2687277,0,0,4.105437
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,42.1385,42.1385,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7837865,3.848281,0,0.06799121,-0.06799121,5.184778,86.41279,0.1333671,0.07105082,0,0,3.848281
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,40.09954,40.09954,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8593323,3.78029,0,0.7855051,-0.7855051,4.356783,72.6129,0.1333671,0.8208528,0,0,3.78029
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,38.29228,38.29228,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.732116,2.994785,0,0.8965982,-0.8965982,3.411685,56.86131,0.1333671,0.9369451,0,0,2.994785
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,36.51591,36.51591,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.728336,2.098186,0,0.1398242,-0.1398242,3.264297,54.40485,0.1333671,0.1461163,0,0,2.098186
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,35.10254,35.10254,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.883696,1.958362,0,0.0978857,-0.0978857,3.161117,52.68518,0.1333671,0.1022906,0,0,1.958362
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,34.03672,34.03672,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.992458,1.860477,0,0.108129,-0.108129,3.047139,50.78555,0.1333671,0.1129948,0,0,1.860477
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,32.93229,32.93229,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.112602,1.752348,0,0.1270852,-0.1270852,2.913179,48.55289,0.1333671,0.132804,0,0,1.752348
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,31.95143,31.95143,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.253807,1.625262,0,0.05601042,-0.05601042,2.854139,47.56889,0.1333671,0.05853089,0,0,1.625262
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,31.12503,31.12503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.316041,1.569252,0,0,0,2.854139,47.56889,0.1333671,0,0,0,1.569252
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,30.23685,30.23685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.316041,1.569252,0,0,0,2.854139,47.56889,0.1333671,0,0,0,1.569252
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,29.38728,29.38728,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.316041,1.569252,0,0.09494992,-0.09494992,2.754053,45.90079,0.1333671,0.09922267,0,0,1.569252
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,28.71535,28.71535,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.421541,1.474302,0,0.07035906,-0.07035906,2.679888,44.66471,0.1333671,0.07352521,0,0,1.474302
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2417478,32.1727,28.08976,0,0,0,0,0,0,0,0,0,0,0.2417478,0,0,0,0,3.499718,1.403943,0.2417478,0,0.2417478,2.90923,48.48708,0.1333435,0,0.1933982,0,1.645691
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5083996,38.88172,29.93563,0.2244317,0.2244317,0,0,0,0.2244317,226.5275,0,0,0,0.5083996,0.2362439,0.2244317,0,0,3.25797,1.621516,0.2721557,0,0.2721557,3.16742,52.79023,0.133317,0.2468749,0.4067197,0,2.129916
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.406053,41.51665,34.25298,1.073142,1.073142,0,-1,0,1.073142,37.83776,0,2.220446E-16,0,0.406053,1.129624,1.073142,0,0,2.985814,1.866456,0,0.7235705,-0.7235705,2.40471,40.07841,0.133317,1.180457,0.3248424,0,2.272509
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4663531,47.31942,38.663,1.206704,1.206704,0.425,0,0.172125,1.206704,38.64684,0,0,0,0.4663531,0.8228467,0.7817044,0,0,3.789782,1.142886,0,0.3564936,-0.3564936,2.028932,33.81547,0.133317,1.327375,0.3730825,1.7,1.609239
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8855318,59.87868,42.00721,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7644.783,2.220446E-16,0,0,0.8855318,0,0,1.452632,1.38,4.185885,0.786392,2.265532,0,2.265532,4.178205,69.6366,0.1333266,0.01274183,0.7084255,1.7,1.671924
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.274557,72.58124,44.42461,1.513069,1.513069,1.7,0,0.5202,1.513069,84.23656,0,0,0,1.274557,0,0,0.1869312,0.1775846,1.920354,2.825371,1.452142,0,1.452142,5.555827,92.59693,0.1334672,1.664376,1.019646,1.7,4.099928
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.253447,74.75942,46.61803,0.564974,0.564974,0,0,0,0.564974,221.8592,0.1905255,0,0,1.253447,0.5947095,0.564974,0,0,0.4682119,4.132298,0.4682119,0,0.4682119,6.000012,100,0.1334218,0.6214714,1.002758,0,5.385745
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9479306,68.05426,47.79198,0.390064,0.390064,0,-1,0,0.390064,243.0192,0.5373369,0,0,0.9479306,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1334218,0.4290704,0.7583445,0,5.501619
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7627972,63.77927,47.96189,0.3051327,0.3051327,0,0,0,0.3051327,249.9886,0.4416049,0,0,0.7627972,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1334218,0.335646,0.6102378,0,5.316486
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6387287,61.13457,48.13181,0.8737674,0.8737674,0,0,0,0.8737674,73.10054,1.110223E-16,0,0,0.6387287,0.9197551,0.8737674,0,0,0,4.553689,0,0.2810265,-0.2810265,5.703784,95.06288,0.1334218,0.9611441,0.5109829,0,5.192418
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1815225,50.44278,47.0042,0,0,0,0,0,0,0,0,0,0,0.1815225,0,0,0,0,0.3122516,4.272663,0.1815225,0,0.1815225,5.875991,97.933,0.1334041,0,0.145218,0,4.454185
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,44.37827,44.37827,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.1307291,4.436033,0,0.1889246,-0.1889246,5.676847,94.61394,0.1334041,0.1974262,0,0,4.436033
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,41.94542,41.94542,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.3406453,4.247108,0,0.440248,-0.440248,5.212785,86.87959,0.1334041,0.4600592,0,0,4.247108
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,39.92191,39.92191,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.8298098,3.80686,0,0.3790715,-0.3790715,4.813209,80.21999,0.1334041,0.3961297,0,0,3.80686
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,38.0992,38.0992,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.251,3.427789,0,0.8046594,-0.8046594,3.965023,66.08359,0.1334041,0.8408691,0,0,3.427789
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,36.31511,36.31511,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.145066,2.623129,0,0.1072236,-0.1072236,3.852,64.19987,0.1334041,0.1120486,0,0,2.623129
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,34.92491,34.92491,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.264204,2.515906,0,0.0710885,-0.0710885,3.777066,62.95097,0.1334041,0.07428748,0,0,2.515906
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,33.84364,33.84364,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.343191,2.444817,0,0.002229612,-0.002229612,3.774716,62.9118,0.1334041,0.002329944,0,0,2.444817
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,32.73148,32.73148,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.345668,2.442588,0,0.1345941,-0.1345941,3.632841,60.54723,0.1334041,0.1406509,0,0,2.442588
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,31.75834,31.75834,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.495217,2.307993,0,0.07547905,-0.07547905,3.553279,59.2212,0.1334041,0.0788756,0,0,2.307993
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,30.93195,30.93195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579083,2.232514,0,0,0,3.553279,59.2212,0.1334041,0,0,0,2.232514
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,30.02059,30.02059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579083,2.232514,0,0,0,3.553279,59.2212,0.1334041,0,0,0,2.232514
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,29.17103,29.17103,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.579083,2.232514,0,0.02948878,-0.02948878,3.522195,58.70314,0.1334041,0.03081578,0,0,2.232514
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,28.4991,28.4991,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.611848,2.203026,0,0.1220839,-0.1220839,3.393507,56.55835,0.1334041,0.1275777,0,0,2.203026
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5062611,36.65242,27.86578,0.2969987,0.2969987,0,0,0,0.2969987,170.459,0,0,0,0.5062611,0.3126302,0.2969987,0,0,2.747497,2.080942,0.1936309,0,0.1936309,3.577202,59.61991,0.1333853,0.3266986,0.4050089,0,2.587203
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9091617,46.49843,29.71166,0.7740901,0.7740901,0,0,0,0.7740901,117.4491,0,0,0,0.9091617,0.8148317,0.7740901,0,0,2.553866,2.255209,0.09433003,0,0.09433003,3.666691,61.1114,0.1333762,0.8514991,0.7273294,0,3.164371
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.122181,56.11044,34.03672,0,0,0,-1,0,0,0,0,0,0,1.122181,0,0,0,0,2.459536,2.340106,1.122181,0,1.122181,4.731285,78.8546,0.1332674,0,0.8977445,0,3.462287
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.366728,67.55685,38.44675,0,0,0,0,0,0,0,0.02937296,0,0,1.366728,0,0,0,0,1.337355,3.350069,1.337355,0,1.337355,6.000012,100,0.133138,0,1.093383,0,4.716797
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.526711,76.55592,41.81412,0.6646315,0.6646315,0,0,0,0.6646315,229.7079,0.8270988,0,0,1.526711,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.133138,0.7310947,1.221369,0,6.0804
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.442483,77.24306,44.24697,0,0,0,0,0,0,0,1.442483,0,0,1.442483,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133138,0,1.153986,0,5.996171
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.480947,81.41941,46.4404,0.5834234,0.5834234,0,0,0,0.5834234,253.8375,0.8668175,0,0,1.480947,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.133138,0.6417657,1.184758,0,6.034636
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.30481,77.52515,47.61434,0.885569,0.885569,0,-1,0,0.885569,147.3414,0.372632,0,0,1.30481,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.133138,0.9741259,1.043848,0,5.858499
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.050827,70.73204,47.8306,0,0,0,0,0,0,0,1.050827,0,0,1.050827,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133138,0,0.8406614,0,5.604516
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.694749,62.26261,48.00823,0.8769962,0.8769962,0,0,0,0.8769962,79.21915,0,0,0,0.694749,0.9231539,0.8769962,0,0,0,4.553689,0,0.2284049,-0.2284049,5.759252,95.98734,0.133138,0.9646958,0.5557992,0,5.248438
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2557192,51.7192,46.83429,0.1102268,0.1102268,0,0,0,0.1102268,231.9938,0,0,0,0.2557192,0.1160282,0.1102268,0,0,0.2537832,4.325284,0.1396911,0,0.1396911,5.891775,98.19604,0.1331245,0.1212495,0.2045754,0,4.581003
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,44.20063,44.20063,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1140922,4.451006,0,1.022122,-1.022122,4.814363,80.23923,0.1331245,1.068117,0,0,4.451006
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,41.76778,41.76778,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.249783,3.428884,0,1.245666,-1.245666,3.501316,58.35516,0.1331245,1.301721,0,0,3.428884
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,39.72882,39.72882,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.633857,2.183218,0,0.9581127,-0.9581127,2.491377,41.52287,0.1331245,1.001228,0,0,2.183218
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,37.92928,37.92928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.698426,1.225106,0,0,0,2.491377,41.52287,0.1331245,0,0,0,1.225106
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,36.12202,36.12202,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.698426,1.225106,0,0.1928632,-0.1928632,2.288081,38.13461,0.1331245,0.201542,0,0,1.225106
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,34.73182,34.73182,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.912719,1.032242,0,0.0511856,-0.0511856,2.234127,37.23537,0.1331245,0.05348895,0,0,1.032242
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,33.65056,33.65056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.969591,0.9810567,0,0,0,2.234127,37.23537,0.1331245,0,0,0,0.9810567
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,32.5384,32.5384,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.969591,0.9810567,0,0.122391,-0.122391,2.105115,35.08519,0.1331245,0.1278986,0,0,0.9810567
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,31.56526,31.56526,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.105581,0.8586657,0,0.05795454,-0.05795454,2.044026,34.06703,0.1331245,0.0605625,0,0,0.8586657
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,30.71569,30.71569,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.169975,0.8007112,0,0.05968437,-0.05968437,1.981113,33.01849,0.1331245,0.06237016,0,0,0.8007112
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,29.80434,29.80434,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.236291,0.7410268,0,0.05154568,-0.05154568,1.926779,32.11292,0.1331245,0.05386524,0,0,0.7410268
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,28.95477,28.95477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.293564,0.6894811,0,0,0,1.926779,32.11292,0.1331245,0,0,0,0.6894811
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,28.28284,28.28284,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.293564,0.6894811,0,0.1976758,-0.1976758,1.718411,28.64012,0.1331245,0.2065712,0,0,0.6894811
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.495,36.19337,27.62636,0,0,0,0,0,0,0,0,0,0,0.495,0,0,0,0,4.513204,0.4918053,0.495,0,0.495,2.188009,36.46674,0.1330767,0,0.396,0,0.9868054
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9370074,46.8163,29.47996,0.8713461,0.8713461,0,0,0,0.8713461,107.5356,0,0,0,0.9370074,0.9172063,0.8713461,0,0,4.018204,0.9373054,0.01980109,0,0.01980109,2.206794,36.77983,0.1330748,0.9584807,0.749606,0,1.874313
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.240528,58.64566,33.82047,0.6504614,0.6504614,0,-1,0,0.6504614,190.7151,0,0,0,1.240528,0.6846962,0.6504614,0,0,3.998403,0.9551263,0.555832,0,0.555832,2.734102,45.56828,0.1330211,0.7155076,0.9924225,0,2.195655
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.248276,64.24621,38.27683,0.0925066,0.0925066,0,0,0,0.0925066,1349.391,0,0,0,1.248276,0.09737537,0.0925066,0,0,3.442571,1.455375,1.150901,0,1.150901,3.825943,63.76558,0.1329102,0.1017573,0.9986209,0,2.703651
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.549556,77.03328,41.64421,0.6038306,0.6038306,0,0,0,0.6038306,256.6209,0,0,0,1.549556,0.6356112,0.6038306,0,0,2.29167,2.491186,0.9139444,0,0.9139444,4.692986,78.21629,0.1328222,0.6642137,1.239644,0,4.040741
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.559584,80.7119,44.07706,0.5344367,0.5344367,0,0,0,0.5344367,291.8183,0,0,0,1.559584,0.562565,0.5344367,0,0,1.377726,3.313736,0.997019,0,0.997019,5.638842,93.98051,0.1327263,0.5878804,1.247667,0,4.87332
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.480492,81.22445,46.3091,0.9081209,0.9081209,0,0,0,0.9081209,163.028,0.143868,0,0,1.480492,0.9559167,0.9081209,0,0,0.3807068,4.211053,0.3807068,0,0.3807068,6.000012,100,0.1326898,0.998933,1.184393,0,5.691545
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.320263,77.81474,47.48305,0.1836861,0.1836861,0,-1,0,0.1836861,718.7606,1.126909,0,0,1.320263,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1326898,0.2020547,1.056211,0,5.873952
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.009846,69.46766,47.66068,0.4952813,0.4952813,0,0,0,0.4952813,203.8934,0.4884973,0,0,1.009846,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1326898,0.5448095,0.8078768,0,5.563535
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6775668,61.72711,47.87693,0.6235393,0.6235393,0,0,0,0.6235393,108.6646,0.02120959,0,0,0.6775668,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1326898,0.6858932,0.5420534,0,5.231256
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2758353,51.9813,46.70299,0.1577096,0.1577096,0,0,0,0.1577096,174.9007,0.1098252,0,0,0.2758353,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1326898,0.1734806,0.2206683,0,4.829524
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,44.05389,44.05389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326898,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,41.5747,41.5747,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1326898,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,39.53574,39.53574,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1326898,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,37.72848,37.72848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1326898,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,35.92894,35.92894,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1326898,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,34.53874,34.53874,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1326898,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,33.42658,33.42658,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1326898,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,32.32214,32.32214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1326898,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,31.34128,31.34128,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1326898,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,30.49944,30.49944,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1326898,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,29.58809,29.58809,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1326898,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,28.73852,28.73852,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1326898,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,28.06659,28.06659,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1326898,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5263692,36.5394,27.41011,1.242603,1.242603,0,0,0,1.242603,42.3602,0,0,0,0.5263692,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7816343,-0.7816343,2.9035,48.39157,0.1326898,1.366864,0.4210954,0,2.924083
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9582931,47.00808,29.25598,0.8855956,0.8855956,0,0,0,0.8855956,108.2089,0,0,0,0.9582931,0.9322059,0.8855956,0,0,3.26401,1.61608,0.02608719,0,0.02608719,2.928249,48.80405,0.1326873,0.9741552,0.7666345,0,2.574373
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.13607,55.92291,33.60422,0.2649473,0.2649473,0,-1,0,0.2649473,428.791,0,0,0,1.13607,0.2788919,0.2649473,0,0,3.237923,1.639558,0.857178,0,0.857178,3.741439,62.35719,0.132605,0.291442,0.9088559,0,2.775628
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.304788,65.45347,38.07603,0.4222698,0.4222698,0,0,0,0.4222698,308.994,0,0,0,1.304788,0.4444945,0.4222698,0,0,2.380745,2.411019,0.8602936,0,0.8602936,4.557585,75.9596,0.1325226,0.4644968,1.043831,0,3.715806
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.358236,71.18997,41.48974,0.05541111,0.05541111,0,0,0,0.05541111,2451.199,0,0,0,1.358236,0.05832748,0.05541111,0,0,1.520451,3.185283,1.299909,0,1.299909,5.790787,96.51292,0.1323982,0.06095222,1.086589,0,4.543519
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.38079,74.97234,43.92259,0.2998453,0.2998453,0,0,0,0.2998453,460.5008,0.8446211,0,0,1.38079,0.3156267,0.2998453,0,0,0.2205424,4.355201,0.2205424,0,0.2205424,6.000012,100,0.1323771,0.3298299,1.104632,0,5.735991
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.219938,73.21583,46.13919,0,0,0,0,0,0,0,1.219938,0,0,1.219938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323771,0,0.9759507,0,5.773627
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.155265,72.89326,47.31313,0.2257213,0.2257213,0,-1,0,0.2257213,511.8103,0.9176635,0,0,1.155265,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1323771,0.2482934,0.9242119,0,5.708954
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9371172,67.47786,47.52938,0,0,0,0,0,0,0,0.9371172,0,0,0.9371172,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323771,0,0.7496938,0,5.490806
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6854806,61.76086,47.74564,0.5143265,0.5143265,0,0,0,0.5143265,133.2773,0.1440843,0,0,0.6854806,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1323771,0.5657591,0.5483845,0,5.23917
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3197265,52.71986,46.57169,1.060924,1.060924,0,0,0,1.060924,30.13659,0,0,0,0.3197265,1.116763,1.060924,0,0,0,4.553689,0,0.7970361,-0.7970361,5.159862,85.99753,0.1323771,1.167017,0.2557812,0,4.873415
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,43.89942,43.89942,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8855956,3.756653,0,1.01993,-1.01993,4.084762,68.07922,0.1323771,1.065827,0,0,3.756653
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,41.42023,41.42023,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.018851,2.736723,0,0.677327,-0.677327,3.370796,56.17982,0.1323771,0.7078066,0,0,2.736723
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,39.38127,39.38127,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.771437,2.059396,0,0.2396224,-0.2396224,3.118212,51.9701,0.1323771,0.2504054,0,0,2.059396
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,37.58173,37.58173,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.037684,1.819773,0,0.5790548,-0.5790548,2.507835,41.79716,0.1323771,0.6051123,0,0,1.819773
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,35.77448,35.77448,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.681078,1.240719,0,0.09752231,-0.09752231,2.405037,40.08387,0.1323771,0.1019108,0,0,1.240719
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,34.36111,34.36111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.789436,1.143196,0,0,0,2.405037,40.08387,0.1323771,0,0,0,1.143196
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,33.25667,33.25667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.789436,1.143196,0,0,0,2.405037,40.08387,0.1323771,0,0,0,1.143196
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,32.12906,32.12906,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.789436,1.143196,0,0.08979339,-0.08979339,2.310387,38.50637,0.1323771,0.09383409,0,0,1.143196
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,31.1482,31.1482,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.889207,1.053403,0,0.2047395,-0.2047395,2.094572,34.90947,0.1323771,0.2139527,0,0,1.053403
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,30.28318,30.28318,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.116695,0.8486634,0,0.1471419,-0.1471419,1.939471,32.32445,0.1323771,0.1537633,0,0,0.8486634
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,29.36411,29.36411,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.280186,0.7015215,0,0.1485883,-0.1485883,1.782845,29.71403,0.1323771,0.1552747,0,0,0.7015215
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,28.54543,28.54543,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.445284,0.5529333,0,0.2074493,-0.2074493,1.564174,26.06952,0.1323771,0.2167845,0,0,0.5529333
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,27.86578,27.86578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.675783,0.345484,0,0,0,1.564174,26.06952,0.1323771,0,0,0,0.345484
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4340958,34.6356,27.19385,1.052135,1.052135,0.425,0,0.172125,1.052135,41.25858,1.110223E-16,0,0,0.4340958,0.6601416,0.6271346,0,0,4.675783,0.345484,0,0.2260458,-0.2260458,1.325901,22.09831,0.1323771,1.157348,0.3472767,1.7,0.7795798
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6971861,41.51089,29.03973,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,113.7239,0,0,0,0.6971861,0,0,1.086948,1.032601,4.926945,0.1194381,1.729787,0,1.729787,2.966921,49.44859,0.1324909,0.6743567,0.5577489,1.7,0.8166242
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8230617,48.84006,33.41113,0.2681139,0.2681139,0,-1,0,0.2681139,306.9821,0,0,0,0.8230617,0.2822251,0.2681139,0,0,3.197158,1.676247,0.5408366,0,0.5408366,3.480004,57.99995,0.1324392,0.2949252,0.6584494,0,2.499308
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9820362,57.36456,37.88294,0,0,0,0,0,0,0,0,0,0,0.9820362,0,0,0,0,2.656322,2.162999,0.9820362,0,0.9820362,4.411645,73.52728,0.1323455,0,0.785629,0,3.145036
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.350549,70.72967,41.29666,0.9427888,0.9427888,0,0,0,0.9427888,143.2505,0,0,0,1.350549,0.9924092,0.9427888,0,0,1.674285,3.046832,0.3581401,0,0.3581401,4.751407,79.18996,0.1323114,1.037068,1.080439,0,4.397381
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.347769,73.78533,43.74495,0.3944429,0.3944429,0,0,0,0.3944429,341.6891,0,0,0,1.347769,0.4152031,0.3944429,0,0,1.316145,3.369158,0.9325656,0,0.9325656,5.636116,93.93508,0.1322226,0.4338872,1.078215,0,4.716927
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.110725,70.10435,46.00789,0.4825918,0.4825918,0,0,0,0.4825918,230.1583,0.2191537,0,0,1.110725,0.5079914,0.4825918,0,0,0.3835798,4.208467,0.3835798,0,0.3835798,6.000012,100,0.1321862,0.5308509,0.8885799,0,5.319192
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9622726,67.69816,47.18184,0.06073371,0.06073371,0,-1,0,0.06073371,1584.412,0.8983423,0,0,0.9622726,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1321862,0.06680708,0.7698181,0,5.515962
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8576626,65.3851,47.39809,1.039042,1.039042,0,0,0,1.039042,82.54359,0,0,0,0.8576626,1.093728,1.039042,0,0,0,4.553689,0,0.2360658,-0.2360658,5.751177,95.85275,0.1321862,1.142946,0.68613,0,5.411352
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6001802,59.71319,47.61434,0,0,0,0,0,0,0,0.3378849,0,0,0.6001802,0,0,0,0,0.2622953,4.317623,0.2622953,0,0.2622953,6.000012,100,0.1321612,0,0.4801442,0,4.917803
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2535872,51.31813,46.48674,0.4581407,0.4581407,0,0,0,0.4581407,55.35137,0,0,0,0.2535872,0.4822534,0.4581407,0,0,0,4.553689,0,0.2286662,-0.2286662,5.758976,95.98275,0.1321612,0.5039548,0.2028697,0,4.807276
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,43.76812,43.76812,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2540736,4.325023,0,0.158568,-0.158568,5.591831,93.197,0.1321612,0.1657036,0,0,4.325023
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,41.27349,41.27349,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4302603,4.166455,0,0.4289062,-0.4289062,5.139724,85.6619,0.1321612,0.448207,0,0,4.166455
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,39.2268,39.2268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9068227,3.737548,0,0,0,5.139724,85.6619,0.1321612,0,0,0,3.737548
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,37.4041,37.4041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9068227,3.737548,0,0,0,5.139724,85.6619,0.1321612,0,0,0,3.737548
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,35.60456,35.60456,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9068227,3.737548,0,0.133039,-0.133039,4.999489,83.32465,0.1321612,0.1390257,0,0,3.737548
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,34.19119,34.19119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.054644,3.60451,0,0,0,4.999489,83.32465,0.1321612,0,0,0,3.60451
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,33.07903,33.07903,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.054644,3.60451,0,0.03966274,-0.03966274,4.957681,82.62785,0.1321612,0.04144756,0,0,3.60451
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,31.95143,31.95143,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.098714,3.564847,0,0.2075901,-0.2075901,4.738862,78.98087,0.1321612,0.2169316,0,0,3.564847
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,30.95511,30.95511,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.329369,3.357257,0,0.1984053,-0.1984053,4.529724,75.49525,0.1321612,0.2073336,0,0,3.357257
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,30.10555,30.10555,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.54982,3.158851,0,0.1349145,-0.1349145,4.387512,73.12505,0.1321612,0.1409857,0,0,3.158851
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,29.17103,29.17103,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.699725,3.023937,0,0.1383368,-0.1383368,4.241692,70.69473,0.1321612,0.1445619,0,0,3.023937
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,28.34463,28.34463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.853432,2.8856,0,0,0,4.241692,70.69473,0.1321612,0,0,0,2.8856
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,27.6727,27.6727,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.853432,2.8856,0,0.06488097,-0.06488097,4.173301,69.55489,0.1321612,0.06780062,0,0,2.8856
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.430644,34.39574,27.02394,1.168762,1.168762,0,0,0,1.168762,36.84616,0,2.220446E-16,0,0.430644,1.230276,1.168762,0,0,1.925522,2.820719,0,0.7996319,-0.7996319,3.330415,55.50681,0.1321612,1.285638,0.3445152,0,3.251363
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6975887,41.33435,28.86982,0.3437701,0.3437701,0,0,0,0.3437701,202.9231,0,0,0,0.6975887,0.3618633,0.3437701,0,0,2.814002,2.021087,0.3357255,0,0.3357255,3.648912,60.81509,0.1321293,0.3781471,0.558071,0,2.718676
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.132581,55.37924,33.21033,0.6975598,0.6975598,0,-1,0,0.6975598,162.3633,0,0,0,1.132581,0.7342735,0.6975598,0,0,2.478276,2.32324,0.3983075,0,0.3983075,4.02678,67.11287,0.1320915,0.7673158,0.9060648,0,3.455821
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.32795,65.57787,37.68986,0.2474971,0.2474971,0,0,0,0.2474971,536.5519,0,0,0,1.32795,0.2605233,0.2474971,0,0,2.079969,2.681717,1.067427,0,1.067427,5.039431,83.99034,0.1319902,0.2722468,1.06236,0,4.009667
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.345529,70.36474,41.11902,0.3388264,0.3388264,0,0,0,0.3388264,397.1144,0,0,0,1.345529,0.3566594,0.3388264,0,0,1.012542,3.642401,0.9888692,0,0.9888692,5.977554,99.6257,0.1318965,0.3727091,1.076423,0,4.98793
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.282896,71.74137,43.57504,1.166111,1.166111,0,0,0,1.166111,110.015,0.03173888,0,0,1.282896,1.227485,1.166111,0,0,0.02367264,4.532383,0.02367264,0,0.02367264,6.000012,100,0.1318943,1.282722,1.026317,0,5.81528
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.032279,67.86564,45.83025,0,0,0,0,0,0,0,1.032279,0,0,1.032279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318943,0,0.8258235,0,5.585968
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9841815,68.09364,47.05054,0.6698874,0.6698874,0,-1,0,0.6698874,146.9175,0.2790369,0,0,0.9841815,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1318943,0.7368761,0.7873452,0,5.53787
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8491749,65.03128,47.26679,0.0878557,0.0878557,0,0,0,0.0878557,966.5565,0.7566952,0,0,0.8491749,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1318943,0.09664126,0.6793399,0,5.402864
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5362075,58.17944,47.48305,0.220998,0.220998,0,0,0,0.220998,242.63,0.303578,0,0,0.5362075,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1318943,0.2430978,0.428966,0,5.089896
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.19383,49.96946,46.3091,0.1184879,0.1184879,0,0,0,0.1184879,163.5864,0.06910591,0,0,0.19383,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1318943,0.1303366,0.155064,0,4.747519
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,43.63683,43.63683,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1318943,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,41.11902,41.11902,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1318943,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,39.08006,39.08006,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1318943,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,37.24963,37.24963,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1318943,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,35.4501,35.4501,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1318943,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,34.03672,34.03672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1318943,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,32.93229,32.93229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1318943,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,31.80468,31.80468,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1318943,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,30.82382,30.82382,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1318943,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,29.95108,29.95108,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1318943,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,29.01656,29.01656,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1318943,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,28.21333,28.21333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1318943,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,27.51823,27.51823,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1318943,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3315764,32.47993,26.86947,0,0,0,0,0,0,0,0,0,0,0.3315764,0,0,0,0,2.460551,2.339193,0.3315764,0,0.3315764,3.980289,66.33802,0.1318629,0,0.2652611,0,2.670769
