Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2592796,33.11949,28.71535,0.129871,0.129871,0,0,0,0.129871,199.6439,0,0,0,0.2592796,0.1367064,0.129871,0,0,2.128975,2.637612,0.1225732,0,0.1225732,4.096572,68.27607,0.1318513,0.1428581,0.2074237,0,2.896891
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6208689,44.34745,33.04041,0.6097006,0.6097006,0,-1,0,0.6097006,101.8318,0,0,0,0.6208689,0.64179,0.6097006,0,0,2.006401,2.747928,0,0.02092113,-0.02092113,4.07452,67.90852,0.1318513,0.6706706,0.4966951,0,3.368797
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6818105,50.42635,37.51223,0.8576139,0.8576139,0,0,0,0.8576139,79.50087,0,1.110223E-16,0,0.6818105,0.9027515,0.8576139,0,0,2.029647,2.727007,0,0.220941,-0.220941,3.841628,64.027,0.1318513,0.9433753,0.5454484,0,3.408817
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1925654,44.43481,40.92594,1.116368,1.116368,0,0,0,1.116368,17.24927,0,2.220446E-16,0,0.1925654,1.175124,1.116368,0,0,2.275137,2.506066,0,0.982559,-0.982559,2.805919,46.76523,0.1318513,1.228005,0.1540523,0,2.698631
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9345815,62.62037,43.3974,1.341705,1.341705,0.425,0,0.172125,1.341705,69.65624,1.110223E-16,0,0,0.9345815,0.9649529,0.9167053,0,0,3.366869,1.523507,0,0.03037139,-0.03037139,2.773905,46.23166,0.1318513,1.475876,0.7476652,1.7,2.458088
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5363683,56.21861,45.66034,0.680464,0.680464,1.7,0,0.5202,0.680464,78.8239,0,0,0,0.5363683,0,0,1.019536,0.9685593,3.400615,1.493135,1.504928,0,1.504928,4.201605,70.0266,0.1319863,0.7485104,0.4290946,1.7,2.029504
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4750756,56.22504,46.8729,0.6778464,0.6778464,0,-1,0,0.6778464,70.08603,0,0,0,0.4750756,0.7135225,0.6778464,0,0,1.895688,2.84757,0,0.2384469,-0.2384469,3.95026,65.83753,0.1319863,0.745631,0.3800605,0,3.322646
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1424389,49.77562,47.08916,1.081303,1.081303,0,0,0,1.081303,13.1729,0,0,0,0.1424389,1.138213,1.081303,0,0,2.160629,2.609123,0,0.9957743,-0.9957743,2.900621,48.34359,0.1319863,1.189433,0.1139512,0,2.751562
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1409831,50.01492,47.35175,0,0,0,0,0,0,0,0,0,0,0.1409831,0,0,0,0,3.267045,1.613349,0.1409831,0,0.1409831,3.03437,50.57273,0.131973,0,0.1127864,0,1.754332
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03113736,46.75367,46.1778,0.1963951,0.1963951,0,0,0,0.1963951,15.85445,0,0,0,0.03113736,0.2067317,0.1963951,0,0,3.126061,1.740234,0,0.1755943,-0.1755943,2.849277,47.48785,0.131973,0.2160346,0.02490989,0,1.771371
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,43.49008,43.49008,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,3.321166,1.564639,0,0.443705,-0.443705,2.381571,39.69277,0.131973,0.4636717,0,0,1.564639
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,40.96455,40.96455,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,3.814172,1.120934,0,0.3511212,-0.3511212,2.011457,33.52421,0.131973,0.3669216,0,0,1.120934
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,38.92559,38.92559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.204307,0.7698131,0,0,0,2.011457,33.52421,0.131973,0,0,0,0.7698131
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,37.12606,37.12606,1.361336,0.7313225,0,-1,0,0.7313225,0,0,0.630014,0.7661477,0,0.7698131,0.7313225,0,0,4.204307,0.7698131,0,0.7698131,-0.7698131,1.200002,20,0.131973,1.49747,0,0,0.7698131
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,35.3188,35.3188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131973,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,33.90543,33.90543,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131973,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,32.80099,32.80099,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131973,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,31.67338,31.67338,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131973,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,30.66935,30.66935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131973,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,29.80434,29.80434,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131973,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,28.86982,28.86982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131973,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,28.06659,28.06659,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.132124,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,27.39466,27.39466,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1322395,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2483163,30.87634,26.71501,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.17028,0,0,0,0.2483163,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9619102,0,0.9619102,4.685662,78.09422,0.1323626,1.043733,0.198653,1.7,2.689384
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4449196,36.26451,28.56088,0,0,0.9900281,0,0.3263777,0,0,0,0,0,0.4449196,0,0,0.9900281,0.9405267,1.385446,3.306787,1.385446,0,1.385446,6.000012,100,0.132354,0,0.3559357,1.7,3.751707
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7496743,46.72496,32.86278,0.5691692,0.5691692,0,-1,0,0.5691692,131.7138,0.1505489,0,0,0.7496743,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.132354,0.6260861,0.5997394,0,5.303363
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.045839,58.15515,37.29597,0,0,0,0,0,0,0,1.045839,0,0,1.045839,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132354,0,0.8366711,0,5.599528
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.080007,62.99794,40.72513,0,0,0,0,0,0,0,1.080007,0,0,1.080007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132354,0,0.8640056,0,5.633696
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.100609,66.46398,43.20432,0,0,0,0,0,0,0,1.100609,0,0,1.100609,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132354,0,0.880487,0,5.654298
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.108386,69.4071,45.4827,0.1058355,0.1058355,0,0,0,0.1058355,1047.272,0.9969803,0,0,1.108386,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.132354,0.1164191,0.8867089,0,5.662075
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.131503,71.50186,46.70299,0.9264047,0.9264047,0,-1,0,0.9264047,122.1392,0.1563406,0,0,1.131503,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.132354,1.019045,0.9052027,0,5.685193
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9042206,66.01377,46.96558,0.411066,0.411066,0,0,0,0.411066,219.9697,0.4715196,0,0,0.9042206,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.132354,0.4521726,0.7233765,0,5.45791
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4318431,55.65005,47.18184,0.5124406,0.5124406,0,0,0,0.5124406,84.27183,0,0,0,0.4318431,0.5394112,0.5124406,0,0,0,4.553689,0,0.1075681,-0.1075681,5.886625,98.11022,0.132354,0.5636847,0.3454745,0,4.985532
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2059691,49.94315,46.05423,1.067549,1.067549,0,0,0,1.067549,19.29363,0,0,0,0.2059691,1.123736,1.067549,0,0,0.1195201,4.446121,0,0.9177672,-0.9177672,4.919214,81.98673,0.132354,1.174304,0.1647753,0,4.65209
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,43.33562,43.33562,1.272429,1.272429,0.425,0,0.172125,1.272429,0,0,2.220446E-16,0,0,0.892031,0.8474295,0,0,1.139261,3.528354,0,0.892031,-0.892031,3.97893,66.31538,0.132354,1.399672,0,1.7,3.528354
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,40.81781,40.81781,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.130407,2.636322,0,0.3236367,-0.3236367,3.637787,60.62967,0.132354,0.3382004,0,0,2.636322
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,38.75568,38.75568,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.490003,2.312686,0,0.3960503,-0.3960503,3.220314,53.67179,0.132354,0.4138726,0,0,2.312686
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,36.94842,36.94842,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,2.930059,1.916636,0,0.3397278,-0.3397278,2.862209,47.70339,0.132354,0.3550155,0,0,1.916636
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,35.16433,35.16433,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.307535,1.576908,0,0.07209742,-0.07209742,2.786212,46.43677,0.132354,0.0753418,0,0,1.576908
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,33.75868,33.75868,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.387643,1.50481,0,0.1642714,-0.1642714,2.613055,43.55082,0.132354,0.1716636,0,0,1.50481
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,32.64653,32.64653,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,3.570167,1.340539,0,0.2817652,-0.2817652,2.316048,38.60072,0.132354,0.2944447,0,0,1.340539
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,31.49575,31.49575,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,3.883239,1.058774,0,0.1362672,-0.1362672,2.17241,36.20676,0.132354,0.1423992,0,0,1.058774
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,30.52261,30.52261,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.034647,0.9225065,0,0.1185225,-0.1185225,2.047476,34.12453,0.132354,0.123856,0,0,0.9225065
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,29.64987,29.64987,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.166339,0.803984,0,0.07259986,-0.07259986,1.970949,32.84909,0.132354,0.07586685,0,0,0.803984
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,28.71535,28.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.247005,0.7313842,0,0,0,1.970949,32.84909,0.132354,0,0,0,0.7313842
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,27.91212,27.91212,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.247005,0.7313842,0,0.03500396,-0.03500396,1.934052,32.23413,0.132354,0.03657914,0,0,0.7313842
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,27.24019,27.24019,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.285899,0.6963803,0,0.03870863,-0.03870863,1.893249,31.55409,0.132354,0.04045051,0,0,0.6963803
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2165996,30.18306,26.56826,0,0,0,0,0,0,0,0,0,0,0.2165996,0,0,0,0,4.328908,0.6576716,0.2165996,0,0.2165996,2.098733,34.97882,0.1323335,0,0.1732796,0,0.8742712
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.322338,33.89191,28.39097,0.5981541,0.5981541,0,0,0,0.5981541,53.88878,0,1.110223E-16,0,0.322338,0.6296359,0.5981541,0,0,4.112309,0.8526112,0,0.3072979,-0.3072979,1.774813,29.58016,0.1323335,0.6579695,0.2578704,0,1.174949
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4204667,40.15029,32.69286,0.5866904,0.5866904,0,-1,0,0.5866904,71.66755,0,0,0.04742317,0.4204667,0.6175689,0.5866904,0,0,4.453751,0.5453133,0,0.1971022,-0.1971022,1.567049,26.11743,0.1323335,0.6453595,0.3363733,0,0.96578
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2055794,40.78677,37.12606,0.4233258,0.4233258,1.7,0,0.5202,0.4233258,48.56293,0,0,0,0.2055794,0,0,1.276674,1.21284,4.672753,0.3482111,1.41842,0,1.41842,2.91268,48.54457,0.1324755,0.4656584,0.1644635,1.7,0.5537905
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8189313,56.70561,40.53205,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8189313,0,0,1.452632,1.38,3.254333,1.624789,2.198931,0,2.198931,4.99877,83.31266,0.13249,0,0.655145,1.7,2.44372
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5563507,53.81059,43.0344,0.6589291,0.6589291,0,0,0,0.6589291,84.43256,0,1.110223E-16,0,0.5563507,0.6936095,0.6589291,0,0,1.055402,3.603827,0,0.1372588,-0.1372588,4.854086,80.90128,0.13249,0.724822,0.4450806,0,4.160178
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4272239,53.57487,45.31279,0.8917994,0.8917994,0,0,0,0.8917994,47.90583,0,0,0,0.4272239,0.9387362,0.8917994,0,0,1.207912,3.466568,0,0.5115123,-0.5115123,4.314905,71.91494,0.13249,0.9809793,0.3417791,0,3.893792
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7673042,62.26908,46.52535,0,0,0,-1,0,0,0,0,0,0,0.7673042,0,0,0,0,1.776259,2.955056,0.7673042,0,0.7673042,5.042834,84.04706,0.1324177,0,0.6138434,0,3.72236
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.621763,59.28511,46.78794,1.184808,1.184808,0,0,0,1.184808,52.47795,0,0,0,0.621763,1.247166,1.184808,0,0,1.008955,3.64563,0,0.6254034,-0.6254034,4.383601,73.05986,0.1324177,1.303289,0.4974104,0,4.267393
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3172299,53.16891,47.05054,0.9737518,0.9737518,0,0,0,0.9737518,32.57811,0,0,0,0.3172299,1.025002,0.9737518,0,0,1.703847,3.020226,0,0.707772,-0.707772,3.637543,60.6256,0.1324177,1.071127,0.2537839,0,3.337456
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07696348,47.30505,45.87659,0.5420873,0.5420873,0,0,0,0.5420873,14.19762,0,1.110223E-16,0,0.07696348,0.5706183,0.5420873,0,0,2.490261,2.312454,0,0.4936548,-0.4936548,3.117186,51.95299,0.1324177,0.5962961,0.06157079,0,2.389418
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,43.15798,43.15798,0.7555745,0.7555745,0,0,0,0.7555745,0,0,1.110223E-16,0,0,0.7953416,0.7555745,0,0,3.038766,1.8188,0,0.7953416,-0.7953416,2.278822,37.98029,0.1324177,0.8311319,0,0,1.8188
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,40.64017,40.64017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.922479,1.023458,0,0,0,2.278822,37.98029,0.1324177,0,0,0,1.023458
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,38.60122,38.60122,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,3.922479,1.023458,0,0.418896,-0.418896,1.837267,30.62105,0.1324177,0.4377463,0,0,1.023458
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,36.79396,36.79396,0.5539104,0.5539104,0,-1,0,0.5539104,0,0,0,0.0349675,0,0.5830636,0.5539104,0,0,4.387919,0.6045621,0,0.5830636,-0.5830636,1.222664,20.37769,0.1324177,0.6093014,0,0,0.6045621
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,35.04076,35.04076,0.05016008,0.02042355,0,-1,0,0.02042355,0,0,0.02973653,0.03475254,0,0.02149847,0.02042355,0,0,5.035767,0.02149847,0,0.02149847,-0.02149847,1.200002,20,0.1324177,0.05517608,0,0,0.02149847
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,33.60422,33.60422,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324177,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,32.49206,32.49206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324177,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,31.34128,31.34128,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324177,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,30.36814,30.36814,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324177,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,29.47996,29.47996,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324177,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,28.54543,28.54543,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324177,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,27.74221,27.74221,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325169,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,27.06256,27.06256,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1326437,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2106874,29.90084,26.39063,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2243.947,2.220446E-16,0,0,0.2106874,0,0,1.452632,1.38,2.299654,2.484,1.590687,0,1.590687,5.327427,88.79027,0.1327172,0.01032806,0.1685499,1.7,2.694687
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4346169,35.7132,28.21333,0.3180588,0.3180588,0,0,0,0.3180588,136.6467,0,0,0,0.4346169,0.3347988,0.3180588,0,0,0.708967,3.915619,0.09981812,0,0.09981812,5.422122,90.36853,0.1327078,0.3498647,0.3476935,0,4.350235
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.370282,39.01307,32.49206,0.5267444,0.5267444,0,-1,0,0.5267444,70.29634,0,0,0,0.370282,0.5544678,0.5267444,0,0,0.6091489,4.005455,0,0.1841858,-0.1841858,5.227974,87.13272,0.1327078,0.5794188,0.2962256,0,4.375737
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.633961,48.78165,36.90208,0.03934303,0.03934303,0,0,0,0.03934303,1611.368,0,0,0,0.633961,0.04141372,0.03934303,0,0,0.8137997,3.821269,0.5925473,0,0.5925473,5.790113,96.5017,0.132652,0.04327734,0.5071688,0,4.45523
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9135645,58.59104,40.31579,0.3885017,0.3885017,0,0,0,0.3885017,235.1507,0.2833629,0,0,0.9135645,0.4089492,0.3885017,0,0,0.2212524,4.354562,0.2212524,0,0.2212524,6.000012,100,0.1326312,0.4273519,0.7308516,0,5.268126
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.145481,67.13451,42.81043,0.8127252,0.8127252,0,0,0,0.8127252,140.9432,0.2899804,0,0,1.145481,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1326312,0.8939977,0.9163845,0,5.69917
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9709719,65.4725,45.09653,0.7840955,0.7840955,0,0,0,0.7840955,123.8334,0.1456082,0,0,0.9709719,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1326312,0.8625051,0.7767776,0,5.524661
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7229103,61.0648,46.35544,0.5885199,0.5885199,0,-1,0,0.5885199,122.8353,0.1034156,0,0,0.7229103,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1326312,0.6473719,0.5783283,0,5.276599
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7529728,62.04346,46.61803,0.3401332,0.3401332,0,0,0,0.3401332,221.3759,0.3949379,0,0,0.7529728,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1326312,0.3741465,0.6023782,0,5.306662
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2660013,51.92243,46.83429,0,0,0,0,0,0,0,0.2660013,0,0,0.2660013,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326312,0,0.212801,0,4.81969
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.154441,48.63659,45.7453,0,0,0,0,0,0,0,0.154441,0,0,0.154441,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326312,0,0.1235528,0,4.70813
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,43.01123,43.01123,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1326312,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,40.47026,40.47026,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1326312,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,38.42358,38.42358,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1326312,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,36.62404,36.62404,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1326312,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,34.86312,34.86312,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1326312,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,33.42658,33.42658,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1326312,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,32.32214,32.32214,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1326312,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,31.17137,31.17137,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1326312,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,30.17506,30.17506,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1326312,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,29.30232,29.30232,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1326312,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,28.34463,28.34463,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1326312,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,27.56457,27.56457,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1326312,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,26.86947,26.86947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1326312,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.50818,34.92469,26.19754,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,51.83669,0,0,0,0.50818,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.0763968,-0.0763968,1.856591,30.94313,0.1326312,1.078383,0.4065439,1.7,1.207472
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9377865,45.19101,28.02025,1.209611,1.209611,1.7,0,0.5202,1.209611,77.52795,0,0,0,0.9377865,0,0,0.4903892,0.4658698,4.367549,0.6228951,1.403656,0,1.403656,3.188217,53.13684,0.1327733,1.330572,0.7502292,1.7,1.560682
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.216041,56.23985,32.29898,0.7968369,0.7968369,0,-1,0,0.7968369,152.6085,0,0,0,1.216041,0.8387756,0.7968369,0,0,2.963892,1.886186,0.3772653,0,0.3772653,3.546122,59.10192,0.1327378,0.8765205,0.9728327,0,3.102227
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.274436,62.96164,36.68583,0.5193482,0.5193482,0,0,0,0.5193482,245.3914,0,0,0,1.274436,0.5466823,0.5193482,0,0,2.586627,2.225724,0.7277537,0,0.7277537,4.23653,70.60869,0.1326694,0.571283,1.019549,0,3.50016
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.093026,62.57424,40.09954,0.7546934,0.7546934,0,0,0,0.7546934,144.8304,0,0,0,1.093026,0.7944142,0.7546934,0,0,1.858873,2.880703,0.2986118,0,0.2986118,4.519818,75.33015,0.1326414,0.8301628,0.8744208,0,3.973729
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.095017,65.59284,42.59418,0.9974049,0.9974049,0,0,0,0.9974049,109.7866,0,0,0,1.095017,1.0499,0.9974049,0,0,1.560262,3.149453,0.04511695,0,0.04511695,4.56262,76.04351,0.1326372,1.097145,0.8760135,0,4.24447
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.140986,69.53034,44.88028,0.2111287,0.2111287,0,0,0,0.2111287,540.4222,0,0,0,1.140986,0.2222407,0.2111287,0,0,1.515145,3.190059,0.9187456,0,0.9187456,5.434218,90.57012,0.132551,0.2322415,0.9127891,0,4.331045
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.855003,63.88125,46.13919,0.7866691,0.7866691,0,-1,0,0.7866691,108.6865,0,0,0,0.855003,0.8280728,0.7866691,0,0,0.596399,4.01693,0.0269302,0,0.0269302,5.459766,90.99593,0.1325485,0.8653361,0.6840024,0,4.871933
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.809694,63.10471,46.39406,0,0,0,0,0,0,0,0.2402252,0,0,0.809694,0,0,0,0,0.5694689,4.041167,0.5694689,0,0.5694689,6.000012,100,0.1324951,0,0.6477552,0,4.850861
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.485068,56.20415,46.65665,0.2937155,0.2937155,0,0,0,0.2937155,165.1489,0.1758938,0,0,0.485068,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1324951,0.323087,0.3880544,0,5.038757
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2873141,51.03932,45.57538,0.7404251,0.7404251,0,0,0,0.7404251,38.80395,0,0,0,0.2873141,0.7793947,0.7404251,0,0,0,4.553689,0,0.4920806,-0.4920806,5.481314,91.35504,0.1324951,0.8144675,0.2298513,0,4.841003
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,42.8336,42.8336,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5467562,4.061608,0,0.696716,-0.696716,4.74691,79.11501,0.1324951,0.7280682,0,0,4.061608
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,40.29263,40.29263,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.320885,3.364892,0,0.7133499,-0.7133499,3.994973,66.58276,0.1324951,0.7454506,0,0,3.364892
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,38.25366,38.25366,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.113496,2.651542,0,0.4655256,-0.4655256,3.504267,58.40432,0.1324951,0.4864742,0,0,2.651542
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,36.46957,36.46957,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.630747,2.186017,0,0.7105778,-0.7105778,2.755252,45.92077,0.1324951,0.7425538,0,0,2.186017
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,34.69321,34.69321,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.420278,1.475439,0,0.2489947,-0.2489947,2.492788,41.54639,0.1324951,0.2601994,0,0,1.475439
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,33.25667,33.25667,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.696939,1.226444,0,0.1860863,-0.1860863,2.296636,38.27719,0.1324951,0.1944602,0,0,1.226444
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,32.15223,32.15223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.903701,1.040358,0,0,0,2.296636,38.27719,0.1324951,0,0,0,1.040358
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,30.99373,30.99373,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.903701,1.040358,0,0.3145336,-0.3145336,1.965089,32.75141,0.1324951,0.3286876,0,0,1.040358
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,29.99742,29.99742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.253183,0.7258245,0,0,0,1.965089,32.75141,0.1324951,0,0,0,0.7258245
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,29.10924,29.10924,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.253183,0.7258245,0,0.1539517,-0.1539517,1.802809,30.04676,0.1324951,0.1608795,0,0,0.7258245
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,28.17472,28.17472,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.42424,0.5718728,0,0.2081963,-0.2081963,1.583351,26.38913,0.1324951,0.2175651,0,0,0.5718728
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,27.37149,27.37149,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.65557,0.3636765,0,0.09247597,-0.09247597,1.485873,24.7645,0.1324951,0.09663738,0,0,0.3636765
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,26.69956,26.69956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.75832,0.2712006,0,0,0,1.485873,24.7645,0.1324951,0,0,0,0.2712006
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4600585,33.8539,26.00446,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,49.26301,0,-1.110223E-16,0,0.4600585,0.5356656,0.5088823,0,0,4.75832,0.2712006,0,0.07560708,-0.07560708,1.406176,23.43622,0.1324951,1.027271,0.3680468,1.7,0.7312591
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9805026,45.85673,27.82717,1.67495,1.67495,1.7,0,0.5202,1.67495,58.53922,0,0,0,0.9805026,0,0,0.02505022,0.0237977,4.842328,0.1955935,1.0043,0,1.0043,2.358939,39.31557,0.1326061,1.842445,0.7844021,1.7,1.176096
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.217449,56.015,32.08272,0.3667895,0.3667895,0,-1,0,0.3667895,331.9204,0,0,0,1.217449,0.3860942,0.3667895,0,0,3.838028,1.099464,0.831355,0,0.831355,3.147632,52.46042,0.1325282,0.4034685,0.9739593,0,2.316913
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.274021,62.71473,36.49274,0.4440758,0.4440758,0,0,0,0.4440758,286.8926,0,0,0,1.274021,0.4674482,0.4440758,0,0,3.006673,1.847683,0.8065724,0,0.8065724,3.912813,65.21342,0.1324528,0.4884834,1.019216,0,3.121704
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.43798,71.36831,39.88329,0.2344097,0.2344097,0,0,0,0.2344097,613.4472,0,0,0,1.43798,0.246747,0.2344097,0,0,2.200101,2.573598,1.191233,0,1.191233,5.042916,84.04843,0.1323416,0.2578506,1.150384,0,4.011578
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.514169,76.93248,42.37792,1.129401,1.129401,0,0,0,1.129401,134.0683,0,0,0,1.514169,1.188843,1.129401,0,0,1.008868,3.645708,0.3253259,0,0.3253259,5.351547,89.19228,0.1323112,1.242341,1.211335,0,5.159877
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.457609,78.25606,44.65631,0.2987883,0.2987883,0,0,0,0.2987883,487.84,0.4595526,0,0,1.457609,0.314514,0.2987883,0,0,0.683542,3.938501,0.683542,0,0.683542,6.000012,100,0.1322475,0.3286671,1.166087,0,5.39611
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.273636,74.50117,45.96155,0.3030404,0.3030404,0,-1,0,0.3030404,420.286,0.9546463,0,0,1.273636,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1322475,0.3333444,1.018909,0,5.827325
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.032013,68.32702,46.22414,0.5646172,0.5646172,0,0,0,0.5646172,182.781,0.4376791,0,0,1.032013,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1322475,0.6210789,0.8256105,0,5.585702
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6691504,60.00282,46.48674,0.337879,0.337879,0,0,0,0.337879,198.0443,0.3134882,0,0,0.6691504,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1322475,0.3716669,0.5353203,0,5.222839
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2726776,50.56729,45.39775,0.5400775,0.5400775,0,0,0,0.5400775,50.4886,0,0,0,0.2726776,0.5685027,0.5400775,0,0,0,4.553689,0,0.2958251,-0.2958251,5.688185,94.80289,0.1322475,0.5940853,0.2181421,0,4.826366
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,42.68686,42.68686,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3286946,4.257864,0,0.1352787,-0.1352787,5.545588,92.42629,0.1322475,0.1413662,0,0,4.257864
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,40.13816,40.13816,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4790042,4.122585,0,0.5567634,-0.5567634,4.958709,82.64497,0.1322475,0.5818177,0,0,4.122585
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,38.0992,38.0992,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.09763,3.565822,0,0.3154772,-0.3154772,4.626166,77.10262,0.1322475,0.3296737,0,0,3.565822
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,36.29966,36.29966,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.44816,3.250345,0,1.043724,-1.043724,3.525985,58.7663,0.1322475,1.090691,0,0,3.250345
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,34.53874,34.53874,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.607853,2.206621,0,0.2421957,-0.2421957,3.270688,54.51136,0.1322475,0.2530945,0,0,2.206621
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,33.1022,33.1022,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.87696,1.964425,0,0.1313584,-0.1313584,3.132224,52.20364,0.1322475,0.1372695,0,0,1.964425
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,31.97459,31.97459,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.022913,1.833067,0,0.2285318,-0.2285318,2.891331,48.18875,0.1322475,0.2388157,0,0,1.833067
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,30.82382,30.82382,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.276838,1.604535,0,0.2526581,-0.2526581,2.625006,43.75001,0.1322475,0.2640277,0,0,1.604535
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,29.84296,29.84296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.557569,1.351877,0,0,0,2.625006,43.75001,0.1322475,0,0,0,1.351877
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,28.95477,28.95477,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.557569,1.351877,0,0.2596665,-0.2596665,2.351293,39.18814,0.1322475,0.2713515,0,0,1.351877
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,27.99708,27.99708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.846087,1.09221,0,0,0,2.351293,39.18814,0.1322475,0,0,0,1.09221
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,27.21702,27.21702,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.846087,1.09221,0,0.08638054,-0.08638054,2.26024,37.67059,0.1322475,0.09026767,0,0,1.09221
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,26.52192,26.52192,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.942066,1.00583,0,0.08575373,-0.08575373,2.169848,36.16405,0.1322475,0.08961265,0,0,1.00583
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5756682,35.78845,25.84999,0.04125345,0.04125345,0,0,0,0.04125345,1395.443,0,0,0,0.5756682,0.04342468,0.04125345,0,0,4.037348,0.9200761,0.5322435,0,0.5322435,2.674778,44.57955,0.132198,0.04537879,0.4605346,0,1.495744
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.019643,46.44681,27.62636,0.9254533,0.9254533,0,0,0,0.9254533,110.1777,0,0,0,1.019643,0.9741614,0.9254533,0,0,3.505104,1.399095,0.04548151,0,0.04548151,2.717926,45.29867,0.1321937,1.017999,0.8157143,0,2.418738
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.289038,57.48192,31.88964,0.7789015,0.7789015,0,-1,0,0.7789015,165.4943,0,0,0,1.289038,0.8198963,0.7789015,0,0,3.459623,1.440029,0.4691414,0,0.4691414,3.162992,52.71643,0.1321501,0.8567917,1.03123,0,2.729066
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.480585,67.88624,36.27649,0.606334,0.606334,0,0,0,0.606334,244.1864,0,0,0,1.480585,0.6382464,0.606334,0,0,2.990481,1.862256,0.8423387,0,0.8423387,3.962105,66.03495,0.1320717,0.6669675,1.184468,0,3.342841
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.523832,73.57999,39.66703,0.1503526,0.1503526,0,0,0,0.1503526,1013.506,0,0,0,1.523832,0.1582659,0.1503526,0,0,2.148142,2.620361,1.365566,0,1.365566,5.257595,87.62641,0.131945,0.1653879,1.219066,0,4.144193
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.442186,74.50137,42.18484,0.6728895,0.6728895,0,0,0,0.6728895,214.3273,0,0,0,1.442186,0.7083048,0.6728895,0,0,0.782576,3.84937,0.7338812,0,0.7338812,5.953816,99.23007,0.131877,0.7401785,1.153749,0,5.291556
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.324561,74.08247,44.49411,0.9753312,0.9753312,0,0,0,0.9753312,135.8063,0.249202,0,0,1.324561,1.026664,0.9753312,0,0,0.04869472,4.509864,0.04869472,0,0.04869472,6.000012,100,0.1318725,1.072864,1.059649,0,5.834425
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.168351,71.31713,45.7453,0,0,0,-1,0,0,0,1.168351,0,0,1.168351,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318725,0,0.9346808,0,5.72204
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9044512,64.96641,46.05423,0.7912539,0.7912539,0,0,0,0.7912539,114.3061,0.07155237,0,0,0.9044512,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1318725,0.8703793,0.723561,0,5.45814
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4922418,55.98339,46.3091,0.6739177,0.6739177,0,0,0,0.6739177,73.04183,0,0,0,0.4922418,0.7093869,0.6739177,0,0,0,4.553689,0,0.2171452,-0.2171452,5.771121,96.18516,0.1318725,0.7413094,0.3937934,0,5.045931
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2276583,49.51425,45.22783,0.8030589,0.8030589,0,0,0,0.8030589,28.3489,0,0,0,0.2276583,0.8453251,0.8030589,0,0,0.2412724,4.336544,0,0.6176668,-0.6176668,5.120043,85.33388,0.1318725,0.8833648,0.1821267,0,4.564202
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,42.50922,42.50922,2.122615,2.122615,0.7426154,0,0.258834,2.122615,0,0,0,0,0,1.452632,1.38,0,0,0.9275689,3.718877,0,1.452632,-1.452632,3.588835,59.81379,0.1318725,2.334877,0,1.7,3.718877
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,39.96824,39.96824,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.541604,2.266245,0,0.1916083,-0.1916083,3.386862,56.44759,0.1318725,0.2002307,0,0,2.266245
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,37.92928,37.92928,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.754502,2.074637,0,0.5150815,-0.5150815,2.843918,47.39854,0.1318725,0.5382602,0,0,2.074637
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,36.1452,36.1452,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.326815,1.559556,0,0.3721202,-0.3721202,2.451669,40.86107,0.1318725,0.3888656,0,0,1.559556
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,34.38427,34.38427,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.740282,1.187435,0,0.1243941,-0.1243941,2.320546,38.67569,0.1318725,0.1299918,0,0,1.187435
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,32.95546,32.95546,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.878497,1.063041,0,0.09715067,-0.09715067,2.218141,36.96893,0.1318725,0.1015224,0,0,1.063041
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,31.8433,31.8433,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.986443,0.9658906,0,0.1060695,-0.1060695,2.106333,35.10549,0.1318725,0.1108427,0,0,0.9658906
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,30.69252,30.69252,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.104298,0.8598211,0,0.226153,-0.226153,1.867947,31.13239,0.1318725,0.2363299,0,0,0.8598211
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,29.69621,29.69621,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.355579,0.6336681,0,0.1052659,-0.1052659,1.756987,29.28306,0.1318725,0.1100029,0,0,0.6336681
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,28.80031,28.80031,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.472541,0.5284022,0,0.06273812,-0.06273812,1.690855,28.18087,0.1318725,0.06556134,0,0,0.5284022
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,27.86578,27.86578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.54225,0.4656641,0,0,0,1.690855,28.18087,0.1318725,0,0,0,0.4656641
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,27.08573,27.08573,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.54225,0.4656641,0,0.1509925,-0.1509925,1.531695,25.52821,0.1318725,0.1577871,0,0,0.4656641
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,26.39063,26.39063,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.710019,0.3146716,0,0.1625429,-0.1625429,1.36036,22.67262,0.1318725,0.1698573,0,0,0.3146716
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.440956,33.18877,25.69553,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,120.3701,0,0,0,0.440956,0,0,1.333666,1.266983,4.890623,0.1521287,1.707939,0,1.707939,2.980654,49.67746,0.1319858,0.4029669,0.3527648,1.7,0.5930848
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7008022,39.91394,27.50278,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,93.61356,0,0,0,0.7008022,0,0,0.9513882,0.9038188,3.182683,1.689274,1.604621,0,1.604621,4.502931,75.04869,0.1321084,0.823473,0.5606418,1.7,2.390076
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9862481,50.38774,31.712,0.1898091,0.1898091,0,-1,0,0.1898091,519.6,0,0,0,0.9862481,0.1997991,0.1898091,0,0,1.578062,3.133433,0.7864491,0,0.7864491,5.249022,87.48352,0.1320356,0.20879,0.7889985,0,4.119681
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.32747,63.58848,36.09885,0.7435495,0.7435495,0,0,0,0.7435495,178.5315,0,0,0,1.32747,0.7826837,0.7435495,0,0,0.7916133,3.841237,0.5447865,0,0.5447865,5.765851,96.09734,0.1319853,0.8179044,1.061976,0,5.168707
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.3456,68.27437,39.46623,0.1744858,0.1744858,0,0,0,0.1744858,771.1803,0.9151044,0,0,1.3456,0.1836693,0.1744858,0,0,0.2468268,4.331545,0.2468268,0,0.2468268,6.000012,100,0.1319625,0.1919344,1.07648,0,5.677145
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.26182,69.18408,41.99176,0.7863615,0.7863615,0,0,0,0.7863615,160.4631,0.4340709,0,0,1.26182,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1319625,0.8649977,1.009456,0,5.815509
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.388675,75.71861,44.31648,0,0,0,0,0,0,0,1.388675,0,0,1.388675,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319625,0,1.11094,0,5.942364
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.248698,73.35818,45.614,0.2015856,0.2015856,0,-1,0,0.2015856,619.4379,1.036502,0,0,1.248698,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1319625,0.2217442,0.9989582,0,5.802387
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9884313,66.81841,45.87659,0.5512549,0.5512549,0,0,0,0.5512549,179.3057,0.408163,0,0,0.9884313,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1319625,0.6063804,0.790745,0,5.54212
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5650675,57.3895,46.1778,0,0,0,0,0,0,0,0.5650675,0,0,0.5650675,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319625,0,0.452054,0,5.118756
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2909437,50.61407,45.09653,0.2808473,0.2808473,0,0,0,0.2808473,103.5949,0,0,0,0.2909437,0.2956288,0.2808473,0,0,0,4.553689,0,0.004685119,-0.004685119,5.995073,99.91769,0.1319625,0.3089321,0.2327549,0,4.844633
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,42.37792,42.37792,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.005205688,4.549004,0,0.8946419,-0.8946419,5.052038,84.20047,0.1319625,0.9349008,0,0,4.549004
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,39.83695,39.83695,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9992523,3.654362,0,1.273137,-1.273137,3.710033,61.83377,0.1319625,1.330429,0,0,3.654362
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,37.82116,37.82116,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.413849,2.381224,0,0.285869,-0.285869,3.408701,56.81157,0.1319625,0.2987331,0,0,2.381224
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,36.03707,36.03707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.731482,2.095356,0,0,0,3.408701,56.81157,0.1319625,0,0,0,2.095356
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,34.25298,34.25298,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.731482,2.095356,0,0.1462403,-0.1462403,3.25455,54.24239,0.1319625,0.1528212,0,0,2.095356
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,32.82416,32.82416,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.893971,1.949115,0,0.1791504,-0.1791504,3.065709,51.09505,0.1319625,0.1872122,0,0,1.949115
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,31.712,31.712,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.093027,1.769965,0,0.1571833,-0.1571833,2.900023,48.33363,0.1319625,0.1642566,0,0,1.769965
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,30.56123,30.56123,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.267675,1.612782,0,0.2636371,-0.2636371,2.622125,43.702,0.1319625,0.2755008,0,0,1.612782
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,29.56491,29.56491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.560605,1.349144,0,0,0,2.622125,43.702,0.1319625,0,0,0,1.349144
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,28.67673,28.67673,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.560605,1.349144,0,0.156955,-0.156955,2.45668,40.94459,0.1319625,0.164018,0,0,1.349144
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,27.71904,27.71904,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.735,1.192189,0,0.04474971,-0.04474971,2.40951,40.15842,0.1319625,0.04676345,0,0,1.192189
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,26.93898,26.93898,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.784721,1.14744,0,0.0368863,-0.0368863,2.370628,39.5104,0.1319625,0.03854618,0,0,1.14744
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,26.23616,26.23616,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.825706,1.110553,0,0.1771898,-0.1771898,2.183854,36.39749,0.1319625,0.1851633,0,0,1.110553
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3793831,31.93957,25.54106,0.768487,0.768487,0,0,0,0.768487,49.36753,0,0,0,0.3793831,0.8089337,0.768487,0,0,4.022584,0.9333636,0,0.4295506,-0.4295506,1.731068,28.85107,0.1319625,0.8453357,0.3035065,0,1.312747
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6670414,39.10202,27.34832,0.3973653,0.3973653,0,0,0,0.3973653,167.866,0,0,0,0.6670414,0.4182793,0.3973653,0,0,4.499862,0.5038129,0.2487621,0,0.2487621,1.967064,32.78434,0.1319395,0.4371019,0.5336331,0,1.170854
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.128764,53.3367,31.54209,0.350408,0.350408,0,-1,0,0.350408,322.1285,0,0,0,1.128764,0.3688506,0.350408,0,0,4.2511,0.7276988,0.7599136,0,0.7599136,2.687982,44.7996,0.1318693,0.3854488,0.9030113,0,1.856463
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9034481,53.35163,35.90577,0.4561131,0.4561131,0,0,0,0.4561131,198.0754,0,0,0,0.9034481,0.4801191,0.4561131,0,0,3.491187,1.411621,0.423329,0,0.423329,3.089587,51.49301,0.1318303,0.5017245,0.7227585,0,2.315069
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.256528,65.68044,39.27314,0.1089413,0.1089413,0,0,0,0.1089413,1153.399,0,0,0,1.256528,0.1146751,0.1089413,0,0,3.067858,1.792617,1.141853,0,1.141853,4.172844,69.54726,0.1317251,0.1198355,1.005223,0,3.049145
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.205222,67.43954,41.79095,0.7569262,0.7569262,0,0,0,0.7569262,159.2258,0,0,0,1.205222,0.7967644,0.7569262,0,0,1.926004,2.820285,0.4084573,0,0.4084573,4.56034,76.00552,0.1316875,0.8326188,0.9641773,0,4.025507
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.320445,73.51021,44.13884,0.4868433,0.4868433,0,0,0,0.4868433,271.226,0,0,0,1.320445,0.5124666,0.4868433,0,0,1.517547,3.187897,0.8079787,0,0.8079787,5.326857,88.78076,0.1316132,0.5355276,1.056356,0,4.508342
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.172009,71.04497,45.44408,0.3928262,0.3928262,0,-1,0,0.3928262,298.353,0.04893927,0,0,1.172009,0.4135013,0.3928262,0,0,0.7095683,3.915077,0.7095683,0,0.7095683,6.000012,100,0.131548,0.4321088,0.937607,0,5.087086
