Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.038767,67.92931,45.7453,0.6950696,0.6950696,0,0,0,0.6950696,149.448,0.3071151,0,0,1.038767,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.131548,0.7645766,0.8310139,0,5.592456
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7345455,60.9929,46.05423,0.3906385,0.3906385,0,0,0,0.3906385,188.0371,0.323347,0,0,0.7345455,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.131548,0.4297024,0.5876364,0,5.288234
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2404141,49.49114,44.96524,0.2432371,0.2432371,0,0,0,0.2432371,98.83942,0,0,0,0.2404141,0.256039,0.2432371,0,0,0,4.553689,0,0.01562492,-0.01562492,5.983542,99.7255,0.131548,0.2675608,0.1923313,0,4.794103
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,42.24663,42.24663,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.01736102,4.538064,0,0.3724748,-0.3724748,5.590919,93.18179,0.131548,0.3892362,0,0,4.538064
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,39.70565,39.70565,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4312219,4.165589,0,1.383234,-1.383234,4.132862,68.8809,0.131548,1.44548,0,0,4.165589
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,37.70531,37.70531,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.968149,2.782355,0,1.065297,-1.065297,3.009941,50.16558,0.131548,1.113235,0,0,2.782355
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,35.92894,35.92894,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.151812,1.717058,0,0.2649933,-0.2649933,2.730613,45.51013,0.131548,0.276918,0,0,1.717058
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,34.14485,34.14485,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.446249,1.452065,0,0.1157309,-0.1157309,2.608622,43.47695,0.131548,0.1209388,0,0,1.452065
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,32.71603,32.71603,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.574839,1.336334,0,0.1748397,-0.1748397,2.424325,40.40533,0.131548,0.1827074,0,0,1.336334
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,31.60388,31.60388,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.769105,1.161494,0,0.253729,-0.253729,2.156871,35.94778,0.131548,0.2651468,0,0,1.161494
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,30.4531,30.4531,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.051026,0.9077654,0,0.05226633,-0.05226633,2.101778,35.02956,0.131548,0.05461832,0,0,0.9077654
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,29.47996,29.47996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.1091,0.8554991,0,0,0,2.101778,35.02956,0.131548,0,0,0,0.8554991
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,28.56088,28.56088,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.1091,0.8554991,0,0.269772,-0.269772,1.817413,30.29016,0.131548,0.2819117,0,0,0.8554991
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,27.61091,27.61091,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.408846,0.5857271,0,0.1809692,-0.1809692,1.626655,27.11086,0.131548,0.1891128,0,0,0.5857271
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,26.82313,26.82313,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.609923,0.4047579,0,0.1288781,-0.1288781,1.490805,24.84671,0.131548,0.1346776,0,0,0.4047579
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,26.12803,26.12803,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.753121,0.2758799,1.38,0,1.38,2.799988,46.66638,0.1316909,0.270903,0,1.7,0.2758799
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07521653,26.66228,25.43293,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.511684,0,0,0,0.07521653,0,0,0.8163144,0.7754987,3.373121,1.51788,0.8507152,0,0.8507152,3.607048,60.11734,0.1318005,0.9720541,0.06017322,1.7,1.593096
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3285644,32.76285,27.19385,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,68.00921,0,0,0,0.3285644,0,0,1.216882,1.156038,2.522406,2.283524,1.484603,0,1.484603,5.015465,83.59093,0.1319335,0.5314293,0.2628515,1.7,2.612088
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.564713,41.48765,31.38762,0,0,0,-1,0,0,0,0,0,0,0.564713,0,0,0,0,1.037803,3.619666,0.564713,0,0.564713,5.551199,92.5198,0.1318816,0,0.4517704,0,4.184379
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6497826,47.81242,35.71269,0.9108562,0.9108562,0,0,0,0.9108562,71.33756,0,0,0,0.6497826,0.958796,0.9108562,0,0,0.4730902,4.127908,0,0.3090134,-0.3090134,5.225471,87.091,0.1318816,1.001942,0.5198261,0,4.77769
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9207871,57.37052,39.10323,0.6260074,0.6260074,0,0,0,0.6260074,147.0888,0,0,0,0.9207871,0.6589552,0.6260074,0,0,0.8164384,3.818894,0.2618319,0,0.2618319,5.473866,91.23092,0.1318576,0.6886082,0.7366297,0,4.739681
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7680839,56.80009,41.62104,0,0,0,0,0,0,0,0.2134773,0,0,0.7680839,0,0,0,0,0.5546066,4.054543,0.5546066,0,0.5546066,6.000012,100,0.1318068,0,0.6144671,0,4.822627
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8030626,60.18734,43.94576,0.4218846,0.4218846,0,0,0,0.4218846,190.3512,0.3589735,0,0,0.8030626,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1318068,0.464073,0.64245,0,5.356751
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9115224,64.22743,45.26645,0.7369617,0.7369617,0,-1,0,0.7369617,123.6865,0.1357732,0,0,0.9115224,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1318068,0.8106579,0.7292179,0,5.465211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6488666,58.55207,45.57538,0.663702,0.663702,0,0,0,0.663702,97.76476,0,0,0,0.6488666,0.6986336,0.663702,0,0,0,4.553689,0,0.04976707,-0.04976707,5.947553,99.12569,0.1318068,0.7300721,0.5190933,0,5.202556
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4728386,55.11546,45.87659,0.7950619,0.7950619,0,0,0,0.7950619,59.47192,0,0,0,0.4728386,0.8369073,0.7950619,0,0,0.05529674,4.503922,0,0.3640687,-0.3640687,5.563791,92.72966,0.1318068,0.8745681,0.3782709,0,4.97676
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1841076,48.22509,44.78761,1.322376,1.322376,0.425,0,0.172125,1.322376,13.92248,0,0,0,0.1841076,0.9446069,0.8973765,0,0,0.4598175,4.139853,0,0.7604993,-0.7604993,4.762154,79.36908,0.1318068,1.454614,0.1472861,1.7,4.323961
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,42.11533,42.11533,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0,0.4334655,0.4117922,1.304817,3.379354,0.4117922,0,0.4117922,5.152814,85.88007,0.1318604,1.393188,0,1.7,3.379354
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,39.57436,39.57436,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,0.8930244,3.749967,0,1.452632,-1.452632,3.621607,60.35999,0.1318604,1.90533,0,0,3.749967
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,37.58173,37.58173,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,2.50706,2.297335,0,0.4682104,-0.4682104,3.128069,52.13438,0.1318604,0.4892799,0,0,2.297335
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,35.79765,35.79765,0.5566758,0.5566758,0,-1,0,0.5566758,0,0,0,0,0,0.5859745,0.5566758,0,0,3.027293,1.829125,0,0.5859745,-0.5859745,2.510398,41.83988,0.1318604,0.6123434,0,0,1.829125
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,34.03672,34.03672,0.1903631,0.1903631,0,-1,0,0.1903631,0,0,0,0,0,0.2003822,0.1903631,0,0,3.678376,1.24315,0,0.2003822,-0.2003822,2.299176,38.31953,0.1318604,0.2093994,0,0,1.24315
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,32.60791,32.60791,0.06889516,0.06889516,0,-1,0,0.06889516,0,0,0,0,0,0.07252122,0.06889516,0,0,3.901023,1.042768,0,0.07252122,-0.07252122,2.222733,37.04547,0.1318604,0.07578468,0,0,1.042768
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,31.47258,31.47258,0.05467178,0.05467178,0,-1,0,0.05467178,0,0,6.938894E-18,0,0,0.05754925,0.05467178,0,0,3.981602,0.9702469,0,0.05754925,-0.05754925,2.16207,36.03443,0.1318604,0.06013896,0,0,0.9702469
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,30.3218,30.3218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.045546,0.9126977,0,0,0,2.16207,36.03443,0.1318604,0,0,0,0.9126977
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,29.34866,29.34866,0.06585883,0.06585883,0,-1,0,0.06585883,0,0,0,0,0,0.06932508,0.06585883,0,0,4.045546,0.9126977,0,0.06932508,-0.06932508,2.088995,34.81652,0.1318604,0.07244471,0,0,0.9126977
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,28.43731,28.43731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.122574,0.8433726,0,0,0,2.088995,34.81652,0.1318604,0,0,0,0.8433726
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,27.47962,27.47962,0.06050926,0.06050926,0,-1,0,0.06050926,0,0,0,0,0,0.06369396,0.06050926,0,0,4.122574,0.8433726,0,0.06369396,-0.06369396,2.021856,33.69753,0.1318604,0.06656019,0,0,0.8433726
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,26.67639,26.67639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.193345,0.7796786,0,0,0,2.021856,33.69753,0.1318604,0,0,0,0.7796786
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,25.98129,25.98129,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0,0.1748896,0.1661451,0,0,4.193345,0.7796786,0,0.1748896,-0.1748896,1.837506,30.62504,0.1318604,0.1827596,0,0,0.7796786
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2754071,29.87394,25.28619,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,43.38578,0,0,0,0.2754071,0,0,1.065213,1.011953,4.387667,0.604789,1.28736,0,1.28736,3.058803,50.97995,0.1320112,0.6982652,0.2203257,1.7,0.8801962
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7873233,41.11075,27.06256,0.529442,0.529442,1.7,0,0.5202,0.529442,148.7081,0,0,0,0.7873233,0,0,1.170558,1.11203,3.100307,1.763413,1.899353,0,1.899353,4.860688,81.0113,0.1321055,0.5823863,0.6298586,1.7,2.550736
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.17643,54.03923,31.21771,0.2840775,0.2840775,0,-1,0,0.2840775,414.1231,0,0,0,1.17643,0.2990289,0.2840775,0,0,1.200953,3.472831,0.8774014,0,0.8774014,5.693064,94.88421,0.1320252,0.3124852,0.9411443,0,4.649261
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.264045,61.26818,35.51188,0.3613852,0.3613852,0,0,0,0.3613852,349.7777,0.5600875,0,0,1.264045,0.3804055,0.3613852,0,0,0.3235519,4.262492,0.3235519,0,0.3235519,6.000012,100,0.1319955,0.3975237,1.011236,0,5.526537
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.248352,64.98606,38.87925,0,0,0,0,0,0,0,1.248352,0,0,1.248352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319955,0,0.9986815,0,5.802041
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.067304,63.49185,41.40478,0.8029624,0.8029624,0,0,0,0.8029624,132.9208,0.2220805,0,0,1.067304,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1319955,0.8832587,0.8538433,0,5.620993
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.21052,69.98332,43.74495,0,0,0,0,0,0,0,1.21052,0,0,1.21052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319955,0,0.9684163,0,5.764209
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.177701,70.77018,45.09653,0.567247,0.567247,0,-1,0,0.567247,207.6169,0.5805986,0,0,1.177701,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1319955,0.6239717,0.9421605,0,5.73139
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9334583,64.90848,45.39775,0.003170889,0.003170889,0,0,0,0.003170889,29438.37,0.9301205,0,0,0.9334583,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1319955,0.003487978,0.7467666,0,5.487147
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4478987,54.45843,45.7453,0.3411951,0.3411951,0,0,0,0.3411951,131.2735,0.08874604,0,0,0.4478987,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1319955,0.3753146,0.358319,0,5.001588
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2131562,48.64707,44.65631,0,0,0,0,0,0,0,0.2131562,0,0,0.2131562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319955,0,0.1705249,0,4.766845
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,41.96859,41.96859,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1319955,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,39.42761,39.42761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1319955,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,37.45044,37.45044,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1319955,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,35.66635,35.66635,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1319955,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,33.90543,33.90543,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1319955,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,32.47661,32.47661,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1319955,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,31.34128,31.34128,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1319955,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,30.21368,30.21368,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1319955,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,29.21737,29.21737,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1319955,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,28.30601,28.30601,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1319955,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,27.32515,27.32515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1319955,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,26.54509,26.54509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1319955,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,25.84999,25.84999,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1319955,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1492967,27.60867,25.15489,1.738929,1.738929,0.425,0,0.172125,1.738929,8.585556,0,0,0,0.1492967,1.383083,1.313929,0,0,2.361017,2.428773,0,1.233787,-1.233787,2.459629,40.99373,0.1319955,1.912822,0.1194374,1.7,2.57807
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4331656,34.32772,26.91581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4331656,0,0,1.452632,1.38,3.731892,1.194986,1.813166,0,1.813166,4.179749,69.66234,0.1320457,0,0.3465325,1.7,1.628152
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.418447,38.38045,31.04007,0.009341177,0.009341177,0,-1,0,0.009341177,4479.596,0,0,0,0.418447,0.009832818,0.009341177,0,0,1.918726,2.826836,0.4086142,0,0.4086142,4.567394,76.12309,0.1320083,0.01027529,0.3347576,0,3.245282
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5228158,44.87201,35.3188,0.8059554,0.8059554,0,0,0,0.8059554,64.86907,1.110223E-16,0,0,0.5228158,0.8483741,0.8059554,0,0,1.510112,3.194588,0,0.3255583,-0.3255583,4.224226,70.40362,0.1320083,0.8865509,0.4182526,0,3.717404
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9834105,58.29588,38.663,0.1483212,0.1483212,0,0,0,0.1483212,663.0275,0,0,0,0.9834105,0.1561276,0.1483212,0,0,1.871843,2.86903,0.8272828,0,0.8272828,5.009055,83.48409,0.1319328,0.1631534,0.7867284,0,3.85244
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9093428,59.50952,41.20398,0.3441616,0.3441616,0,0,0,0.3441616,264.2197,0,0,0,0.9093428,0.3622754,0.3441616,0,0,1.04456,3.613585,0.5470674,0,0.5470674,5.528049,92.13396,0.1318829,0.3785777,0.7274742,0,4.522927
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.262568,71.15261,43.55187,0.4449642,0.4449642,0,0,0,0.4449642,283.746,0.2966918,0,0,1.262568,0.4683834,0.4449642,0,0,0.497493,4.105945,0.497493,0,0.497493,6.000012,100,0.1318375,0.4894606,1.010055,0,5.368514
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.008867,66.15415,44.88028,0,0,0,-1,0,0,0,1.008867,0,0,1.008867,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318375,0,0.8070933,0,5.562555
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9897032,66.08775,45.22783,0.161733,0.161733,0,0,0,0.161733,611.9363,0.8194579,0,0,0.9897032,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1318375,0.1779063,0.7917626,0,5.543392
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6797584,59.23338,45.57538,0.3464542,0.3464542,0,0,0,0.3464542,196.2044,0.3150698,0,0,0.6797584,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1318375,0.3810996,0.5438068,0,5.233448
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2389613,48.97764,44.49411,0,0,0,0,0,0,0,0.2389613,0,0,0.2389613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318375,0,0.1911691,0,4.79265
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,41.81412,41.81412,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1318375,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,39.27314,39.27314,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1318375,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,37.29597,37.29597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1318375,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,35.53505,35.53505,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1318375,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,33.77413,33.77413,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1318375,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,32.34531,32.34531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1318375,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,31.23316,31.23316,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1318375,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,30.08238,30.08238,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1318375,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,29.08607,29.08607,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1318375,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,28.17472,28.17472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1318375,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,27.19385,27.19385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1318375,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,26.4138,26.4138,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1318375,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,25.7187,25.7187,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1318375,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4818139,33.18794,25.00043,0,0,0,0,0,0,0,0,0,0,0.4818139,0,0,0,0,3.382442,1.509491,0.4818139,0,0.4818139,3.248235,54.13713,0.1317936,0,0.3854512,0,1.991305
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7716689,40.47556,26.76134,0.06720803,0.06720803,0,0,0,0.06720803,1148.18,0,0,0,0.7716689,0.0707453,0.06720803,0,0,2.900628,1.943124,0.7009236,0,0.7009236,3.913189,65.21969,0.1317299,0.07392883,0.6173351,0,2.714792
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.29255,56.33338,30.87016,0.1654918,0.1654918,0,-1,0,0.1654918,781.036,0,0,0,1.29255,0.1742018,0.1654918,0,0,2.199705,2.573955,1.118348,0,1.118348,4.974147,82.90229,0.1316282,0.1820409,1.03404,0,3.866505
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.350438,62.94139,35.10254,0.9225399,0.9225399,0,0,0,0.9225399,146.3826,0,0,0,1.350438,0.9710947,0.9225399,0,0,1.081356,3.580468,0.379343,0,0.379343,5.334023,88.90022,0.1315937,1.014794,1.08035,0,4.930906
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.126675,61.42968,38.44675,0,0,0,0,0,0,0,0.4246613,0,0,1.126675,0,0,0,0,0.7020133,3.921877,0.7020133,0,0.7020133,6.000012,100,0.13153,0,0.9013397,0,5.048552
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8380649,57.64492,40.98772,0.2464728,0.2464728,0,0,0,0.2464728,340.0233,0.5786199,0,0,0.8380649,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.13153,0.27112,0.6704519,0,5.391754
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8975653,61.67632,43.33562,0.4674146,0.4674146,0,0,0,0.4674146,192.0277,0.4055499,0,0,0.8975653,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.13153,0.514156,0.7180523,0,5.451254
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9464159,64.41556,44.70265,0.2085551,0.2085551,0,-1,0,0.2085551,453.7966,0.7268842,0,0,0.9464159,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.13153,0.2294106,0.7571327,0,5.500105
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6906738,58.89544,45.0502,1.309026,1.309026,0.425,0,0.172125,1.309026,52.76244,0,0,0,0.6906738,0.9305531,0.8840255,0,0,0,4.553689,0,0.2398794,-0.2398794,5.747157,95.78576,0.13153,1.439928,0.5525391,1.7,5.244363
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3165809,51.43391,45.39775,0.1177408,0.1177408,0,0,0,0.1177408,268.8795,0,0,0,0.3165809,0.1239377,0.1177408,0,0,0.2665326,4.313809,0.1926432,0,0.1926432,5.929914,98.83171,0.1315126,0.1295149,0.2532647,0,4.630391
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.253076,49.08355,44.33193,0.4617248,0.4617248,0,0,0,0.4617248,54.81099,0,5.551115E-17,0,0.253076,0.4860262,0.4617248,0,0,0.07388945,4.487188,0,0.2329502,-0.2329502,5.684363,94.7392,0.1315126,0.5078973,0.2024608,0,4.740264
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,41.64421,41.64421,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.332723,4.254238,0,0.8953183,-0.8953183,4.740615,79.01009,0.1315126,0.9356077,0,0,4.254238
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,39.10323,39.10323,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.327521,3.35892,0,0.5675756,-0.5675756,4.142338,69.03882,0.1315126,0.5931165,0,0,3.35892
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,37.16467,37.16467,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.958161,2.791344,0,0.1911135,-0.1911135,3.940886,65.6813,0.1315126,0.1997136,0,0,2.791344
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,35.38831,35.38831,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.170509,2.600231,0,0.5373171,-0.5373171,3.374504,56.24163,0.1315126,0.5614964,0,0,2.600231
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,33.65056,33.65056,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.767528,2.062914,0,0.1509364,-0.1509364,3.215404,53.58995,0.1315126,0.1577285,0,0,2.062914
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,32.21402,32.21402,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.935235,1.911977,0,0.1513685,-0.1513685,3.055847,50.93068,0.1315126,0.1581801,0,0,1.911977
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,31.08641,31.08641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.103422,1.760609,0,0,0,3.055847,50.93068,0.1315126,0,0,0,1.760609
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,29.93563,29.93563,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.103422,1.760609,0,0.2644391,-0.2644391,2.777104,46.28497,0.1315126,0.2763389,0,0,1.760609
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,28.9316,28.9316,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.397244,1.49617,0,0.02667284,-0.02667284,2.748988,45.81638,0.1315126,0.02787312,0,0,1.49617
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,27.99708,27.99708,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.42688,1.469497,0,0.01708657,-0.01708657,2.730977,45.5162,0.1315126,0.01785547,0,0,1.469497
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,27.02394,27.02394,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.445865,1.45241,0,0.2509795,-0.2509795,2.466422,41.10695,0.1315126,0.2622736,0,0,1.45241
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,26.23616,26.23616,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.724731,1.201431,0,0.025523,-0.025523,2.439518,40.65855,0.1315126,0.02667154,0,0,1.201431
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,25.54106,25.54106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.75309,1.175908,0,0,0,2.439518,40.65855,0.1315126,0,0,0,1.175908
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2451401,28.91397,24.85368,0.6881628,0.6881628,0,0,0,0.6881628,35.62239,0,0,0,0.2451401,0.7243819,0.6881628,0,0,3.75309,1.175908,0,0.4792418,-0.4792418,1.934353,32.23915,0.1315126,0.7569791,0.1961121,0,1.421048
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2476918,30.75473,26.60688,0.6256572,0.6256572,0,0,0,0.6256572,39.58906,0,0,0,0.2476918,0.6585866,0.6256572,0,0,4.285581,0.6966659,0,0.4108948,-0.4108948,1.501232,25.02048,0.1315126,0.6882229,0.1981534,0,0.9443577
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2943058,35.74908,30.66935,0,0,0,-1,0,0,0,0,0,0,0.2943058,0,0,0,0,4.742131,0.2857712,0.2943058,0,0.2943058,1.780435,29.67385,0.1314859,0,0.2354446,0,0.5800769
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3673507,41.4551,34.88629,0.559836,0.559836,1.7,0,0.5202,0.559836,65.61754,0,0,0,0.3673507,0,0,1.140164,1.083156,4.447825,0.5506464,1.450506,0,1.450506,3.156506,52.60833,0.1316209,0.6158197,0.2938805,1.7,0.917997
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8660886,55.15797,38.2305,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,110.1739,0,0,0,0.8660886,0,0,0.9138897,0.8681952,2.997319,1.856102,1.734284,0,1.734284,4.801792,80.02971,0.1317299,0.8647213,0.6928709,1.7,2.722191
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8964734,58.72071,40.77147,0.1431888,0.1431888,0,0,0,0.1431888,626.0778,0,0,0,0.8964734,0.1507251,0.1431888,0,0,1.263035,3.416958,0.7457483,0,0.7457483,5.509271,91.821,0.1316624,0.1575077,0.7171788,0,4.313431
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6960379,56.92487,43.15798,1.238119,1.238119,0,0,0,1.238119,56.21735,0,2.220446E-16,0,0.6960379,1.303284,1.238119,0,0,0.5172865,4.088131,0,0.6072456,-0.6072456,4.869178,81.1528,0.1316624,1.361931,0.5568303,0,4.784169
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.186398,70.30926,44.53273,0.7661894,0.7661894,0,-1,0,0.7661894,154.844,0,0,0,1.186398,0.8065152,0.7661894,0,0,1.192004,3.480886,0.3798829,0,0.3798829,5.229567,87.15926,0.131628,0.8428083,0.9491184,0,4.667284
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5319553,55.28616,44.88028,0.551089,0.551089,0,0,0,0.551089,96.52802,0,0,0,0.5319553,0.5800937,0.551089,0,0,0.8121209,3.82278,0,0.0481384,-0.0481384,5.178824,86.31356,0.131628,0.6061979,0.4255642,0,4.354735
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4716969,54.40036,45.22783,0.37905,0.37905,0,0,0,0.37905,124.4418,0,0,0,0.4716969,0.399,0.37905,0,0,0.865608,3.774642,0.07269683,0,0.07269683,5.24779,87.463,0.1316214,0.4169551,0.3773575,0,4.246338
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1896247,47.71397,44.18518,0.4291644,0.4291644,0,0,0,0.4291644,44.18464,0,5.551115E-17,0,0.1896247,0.4517519,0.4291644,0,0,0.7929112,3.840069,0,0.2621273,-0.2621273,4.971484,82.8579,0.1316214,0.4720808,0.1516998,0,4.029694
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,41.51291,41.51291,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,1.084164,3.577942,0,1.148699,-1.148699,3.760649,62.67736,0.1316214,1.20039,0,0,3.577942
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,38.94876,38.94876,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.360496,2.429243,0,0.2986163,-0.2986163,3.44588,57.43121,0.1316214,0.3120541,0,0,2.429243
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,37.01793,37.01793,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,2.692292,2.130626,0,1.096611,-1.096611,2.28995,38.16576,0.1316214,1.145959,0,0,2.130626
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,35.25701,35.25701,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,3.910749,1.034015,0,0.049427,-0.049427,2.237849,37.29741,0.1316214,0.05165122,0,0,1.034015
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,33.49609,33.49609,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.965668,0.9845881,0,0.06651677,-0.06651677,2.167735,36.12884,0.1316214,0.06951003,0,0,0.9845881
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,32.05955,32.05955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.039575,0.9180713,0,0,0,2.167735,36.12884,0.1316214,0,0,0,0.9180713
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,30.95511,30.95511,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,4.039575,0.9180713,0,0.01320363,-0.01320363,2.153817,35.89687,0.1316214,0.01379779,0,0,0.9180713
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,29.80434,29.80434,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,4.054246,0.9048676,0,0.1769252,-0.1769252,1.967321,32.78862,0.1316214,0.1848868,0,0,0.9048676
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,28.78486,28.78486,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.250829,0.7279425,0,0.067252,-0.067252,1.896431,31.60713,0.1316214,0.07027835,0,0,0.7279425
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,27.86578,27.86578,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.325554,0.6606905,0,0.1074483,-0.1074483,1.783171,29.71946,0.1316214,0.1122834,0,0,0.6606905
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,26.89264,26.89264,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,2.775558E-17,0,0,0.1537097,0.1460242,0,0,4.444941,0.5532423,0,0.1537097,-0.1537097,1.621147,27.01906,0.1316214,0.1606266,0,0,0.5532423
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,26.08941,26.08941,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0,0.1097742,0.1042855,0,0,4.615729,0.3995326,0,0.1097742,-0.1097742,1.505435,25.09053,0.1316214,0.114714,0,0,0.3995326
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,25.39432,25.39432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.7377,0.2897584,0,0,0,1.505435,25.09053,0.1316214,0,0,0,0.2897584
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4107221,31.61266,24.69921,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,72.5969,0,0,0,0.4107221,0,0,1.134243,1.077531,4.7377,0.2897584,1.488253,0,1.488253,2.917315,48.62182,0.1317524,0.6223328,0.3285777,1.7,0.7004805
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7642511,39.97714,26.43697,1.853159,1.853159,1.7,0,0.5202,1.853159,41.24045,0,0,0,0.7642511,0.1612198,0.1531588,0,0,3.249448,1.629186,0.6030312,0,0.6030312,3.489401,58.15657,0.1318172,2.038475,0.6114008,1.7,2.393437
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.2274,54.36094,30.49944,0.7658724,0.7658724,0,-1,0,0.7658724,160.2617,0,0,0,1.2274,0.8061814,0.7658724,0,0,2.646416,2.171914,0.4212187,0,0.4212187,3.889004,64.8166,0.1317791,0.8424596,0.9819201,0,3.399314
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.350677,62.43967,34.69321,0.1108916,0.1108916,0,0,0,0.1108916,1218.016,0,0,0,1.350677,0.116728,0.1108916,0,0,2.225198,2.551011,1.233949,0,1.233949,5.059631,84.32702,0.1316676,0.1219808,1.080542,0,3.901688
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.376711,67.2786,38.01424,0.3026158,0.3026158,0,0,0,0.3026158,454.937,0.06691985,0,0,1.376711,0.3185429,0.3026158,0,0,0.9912484,3.661565,0.9912484,0,0.9912484,6.000012,100,0.1315782,0.3328773,1.101369,0,5.038277
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.292867,68.22445,40.55522,0.3448883,0.3448883,0,0,0,0.3448883,374.8655,0.9298271,0,0,1.292867,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1315782,0.3793772,1.034294,0,5.846556
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.344763,72.69806,42.9649,0.3677159,0.3677159,0,0,0,0.3677159,365.7069,0.9576932,0,0,1.344763,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1315782,0.4044875,1.07581,0,5.898451
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.045797,66.42749,44.33193,0,0,0,-1,0,0,0,1.045797,0,0,1.045797,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315782,0,0.8366378,0,5.599486
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9536826,64.59157,44.70265,0.3944811,0.3944811,0,0,0,0.3944811,241.7562,0.5384393,0,0,0.9536826,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1315782,0.4339292,0.7629461,0,5.507371
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6396093,57.82484,45.09653,0,0,0,0,0,0,0,0.6396093,0,0,0.6396093,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315782,0,0.5116874,0,5.193298
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2030394,47.78778,44.00755,0.1841759,0.1841759,0,0,0,0.1841759,110.2421,0.009170068,0,0,0.2030394,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1315782,0.2025935,0.1624316,0,4.756728
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,41.33527,41.33527,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1315782,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,38.7943,38.7943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1315782,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,36.86346,36.86346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1315782,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,35.07938,35.07938,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1315782,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,33.34163,33.34163,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1315782,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,31.91281,31.91281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1315782,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,30.80065,30.80065,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1315782,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,29.64987,29.64987,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1315782,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,28.63039,28.63039,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1315782,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,27.71904,27.71904,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1315782,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,26.71501,26.71501,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1315782,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,25.91178,25.91178,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1315782,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,25.21668,25.21668,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1315782,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2545534,28.73326,24.52158,0.940554,0.940554,0,0,0,0.940554,27.0642,0,1.110223E-16,0,0.2545534,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7355035,-0.7355035,2.810854,46.84748,0.1315782,1.034609,0.2036427,0,2.518245
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3559932,32.27551,26.25933,0.7000275,0.7000275,0,0,0,0.7000275,50.85418,0,1.110223E-16,0,0.3559932,0.736871,0.7000275,0,0,3.361667,1.528188,0,0.3808778,-0.3808778,2.409374,40.15615,0.1315782,0.7700302,0.2847946,0,1.884181
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.588545,40.77817,30.29863,0.5295702,0.5295702,0,-1,0,0.5295702,111.1363,0,0,0,0.588545,0.5574424,0.5295702,0,0,3.784865,1.14731,0.03110257,0,0.03110257,2.43888,40.64792,0.1315754,0.5825273,0.470836,0,1.735855
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.125284,56.69093,34.46923,0.9025474,0.9025474,0,0,0,0.9025474,124.6786,0,0,0,1.125284,0.9500498,0.9025474,0,0,3.753762,1.175303,0.1752337,0,0.1752337,2.605122,43.41861,0.1315596,0.9928021,0.9002268,0,2.300586
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.238993,63.42624,37.79799,0.2396801,0.2396801,0,0,0,0.2396801,516.936,0,0,0,1.238993,0.2522948,0.2396801,0,0,3.578529,1.333013,0.9866979,0,0.9866979,3.541185,59.01964,0.1314708,0.2636481,0.9911941,0,2.572006
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.160607,64.56126,40.36213,0.05399345,0.05399345,0,0,0,0.05399345,2149.532,0,0,0,1.160607,0.05683521,0.05399345,0,0,2.591831,2.221041,1.103771,0,1.103771,4.588315,76.47176,0.1313715,0.0593928,0.9284853,0,3.381648
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.311918,71.50154,42.74864,0.6537673,0.6537673,0,0,0,0.6537673,200.6704,0,0,0,1.311918,0.6881762,0.6537673,0,0,1.488059,3.214435,0.6237416,0,0.6237416,5.180048,86.33396,0.1313155,0.719144,1.049534,0,4.526353
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.132842,68.41689,44.13884,0.05860678,0.05860678,0,-1,0,0.05860678,1932.953,0.2068324,0,0,1.132842,0.06169135,0.05860678,0,0,0.8643178,3.775803,0.8643178,0,0.8643178,6.000012,100,0.131238,0.06446746,0.9062732,0,4.908644
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6673422,57.81174,44.53273,0.2374514,0.2374514,0,0,0,0.2374514,281.0437,0.4173933,0,0,0.6673422,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.131238,0.2611966,0.5338737,0,5.221031
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5046479,54.75554,44.9189,0,0,0,0,0,0,0,0.5046479,0,0,0.5046479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131238,0,0.4037183,0,5.058337
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2233722,48.01808,43.85308,0.5193548,0.5193548,0,0,0,0.5193548,43.00956,0,1.110223E-16,0,0.2233722,0.5466892,0.5193548,0,0,0,4.553689,0,0.3233171,-0.3233171,5.659206,94.31991,0.131238,0.5712903,0.1786977,0,4.777061
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,41.18081,41.18081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3592412,4.230372,0,0,0,5.659206,94.31991,0.131238,0,0,0,4.230372
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,38.63983,38.63983,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3592412,4.230372,0,1.204528,-1.204528,4.389522,73.15855,0.131238,1.258731,0,0,4.230372
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,36.68583,36.68583,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.697605,3.025844,0,1.013059,-1.013059,3.321664,55.36096,0.131238,1.058647,0,0,3.025844
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,34.92491,34.92491,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.823226,2.012785,0,0.8605399,-0.8605399,2.414576,40.24285,0.131238,0.8992642,0,0,2.012785
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,33.18716,33.18716,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.779382,1.152245,0,0.1289112,-0.1289112,2.278691,37.97811,0.131238,0.1347122,0,0,1.152245
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,31.75834,31.75834,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.922616,1.023334,0,0.04880646,-0.04880646,2.227245,37.12067,0.131238,0.05100276,0,0,1.023334
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,30.63074,30.63074,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.976846,0.9745277,0,0.2008885,-0.2008885,2.01549,33.59143,0.131238,0.2099285,0,0,0.9745277
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,29.47996,29.47996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.200055,0.7736392,0,0,0,2.01549,33.59143,0.131238,0,0,0,0.7736392
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,28.47593,28.47593,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.200055,0.7736392,0,0.1263059,-0.1263059,1.882352,31.37247,0.131238,0.1319897,0,0,0.7736392
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,27.56457,27.56457,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.340395,0.6473333,0,0.2827756,-0.2827756,1.58428,26.40461,0.131238,0.2955005,0,0,0.6473333
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,26.56826,26.56826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.65459,0.3645577,0,0,0,1.58428,26.40461,0.131238,0,0,0,0.3645577
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,25.76504,25.76504,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.65459,0.3645577,0,0.06507156,-0.06507156,1.515689,25.26143,0.131238,0.06799978,0,0,0.3645577
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,25.06993,25.06993,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.726892,0.2994862,0,0.1811924,-0.1811924,1.324695,22.07821,0.131238,0.189346,0,0,0.2994862
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07757236,25.63506,24.37484,0,0,0,0,0,0,0,0,0,0,0.07757236,0,0,0,0,4.928217,0.1182938,0.07757236,0,0.07757236,1.398287,23.30473,0.131231,0,0.06205789,0,0.1958661
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3985312,32.84778,26.08941,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,88.06921,0,0,0,0.3985312,0,0,1.24748,1.185106,4.850645,0.1881089,1.583637,0,1.583637,2.900656,48.34418,0.1313531,0.4977725,0.318825,1.7,0.5866401
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6380464,41.51944,30.10555,0.8282813,0.8282813,0,-1,0,0.8282813,77.03257,0,0,0,0.6380464,0.8718751,0.8282813,0,0,3.267008,1.613382,0,0.2338287,-0.2338287,2.654179,44.23623,0.1313531,0.9111095,0.5104371,0,2.251428
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5615333,44.48861,34.25298,0,0,0,0,0,0,0,0,0,0,0.5615333,0,0,0,0,3.526817,1.379553,0.5615333,0,0.5615333,3.186897,53.11484,0.1313028,0,0.4492266,0,1.941087
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7457978,51.83978,37.58173,0.1230121,0.1230121,0,0,0,0.1230121,606.28,0,0,0,0.7457978,0.1294864,0.1230121,0,0,2.965284,1.884933,0.6163113,0,0.6163113,3.771581,62.85955,0.1312476,0.1353133,0.5966382,0,2.630731
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6374326,52.36703,40.13816,0,0,0,0,0,0,0,0,0,0,0.6374326,0,0,0,0,2.348973,2.439614,0.6374326,0,0.6374326,4.376302,72.93822,0.1311906,0,0.5099461,0,3.077046
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6273553,54.78656,42.55556,0,0,0,0,0,0,0,0,0,0,0.6273553,0,0,0,0,1.71154,3.013303,0.6273553,0,0.6273553,4.971464,82.85757,0.1311345,0,0.5018842,0,3.640658
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3456297,50.49527,43.94576,1.063329,1.063329,0,-1,0,1.063329,32.50451,0,0,0,0.3456297,1.119293,1.063329,0,0,1.084185,3.577923,0,0.7736635,-0.7736635,4.155951,69.26571,0.1311345,1.169661,0.2765038,0,3.923552
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5989525,56.11382,44.33193,0.4011118,0.4011118,0,0,0,0.4011118,149.3231,0,0,0,0.5989525,0.4222229,0.4011118,0,0,1.943811,2.804259,0.1767297,0,0.1767297,4.323612,72.06005,0.1311187,0.4412229,0.479162,0,3.403212
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4078921,52.58556,44.74899,0.4183667,0.4183667,0,0,0,0.4183667,97.49632,0,0,0,0.4078921,0.440386,0.4183667,0,0,1.767081,2.963316,0,0.03249387,-0.03249387,4.28936,71.48919,0.1311187,0.4602034,0.3263137,0,3.371208
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1191038,45.87349,43.68317,0.7349395,0.7349395,0,0,0,0.7349395,16.20593,0,1.110223E-16,0,0.1191038,0.7736205,0.7349395,0,0,1.803186,2.930822,0,0.6545168,-0.6545168,3.599439,59.99052,0.1311187,0.8084335,0.09528304,0,3.049926
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,41.01089,41.01089,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.530427,2.276305,0,0.2041753,-0.2041753,3.384219,56.40354,0.1311187,0.2133632,0,0,2.276305
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,38.46992,38.46992,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.757288,2.07213,0,0.1802009,-0.1802009,3.194271,53.23774,0.1311187,0.18831,0,0,2.07213
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,36.53909,36.53909,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.957511,1.891929,0,0.3499911,-0.3499911,2.825347,47.08903,0.1311187,0.3657407,0,0,1.891929
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,34.77816,34.77816,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.34639,1.541938,0,1.024276,-1.024276,1.745666,29.09438,0.1311187,1.070368,0,0,1.541938
