Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,33.01725,33.01725,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.484474,0.517662,0,0.1582381,-0.1582381,1.578869,26.31442,0.1311187,0.1653588,0,0,0.517662
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,31.58071,31.58071,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.660295,0.3594239,0,0.03231568,-0.03231568,1.544805,25.74669,0.1311187,0.03376988,0,0,0.3594239
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,30.47627,30.47627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.696201,0.3271082,0,0,0,1.544805,25.74669,0.1311187,0,0,0,0.3271082
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,29.32549,29.32549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.696201,0.3271082,0,0,0,1.544805,25.74669,0.1311187,0,0,0,0.3271082
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,28.30601,28.30601,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.696201,0.3271082,0,0.0002493623,-0.0002493623,1.544542,25.74231,0.1311187,0.0002605836,0,0,0.3271082
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,27.39466,27.39466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.696478,0.3268589,0,0,0,1.544542,25.74231,0.1311187,0,0,0,0.3268589
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,26.39063,26.39063,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.696478,0.3268589,0,0.2313711,-0.2313711,1.300655,21.67755,0.1311187,0.2417828,0,0,0.3268589
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,25.5874,25.5874,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.953557,0.09548775,0,0.0785233,-0.0785233,1.217885,20.29803,0.1311187,0.08205685,0,0,0.09548775
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,24.91547,24.91547,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.040805,0.01696445,1.38,0,1.38,2.527067,42.11771,0.1312223,0.07762659,0,1.7,0.01696445
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04447221,24.91666,24.1972,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.355434,0,0,0,0.04447221,0,0,1.167745,1.109358,3.660805,1.258964,1.15383,0,1.15383,3.621687,60.36132,0.131369,0.5854805,0.03557777,1.7,1.303437
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2569639,30.20066,25.91178,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,29.41499,0,0,0,0.2569639,0,0,0.8264185,0.7850976,2.506975,2.297411,1.042061,0,1.042061,4.610273,76.83773,0.1314966,0.9609396,0.2055711,1.7,2.554375
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1571719,32.5734,29.91246,0.6514379,0.6514379,0,-1,0,0.6514379,24.12691,0,1.110223E-16,0,0.1571719,0.6857241,0.6514379,0,0,1.464913,3.235267,0,0.5285523,-0.5285523,4.05313,67.55203,0.1314966,0.7165817,0.1257375,0,3.392439
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7053671,47.13752,34.05989,0.5018157,0.5018157,0,0,0,0.5018157,140.563,0,0,0,0.7053671,0.528227,0.5018157,0,0,2.052194,2.706715,0.1771401,0,0.1771401,4.22118,70.35286,0.1314808,0.5519972,0.5642937,0,3.412082
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.002277,57.23055,37.36548,0,0,0,0,0,0,0,0,0,0,1.002277,0,0,0,0,1.875054,2.866141,1.002277,0,1.002277,5.172023,86.20021,0.1313913,0,0.8018213,0,3.868417
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5651125,50.64072,39.92191,0.6352038,0.6352038,0,0,0,0.6352038,88.96553,0,0,0,0.5651125,0.6686356,0.6352038,0,0,0.872777,3.76819,0,0.1035232,-0.1035232,5.0629,84.3815,0.1313913,0.6987242,0.45209,0,4.333302
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4603788,51.09784,42.33931,0.6812938,0.6812938,0,0,0,0.6812938,67.57419,0,0,0,0.4603788,0.7171513,0.6812938,0,0,0.9878028,3.664666,0,0.2567726,-0.2567726,4.792238,79.87047,0.1313913,0.7494232,0.368303,0,4.125045
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2233555,47.90664,43.74495,0.4530513,0.4530513,0,-1,0,0.4530513,49.30027,0,0,0,0.2233555,0.4768961,0.4530513,0,0,1.273106,3.407894,0,0.2535406,-0.2535406,4.524982,75.41623,0.1313913,0.4983565,0.1786844,0,3.631249
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3647027,51.07619,44.13884,0.7830784,0.7830784,0,0,0,0.7830784,46.57294,0,0,0,0.3647027,0.8242931,0.7830784,0,0,1.554817,3.154353,0,0.4595904,-0.4595904,4.040532,67.34206,0.1313913,0.8613863,0.2917621,0,3.519056
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4975678,54.23636,44.57135,0,0,0,0,0,0,0,0,0,0,0.4975678,0,0,0,0,2.065474,2.694763,0.4975678,0,0.4975678,4.512566,75.20928,0.1313469,0,0.3980543,0,3.192331
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.27101,48.57715,43.50553,0.2387668,0.2387668,0,0,0,0.2387668,113.5041,0,0,0,0.27101,0.2513334,0.2387668,0,0,1.567906,3.142574,0.0196766,0,0.0196766,4.531233,75.5204,0.1313452,0.2626435,0.216808,0,3.413584
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,40.84098,40.84098,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,1.548229,3.160283,0,0.5234113,-0.5234113,3.979509,66.32502,0.1313452,0.5469648,0,0,3.160283
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,38.29228,38.29228,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.129797,2.636872,0,0.6835024,-0.6835024,3.259034,54.31713,0.1313452,0.71426,0,0,2.636872
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,36.36145,36.36145,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,2.889244,1.953369,0,0.8458238,-0.8458238,2.367458,39.45755,0.1313452,0.8838859,0,0,1.953369
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,34.60053,34.60053,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,3.829048,1.107545,0,0.5485891,-0.5485891,1.789194,29.81984,0.1313452,0.5732756,0,0,1.107545
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,32.86278,32.86278,0.1975534,0.1975534,0,-1,0,0.1975534,0,0,0,0,0,0.207951,0.1975534,0,0,4.438592,0.5589562,0,0.207951,-0.207951,1.569994,26.16652,0.1313452,0.2173088,0,0,0.5589562
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,31.43396,31.43396,0.1768904,0.1768904,0,-1,0,0.1768904,0,0,0,0,0,0.1862004,0.1768904,0,0,4.669649,0.3510052,0,0.1862004,-0.1862004,1.373722,22.89532,0.1313452,0.1945794,0,0,0.3510052
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,30.3218,30.3218,0.02759734,0.02759734,0,-1,0,0.02759734,0,0,0,0,0,0.02904984,0.02759734,0,0,4.876538,0.1648048,0,0.02904984,-0.02904984,1.343101,22.38497,0.1313452,0.03035708,0,0,0.1648048
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,29.14786,29.14786,0.2148413,0.1289672,0,-1,0,0.1289672,0,0,0.08587407,0.1073582,0,0.135755,0.1289672,0,0,4.908815,0.135755,0,0.135755,-0.135755,1.200002,20,0.1313452,0.2363254,0,0,0.135755
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,28.15155,28.15155,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313452,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,27.21702,27.21702,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313452,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,26.23616,26.23616,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313452,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,25.4561,25.4561,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131436,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,24.761,24.761,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1315631,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3117612,29.21576,24.04273,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,55.64235,-2.220446E-16,0,0,0.3117612,0,0,1.139705,1.08272,2.299654,2.484,1.394481,0,1.394481,5.141289,85.68798,0.1317007,0.6163242,0.2494089,1.7,2.795761
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7196761,38.39033,25.76504,0.9226214,0.9226214,0,0,0,0.9226214,78.0034,0,0,0,0.7196761,0.9711804,0.9226214,0,0,0.9051732,3.739033,0,0.2515043,-0.2515043,4.876181,81.26951,0.1317007,1.014884,0.5757409,0,4.458709
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9019182,46.34866,29.71166,1.424378,1.38,0,-1,0,1.38,65.35638,0,0.04437784,0.1868156,0.9019182,1.452632,1.38,0,0,1.184622,3.487529,0,0.5507134,-0.5507134,4.295678,71.59448,0.1317007,1.566816,0.7215346,0,4.389447
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.360441,61.63464,33.84364,0.2741463,0.2741463,0,0,0,0.2741463,496.2464,0,0,0,1.360441,0.288575,0.2741463,0,0,1.796526,2.936815,1.071866,0,1.071866,5.312539,88.54214,0.1316052,0.3015609,1.088353,0,4.297256
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.440606,67.90096,37.14151,0.1473701,0.1473701,0,0,0,0.1473701,977.5426,0.5608193,0,0,1.440606,0.1551265,0.1473701,0,0,0.7246601,3.901495,0.7246601,0,0.7246601,6.000012,100,0.1315407,0.1621071,1.152485,0,5.342101
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.421104,70.66071,39.70565,0,0,0,0,0,0,0,1.421104,0,0,1.421104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315407,0,1.136883,0,5.974793
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.378689,72.59969,42.1385,0.5103534,0.5103534,0,0,0,0.5103534,270.144,0.8414752,0,0,1.378689,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1315407,0.5613887,1.102951,0,5.932378
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.311381,72.50591,43.55187,0.452182,0.452182,0,-1,0,0.452182,290.0117,0.8354,0,0,1.311381,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1315407,0.4974002,1.049105,0,5.86507
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9430277,63.48297,43.96893,0.546883,0.546883,0,0,0,0.546883,172.4368,0.3673613,0,0,0.9430277,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1315407,0.6015713,0.7544221,0,5.496716
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6351464,56.94226,44.37827,0.2880857,0.2880857,0,0,0,0.2880857,220.4714,0.3318984,0,0,0.6351464,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1315407,0.3168942,0.5081172,0,5.188836
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2804565,48.60824,43.35879,1.210272,1.210272,0,0,0,1.210272,23.17302,0,2.220446E-16,0,0.2804565,1.27397,1.210272,0,0,0,4.553689,0,0.9935138,-0.9935138,4.952756,82.54578,0.1315407,1.331299,0.2243652,0,4.834146
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,40.68651,40.68651,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.103904,3.560175,0,1.030259,-1.030259,3.866768,64.446,0.1315407,1.076621,0,0,3.560175
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,38.14554,38.14554,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.248637,2.529916,0,0.3996909,-0.3996909,3.445457,57.42416,0.1315407,0.417677,0,0,2.529916
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,36.20698,36.20698,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.692738,2.130225,0,0.9642435,-0.9642435,2.429055,40.48417,0.1315407,1.007635,0,0,2.130225
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,34.46923,34.46923,1.265709,1.107682,0,-1,0,1.107682,0,0,0.1580263,0.2845972,0,1.165982,1.107682,0,0,3.764119,1.165982,0,1.165982,-1.165982,1.200002,20,0.1315407,1.39228,0,0,1.165982
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,32.73148,32.73148,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315407,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,31.2795,31.2795,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315407,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,30.15189,30.15189,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315407,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,29.00111,29.00111,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315407,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,27.99708,27.99708,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315407,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,27.06256,27.06256,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315407,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,26.08941,26.08941,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315407,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,25.32481,25.32481,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316778,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,24.62971,24.62971,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1318002,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4698038,31.83781,23.91916,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,55.89882,0,0,0,0.4698038,0,0,0.8595461,0.8165687,2.299654,2.484,1.286373,0,1.286373,5.038729,83.97864,0.1319467,0.9244993,0.3758431,1.7,2.953804
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.822569,40.23016,25.63374,0.4180189,0.4180189,0,0,0,0.4180189,196.778,0,0,0,0.822569,0.4400199,0.4180189,0,0,1.013282,3.641735,0.3825491,0,0.3825491,5.401647,90.02726,0.1319126,0.4598208,0.6580552,0,4.464304
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.031629,48.91274,29.56491,1.618782,1.38,0,-1,0,1.38,74.75572,2.220446E-16,0.2387823,0.4006605,1.031629,1.452632,1.38,0,0,0.6307327,3.98603,0,0.4210026,-0.4210026,4.957871,82.63101,0.1319126,1.780661,0.8253032,0,5.017659
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.236015,58.33263,33.65056,1.029081,1.029081,0,0,0,1.029081,120.1087,0,0,0,1.236015,1.083243,1.029081,0,0,1.098513,3.565027,0.1527722,0,0.1527722,5.102803,85.04655,0.1318991,1.131989,0.9888119,0,4.801042
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.435491,67.48397,36.92525,0.8890455,0.8890455,0,0,0,0.8890455,161.4643,0,0,0,1.435491,0.9358374,0.8890455,0,0,0.9457411,3.702522,0.4996535,0,0.4996535,5.576816,92.94675,0.1318547,0.97795,1.148393,0,5.138013
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.218314,64.99232,39.51257,0.4893021,0.4893021,0,0,0,0.4893021,248.9902,0.2571718,0,0,1.218314,0.5150548,0.4893021,0,0,0.4460877,4.15221,0.4460877,0,0.4460877,6.000012,100,0.131815,0.5382323,0.9746515,0,5.370524
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.394979,72.81567,41.94542,0,0,0,0,0,0,0,1.394979,0,0,1.394979,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131815,0,1.115983,0,5.948668
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.205499,69.3729,43.35879,0.4738026,0.4738026,0,-1,0,0.4738026,254.4306,0.7067592,0,0,1.205499,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.131815,0.5211829,0.964399,0,5.759188
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9403313,63.21275,43.79129,1.14717,1.14717,0,0,0,1.14717,81.96967,0,0,0,0.9403313,1.207547,1.14717,0,0,0,4.553689,0,0.267216,-0.267216,5.718342,95.3055,0.131815,1.261887,0.752265,0,5.49402
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3831809,51.53467,44.2238,0,0,0,0,0,0,0,0.08627424,0,0,0.3831809,0,0,0,0,0.2969067,4.286473,0.2969067,0,0.2969067,6.000012,100,0.1317887,0,0.3065447,0,4.669654
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1772249,46.47613,43.20432,0.4681834,0.4681834,0,0,0,0.4681834,37.85372,0,0,0,0.1772249,0.4928247,0.4681834,0,0,0,4.553689,0,0.3155998,-0.3155998,5.667341,94.45549,0.1317887,0.5150018,0.1417799,0,4.730914
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,40.53205,40.53205,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3506665,4.238089,0,0.01608382,-0.01608382,5.650387,94.17293,0.1317887,0.0168076,0,0,4.238089
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,38.01424,38.01424,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3685374,4.222005,0,0.5688502,-0.5688502,5.050766,84.17926,0.1317887,0.5944485,0,0,4.222005
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,36.08341,36.08341,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.000593,3.653155,0,1.408865,-1.408865,3.565692,59.42808,0.1317887,1.472264,0,0,3.653155
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,34.34566,34.34566,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.565999,2.24429,0,0.2118948,-0.2118948,3.342335,55.70548,0.1317887,0.22143,0,0,2.24429
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,32.60791,32.60791,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.801437,2.032395,0,0.0458731,-0.0458731,3.293981,54.89957,0.1317887,0.04793739,0,0,2.032395
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,31.1482,31.1482,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.852407,1.986522,0,0.1565653,-0.1565653,3.128947,52.14901,0.1317887,0.1636107,0,0,1.986522
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,30.02059,30.02059,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.026369,1.829957,0,0.07509635,-0.07509635,3.049788,50.8297,0.1317887,0.07847569,0,0,1.829957
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,28.86982,28.86982,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.109809,1.754861,0,0.07989655,-0.07989655,2.96557,49.42606,0.1317887,0.08349188,0,0,1.754861
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,27.85033,27.85033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.198583,1.674964,0,0,0,2.96557,49.42606,0.1317887,0,0,0,1.674964
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,26.91581,26.91581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.198583,1.674964,0,0,0,2.96557,49.42606,0.1317887,0,0,0,1.674964
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,25.93495,25.93495,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.198583,1.674964,0,0.07370991,-0.07370991,2.887873,48.13111,0.1317887,0.07702686,0,0,1.674964
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,25.20123,25.20123,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.280483,1.601254,0,0.02222851,-0.02222851,2.864442,47.7406,0.1317887,0.02322879,0,0,1.601254
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,24.49841,24.49841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.305181,1.579026,0,0,0,2.864442,47.7406,0.1317887,0,0,0,1.579026
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4494467,31.31652,23.76469,0,0,0,0,0,0,0,0,0,0,0.4494467,0,0,0,0,3.305181,1.579026,0.4494467,0,0.4494467,3.290824,54.84696,0.1317488,0,0.3595574,0,2.028472
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8368184,40.33861,25.47927,0.2629285,0.2629285,0,0,0,0.2629285,318.2684,0,0,0,0.8368184,0.2767669,0.2629285,0,0,2.855735,1.983528,0.5600516,0,0.5600516,3.822136,63.70214,0.1316992,0.2892214,0.6694548,0,2.820346
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.169972,51.73988,29.38728,0.8015817,0.8015817,0,-1,0,0.8015817,145.9579,0,0,0,1.169972,0.8437701,0.8015817,0,0,2.295683,2.487574,0.3262017,0,0.3262017,4.131598,68.85983,0.1316703,0.8817398,0.9359775,0,3.657546
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.258377,58.60133,33.42658,0.3059453,0.3059453,0,0,0,0.3059453,411.3078,0,0,0,1.258377,0.3220477,0.3059453,0,0,1.969481,2.781156,0.9363291,0,0.9363291,5.019878,83.66446,0.1315874,0.3365398,1.006701,0,4.039533
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.333567,64.4742,36.68583,0,0,0,0,0,0,0,0.3004151,0,0,1.333567,0,0,0,0,1.033152,3.623852,1.033152,0,1.033152,6.000012,100,0.131496,0,1.066854,0,4.957419
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.460597,71.24852,39.29631,0.0576097,0.0576097,0,0,0,0.0576097,2535.331,1.399955,0,0,1.460597,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.131496,0.06337067,1.168477,0,6.014286
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.291709,69.66212,41.72916,0.5176718,0.5176718,0,0,0,0.5176718,249.5227,0.7467911,0,0,1.291709,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.131496,0.569439,1.033367,0,5.845397
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9667946,63.11192,43.15798,0,0,0,-1,0,0,0,0.9667946,0,0,0.9667946,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131496,0,0.7734357,0,5.520483
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9586137,63.42699,43.59821,0.6352937,0.6352937,0,0,0,0.6352937,150.893,0.2898835,0,0,0.9586137,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.131496,0.6988231,0.766891,0,5.512303
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6983554,57.96445,44.05389,0.8228456,0.8228456,0,0,0,0.8228456,84.87077,0,1.110223E-16,0,0.6983554,0.8661533,0.8228456,0,0,0,4.553689,0,0.1677979,-0.1677979,5.823138,97.0521,0.131496,0.9051301,0.5586843,0,5.252044
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2869824,48.39871,43.0344,0.3023754,0.3023754,0,0,0,0.3023754,94.90929,0,0,0,0.2869824,0.3182899,0.3023754,0,0,0.1864421,4.385891,0,0.03130754,-0.03130754,5.790136,96.50208,0.131496,0.332613,0.2295859,0,4.672873
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,40.37758,40.37758,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2212282,4.354584,0,0.7169887,-0.7169887,5.034364,83.9059,0.131496,0.7492532,0,0,4.354584
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,37.85978,37.85978,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.017882,3.637595,0,0.7515134,-0.7515134,4.242199,70.70318,0.131496,0.7853315,0,0,3.637595
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,35.95211,35.95211,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.852897,2.886081,0,0.09891198,-0.09891198,4.137937,68.96548,0.131496,0.103363,0,0,2.886081
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,34.21436,34.21436,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.962799,2.787169,0,0.3280978,-0.3280978,3.792092,63.2014,0.131496,0.3428622,0,0,2.787169
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,32.47661,32.47661,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.327353,2.459072,0,0.1124971,-0.1124971,3.673509,61.22503,0.131496,0.1175594,0,0,2.459072
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,30.99373,30.99373,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.452349,2.346575,0,0.1566557,-0.1566557,3.508379,58.47287,0.131496,0.1637052,0,0,2.346575
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,29.86613,29.86613,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.626411,2.189919,0,0.1084691,-0.1084691,3.394043,56.56727,0.131496,0.1133502,0,0,2.189919
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,28.71535,28.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.746933,2.08145,0,0,0,3.394043,56.56727,0.131496,0,0,0,2.08145
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,27.69587,27.69587,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.746933,2.08145,0,0.1148625,-0.1148625,3.272967,54.54935,0.131496,0.1200313,0,0,2.08145
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,26.76134,26.76134,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.874557,1.966587,0,0.1391211,-0.1391211,3.126321,52.10524,0.131496,0.1453815,0,0,1.966587
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,25.78048,25.78048,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.029136,1.827466,0,0.160079,-0.160079,2.957583,49.29295,0.131496,0.1672826,0,0,1.827466
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,25.04677,25.04677,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.207002,1.667387,0,0.10994,-0.10994,2.841696,47.3615,0.131496,0.1148873,0,0,1.667387
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,24.35167,24.35167,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.329158,1.557447,0,0.08165808,-0.08165808,2.755621,45.92692,0.131496,0.08533269,0,0,1.557447
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4192542,30.64982,23.6334,1.778401,1.778401,0.425,0,0.172125,1.778401,23.57478,0,0,0,0.4192542,1.424633,1.353401,0,0,3.419889,1.475789,0,1.005379,-1.005379,1.695859,28.26425,0.131496,1.956241,0.3354033,1.7,1.895043
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7161859,37.82995,25.30936,1.116863,1.116863,1.7,0,0.5202,1.116863,64.12477,0,0,0,0.7161859,0,0,0.5831369,0.55398,4.536976,0.4704105,1.270166,0,1.270166,2.900844,48.3473,0.1316412,1.228549,0.5729488,1.7,1.186596
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.017073,48.17826,29.19419,0.5302711,0.5302711,0,-1,0,0.5302711,191.8026,0,0,0,1.017073,0.55818,0.5302711,0,0,3.26681,1.61356,0.4588934,0,0.4588934,3.336188,55.60303,0.1316006,0.5832981,0.8136588,0,2.630633
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.231436,57.69429,33.21033,0,0,0,0,0,0,0,0,0,0,1.231436,0,0,0,0,2.807917,2.026564,1.231436,0,1.231436,4.504431,75.07369,0.131492,0,0.9851484,0,3.257999
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.315189,63.70374,36.4464,1.416087,1.416087,1.664314,0,0.5104578,1.416087,92.8749,0,0,0,1.315189,0,0,0.2482274,0.235816,1.576481,3.134856,1.551005,0,1.551005,5.975843,99.59719,0.1316072,1.557695,1.052151,1.7,4.450045
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.428965,70.0437,39.05689,0.3587044,0.3587044,0,0,0,0.3587044,398.3684,1.025906,0,0,1.428965,0.3775836,0.3587044,0,0,0.02547597,4.530761,0.02547597,0,0.02547597,6.000012,100,0.1316049,0.3945749,1.143172,0,5.959726
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.395993,72.285,41.51291,0.7086643,0.7086643,0,0,0,0.7086643,196.9894,0.6500311,0,0,1.395993,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1316049,0.7795307,1.116795,0,5.949682
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.177624,68.12691,42.94173,0.7789852,0.7789852,0,-1,0,0.7789852,151.1741,0.3576394,0,0,1.177624,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1316049,0.8568837,0.942099,0,5.731313
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9815939,63.74717,43.3974,1.266578,1.266578,0.425,0,0.172125,1.266578,77.4997,0.09572273,0,0,0.9815939,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1316049,1.393235,0.7852752,1.7,5.535283
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.608956,55.80701,43.85308,0.4631756,0.4631756,0,0,0,0.4631756,131.4741,0.1214027,0,0,0.608956,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1316049,0.5094932,0.4871648,0,5.162645
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.203568,46.59461,42.8336,0,0,0,0,0,0,0,0.203568,0,0,0.203568,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316049,0,0.1628544,0,4.757257
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,40.20767,40.20767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316049,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,37.68986,37.68986,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1316049,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,35.79765,35.79765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1316049,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,34.03672,34.03672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1316049,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,32.29898,32.29898,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1316049,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,30.82382,30.82382,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1316049,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,29.69621,29.69621,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1316049,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,28.54543,28.54543,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1316049,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,27.51823,27.51823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1316049,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,26.59143,26.59143,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1316049,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,25.63374,25.63374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1316049,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,24.8923,24.8923,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1316049,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,24.1972,24.1972,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1316049,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3687332,29.59569,23.46348,1.042976,1.042976,0,0,0,1.042976,35.35395,0,2.220446E-16,0,0.3687332,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7291364,-0.7291364,3.711074,61.85111,0.1316049,1.147274,0.2949866,0,3.480082
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8277919,39.80508,25.15489,0.4152989,0.4152989,0,0,0,0.4152989,199.3243,0,0,0,0.8277919,0.4371568,0.4152989,0,0,2.412752,2.382212,0.3906351,0,0.3906351,4.081663,68.02759,0.1315705,0.4568288,0.6622335,0,3.210004
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9323941,46.18186,29.00111,0.3169613,0.3169613,0,-1,0,0.3169613,294.1666,0,0,0,0.9323941,0.3336435,0.3169613,0,0,2.022117,2.733783,0.5987507,0,0.5987507,4.649688,77.49464,0.1315178,0.3486574,0.7459153,0,3.666178
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.159972,55.75687,32.99408,0.3002721,0.3002721,0,0,0,0.3002721,386.307,0,0,0,1.159972,0.3160759,0.3002721,0,0,1.423366,3.272659,0.8438963,0,0.8438963,5.450278,90.83779,0.1314435,0.3302993,0.9279778,0,4.432631
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.356483,64.50145,36.23015,0.1203795,0.1203795,0,0,0,0.1203795,1126.839,0.6502973,0,0,1.356483,0.1267153,0.1203795,0,0,0.5794702,4.032166,0.5794702,0,0.5794702,6.000012,100,0.1313926,0.1324174,1.085186,0,5.388649
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.400551,68.97762,38.84064,0,0,0,0,0,0,0,1.400551,0,0,1.400551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313926,0,1.12044,0,5.954239
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.419023,72.68391,41.3121,0.1958272,0.1958272,0,0,0,0.1958272,724.6298,1.212889,0,0,1.419023,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1313926,0.21541,1.135218,0,5.972712
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.219378,68.9894,42.74864,0.3772908,0.3772908,0,-1,0,0.3772908,323.1931,0.8222299,0,0,1.219378,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1313926,0.4150199,0.9755025,0,5.773067
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9650031,63.12281,43.20432,1.610655,1.610655,0.425,0,0.172125,1.610655,59.91372,0,0,0,0.9650031,1.248058,1.185655,0,0,0,4.553689,0,0.2830544,-0.2830544,5.701646,95.02725,0.1313926,1.77172,0.7720025,1.7,5.518692
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6821052,57.17411,43.66,0.9407156,0.9407156,0,0,0,0.9407156,72.50919,0,1.110223E-16,0,0.6821052,0.9902269,0.9407156,0,0,0.3145049,4.270635,0,0.3081217,-0.3081217,5.376858,89.61411,0.1313926,1.034787,0.5456842,0,4.95274
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3051773,48.34285,42.64052,0,0,0,0,0,0,0,0,0,0,0.3051773,0,0,0,0,0.6568623,3.962513,0.3051773,0,0.3051773,5.666374,94.43938,0.1313658,0,0.2441419,0,4.26769
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,40.03003,40.03003,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,0,1.178874,1.11993,0,0,0.351685,4.237173,0,1.178874,-1.178874,4.423732,73.72872,0.1313658,1.699423,0,1.7,4.237173
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,37.53539,37.53539,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,1.661545,3.058299,0,0.5731569,-0.5731569,3.819572,63.6594,0.1313658,0.598949,0,0,3.058299
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,35.64318,35.64318,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.298386,2.485142,0,0.2701959,-0.2701959,3.53476,58.91255,0.1313658,0.2823547,0,0,2.485142
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,33.88998,33.88998,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.598603,2.214946,0,1.38355,-1.38355,2.07637,34.6061,0.1313658,1.44581,0,0,2.214946
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,32.15223,32.15223,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.135881,0.8313956,0,0.2405616,-0.2405616,1.822796,30.37988,0.1313658,0.2513869,0,0,0.8313956
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,30.66935,30.66935,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.403172,0.590834,0,0.06089769,-0.06089769,1.758604,29.31001,0.1313658,0.06363808,0,0,0.590834
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,29.54175,29.54175,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.470836,0.5299363,0,0.07185125,-0.07185125,1.682866,28.04772,0.1313658,0.07508455,0,0,0.5299363
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,28.39097,28.39097,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,4.550671,0.4580851,0,0.3263348,-0.3263348,1.338879,22.31461,0.1313658,0.3410199,0,0,0.4580851
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,27.37149,27.37149,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,4.913265,0.1317502,0,0.05615246,-0.05615246,1.279689,21.32812,0.1313658,0.05867932,0,0,0.1317502
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,26.43697,26.43697,0.0791131,0.07181789,0,-1,0,0.07181789,0,0,0.007295206,0.01520652,0,0.07559778,0.07181789,0,0,4.975657,0.07559778,0,0.07559778,-0.07559778,1.200002,20,0.1313658,0.08702441,0,0,0.07559778
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,25.4561,25.4561,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313658,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,24.73783,24.73783,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1314913,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,24.04273,24.04273,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1315863,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.412732,30.2218,23.33219,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,43.92329,0,0,0,0.412732,0,0,0.7603345,0.7223178,2.299654,2.484,1.13505,0,1.13505,4.895171,81.58602,0.1317199,1.033632,0.3301856,1.7,2.896732
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8428358,39.90278,24.97726,0.4159599,0.4159599,0,0,0,0.4159599,202.6243,0,0,0,0.8428358,0.4378526,0.4159599,0,0,1.164605,3.505545,0.4049833,0,0.4049833,5.279372,87.98936,0.1316843,0.4575559,0.6742687,0,4.348381
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.197273,51.66289,28.80031,0,0,0,-1,0,0,0,0.4376516,0,0,1.197273,0,0,0,0,0.7596213,3.87003,0.7596213,0,0.7596213,6.000012,100,0.1316176,0,0.9578183,0,5.067303
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.318469,59.24869,32.75465,0.4671015,0.4671015,0,0,0,0.4671015,282.2661,0.8267836,0,0,1.318469,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1316176,0.5138117,1.054776,0,5.872159
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.503185,68.14199,35.99073,0,0,0,0,0,0,0,1.503185,0,0,1.503185,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316176,0,1.202548,0,6.056874
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.540757,72.65775,38.60122,0.4103543,0.4103543,0,0,0,0.4103543,375.4698,1.108805,0,0,1.540757,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1316176,0.4513898,1.232605,0,6.094446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.338346,70.10801,41.07268,0.5572411,0.5572411,0,0,0,0.5572411,240.1736,0.7517768,0,0,1.338346,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1316176,0.6129653,1.070677,0,5.892035
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.134317,66.51275,42.53239,0.56101,0.56101,0,-1,0,0.56101,202.1919,0.54378,0,0,1.134317,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1316176,0.617111,0.9074535,0,5.688006
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.979983,63.23108,42.98807,0.7298738,0.7298738,0,0,0,0.7298738,134.2675,0.2116948,0,0,0.979983,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1316176,0.8028612,0.7839864,0,5.533672
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7196343,57.78371,43.46691,0.8342814,0.8342814,0,0,0,0.8342814,86.25799,0,0,0,0.7196343,0.8781909,0.8342814,0,0,0,4.553689,0,0.1585566,-0.1585566,5.832879,97.21445,0.1316176,0.9177095,0.5757074,0,5.273323
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3689753,49.40511,42.46288,0.8485078,0.8485078,0,0,0,0.8485078,43.4852,0,0,0,0.3689753,0.8931661,0.8485078,0,0,0.176174,4.395133,0,0.5241908,-0.5241908,5.280333,88.00537,0.1316176,0.9333586,0.2951802,0,4.764108
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,39.83695,39.83695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7586082,3.870941,0,0,0,5.280333,88.00537,0.1316176,0,0,0,3.870941
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,37.36548,37.36548,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7586082,3.870941,0,0.5771098,-0.5771098,4.672006,77.86661,0.1316176,0.6030797,0,0,3.870941
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,35.47326,35.47326,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.399841,3.293832,0,0.1083903,-0.1083903,4.557753,75.96239,0.1316176,0.1132679,0,0,3.293832
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,33.73552,33.73552,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.520275,3.185441,0,1.452632,-1.452632,3.026544,50.44231,0.1316176,1.940951,0,0,3.185441
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,31.99776,31.99776,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.13431,1.73281,0,0.009684065,-0.009684065,3.016336,50.27217,0.1316176,0.01011985,0,0,1.73281
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,30.53806,30.53806,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.14507,1.723126,0,0.07421814,-0.07421814,2.938104,48.9683,0.1316176,0.07755795,0,0,1.723126
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,29.41045,29.41045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.227535,1.648908,0,0,0,2.938104,48.9683,0.1316176,0,0,0,1.648908
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,28.25967,28.25967,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.227535,1.648908,0,0.233251,-0.233251,2.692235,44.8705,0.1316176,0.2437473,0,0,1.648908
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,27.24019,27.24019,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.486703,1.415657,0,0.2281362,-0.2281362,2.451759,40.86257,0.1316176,0.2384023,0,0,1.415657
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,26.30567,26.30567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740187,1.187521,0,0,0,2.451759,40.86257,0.1316176,0,0,0,1.187521
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,25.34798,25.34798,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.740187,1.187521,0,0.08671694,-0.08671694,2.360351,39.33911,0.1316176,0.09061921,0,0,1.187521
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,24.61426,24.61426,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.836539,1.100803,0,0.01200472,-0.01200472,2.347697,39.12821,0.1316176,0.01254493,0,0,1.100803
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,23.91916,23.91916,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.849878,1.088799,0,0.1835328,-0.1835328,2.154237,35.90387,0.1316176,0.1917918,0,0,1.088799
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4019989,29.87426,23.17772,0.3677245,0.3677245,0,0,0,0.3677245,109.3207,0,0,0,0.4019989,0.3870784,0.3677245,0,0,4.053803,0.905266,0.01492046,0,0.01492046,2.168391,36.13978,0.1316163,0.4044969,0.3215991,0,1.307265
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7785391,38.49752,24.83051,0,0,0,0,0,0,0,0,0,0,0.7785391,0,0,0,0,4.038883,0.9186944,0.7785391,0,0.7785391,2.906978,48.44954,0.1315481,0,0.6228313,0,1.697234
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.201136,51.52232,28.60722,0.3317478,0.3317478,0,-1,0,0.3317478,362.0629,0,0,0,1.201136,0.3492082,0.3317478,0,0,3.260344,1.61938,0.8519275,0,0.8519275,3.715188,61.91967,0.1314735,0.3649226,0.9609086,0,2.820515
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.409092,61.24572,32.5384,1.124405,1.124405,0,0,0,1.124405,125.3189,0,0,0,1.409092,1.183584,1.124405,0,0,2.408416,2.386114,0.2255078,0,0.2255078,3.929123,65.48526,0.1314537,1.236845,1.127274,0,3.795206
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.506564,67.92452,35.7513,0.4462821,0.4462821,0,0,0,0.4462821,337.581,0,0,0,1.506564,0.4697706,0.4462821,0,0,2.182908,2.589071,1.036793,0,1.036793,4.912712,81.87836,0.1313631,0.4909103,1.205251,0,4.095635
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.517254,71.65158,38.36179,0.6823419,0.6823419,0,0,0,0.6823419,222.3598,0,0,0,1.517254,0.7182547,0.6823419,0,0,1.146115,3.522185,0.7989997,0,0.7989997,5.670709,94.51163,0.1312933,0.7505761,1.213803,0,5.03944
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.440009,72.67456,40.84098,0.3071255,0.3071255,0,0,0,0.3071255,468.8667,0.7696036,0,0,1.440009,0.32329,0.3071255,0,0,0.3471156,4.241285,0.3471156,0,0.3471156,6.000012,100,0.131263,0.3378381,1.152007,0,5.681294
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.326719,71.33476,42.29296,0,0,0,-1,0,0,0,1.326719,0,0,1.326719,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131263,0,1.061375,0,5.880408
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.08385,65.525,42.77181,0.7058861,0.7058861,0,0,0,0.7058861,153.5446,0.3408123,0,0,1.08385,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.131263,0.7764747,0.8670802,0,5.637539
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7412239,58.02079,43.25066,0.4620462,0.4620462,0,0,0,0.4620462,160.422,0.2548595,0,0,0.7412239,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.131263,0.5082508,0.5929791,0,5.294913
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3183343,48.21297,42.2698,0.7741178,0.7741178,0,0,0,0.7741178,41.1222,0,0,0,0.3183343,0.8148609,0.7741178,0,0,0,4.553689,0,0.4965266,-0.4965266,5.476627,91.27693,0.131263,0.8515297,0.2546675,0,4.872023
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,39.68248,39.68248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5516962,4.057162,0,0,0,5.476627,91.27693,0.131263,0,0,0,4.057162
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,37.21101,37.21101,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5516962,4.057162,0,0.5165765,-0.5165765,4.932107,82.20163,0.131263,0.5398224,0,0,4.057162
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,35.34197,35.34197,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.12567,3.540586,0,0.2745543,-0.2745543,4.642702,77.37821,0.131263,0.2869093,0,0,3.540586
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,33.62739,33.62739,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.43073,3.266032,0,0.4605396,-0.4605396,4.15725,69.28737,0.131263,0.4812639,0,0,3.266032
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,31.88964,31.88964,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.942441,2.805492,0,0.20476,-0.20476,3.941415,65.69011,0.131263,0.2139742,0,0,2.805492
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,30.41448,30.41448,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.169952,2.600732,0,0.1292202,-0.1292202,3.805205,63.41995,0.131263,0.1350351,0,0,2.600732
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,29.27915,29.27915,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.31353,2.471512,0,0.08176284,-0.08176284,3.719019,61.98352,0.131263,0.08544217,0,0,2.471512
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,28.12838,28.12838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.404378,2.389749,0,0,0,3.719019,61.98352,0.131263,0,0,0,2.389749
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,27.1089,27.1089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.404378,2.389749,0,0,0,3.719019,61.98352,0.131263,0,0,0,2.389749
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,26.17437,26.17437,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.404378,2.389749,0,0.125494,-0.125494,3.586737,59.77882,0.131263,0.1311413,0,0,2.389749
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,25.20123,25.20123,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.543816,2.264255,0,0.06316132,-0.06316132,3.520159,58.66919,0.131263,0.06600358,0,0,2.264255
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,24.48296,24.48296,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.613995,2.201094,0,0.1575925,-0.1575925,3.354042,55.90058,0.131263,0.1646841,0,0,2.201094
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,23.78786,23.78786,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.789098,2.043501,0,0.1656722,-0.1656722,3.179408,52.99002,0.131263,0.1731274,0,0,2.043501
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.313049,28.20989,23.04642,0.5864256,0.5864256,0,0,0,0.5864256,53.38255,0,0,0,0.313049,0.6172901,0.5864256,0,0,2.973178,1.877829,0,0.3042412,-0.3042412,2.85871,47.64506,0.131263,0.6450682,0.2504392,0,2.190878
