Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.382261,68.83053,39.11868,0.3887497,0.3887497,0,0,0,0.3887497,355.5658,0.6975735,0,0,1.382261,0.4092102,0.3887497,0,0,0.2754773,4.305759,0.2754773,0,0.2754773,6.000012,100,0.1296109,0.4276247,1.105809,0,5.68802
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.209824,66.17934,40.66335,0.8823905,0.8823905,0,-1,0,0.8823905,137.1075,0.2809917,0,0,1.209824,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1296109,0.9706295,0.967859,0,5.763513
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9603975,60.74936,41.25032,0.2150844,0.2150844,0,0,0,0.2150844,446.5212,0.7339929,0,0,0.9603975,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1296109,0.2365928,0.768318,0,5.514086
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6035017,53.4777,41.81412,0,0,0,0,0,0,0,0.6035017,0,0,0.6035017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296109,0,0.4828014,0,5.157191
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2516103,45.58308,40.96455,0.702648,0.702648,0,0,0,0.702648,35.80886,0,0,0,0.2516103,0.7396295,0.702648,0,0,0,4.553689,0,0.4880192,-0.4880192,5.485595,91.42639,0.1296109,0.7729129,0.2012882,0,4.805299
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,38.46992,38.46992,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5422436,4.06567,0,1.217457,-1.217457,4.202282,70.0379,0.1296109,1.272243,0,0,4.06567
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,36.09885,36.09885,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.894974,2.848213,0,0.1347238,-0.1347238,4.060271,67.67104,0.1296109,0.1407864,0,0,2.848213
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,34.32249,34.32249,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.044667,2.713489,0,0.1960181,-0.1960181,3.85365,64.22736,0.1296109,0.2048389,0,0,2.713489
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,32.60791,32.60791,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.262465,2.517471,0,1.138209,-1.138209,2.653872,44.23111,0.1296109,1.189429,0,0,2.517471
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,30.87016,30.87016,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.527142,1.379261,0,0.06373631,-0.06373631,2.586688,43.11137,0.1296109,0.06660444,0,0,1.379261
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,29.36411,29.36411,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.59796,1.315525,0,0.1460229,-0.1460229,2.432766,40.54602,0.1296109,0.1525939,0,0,1.315525
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,28.2365,28.2365,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.760207,1.169502,0,0.08801873,-0.08801873,2.339986,38.99969,0.1296109,0.09197957,0,0,1.169502
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,27.1089,27.1089,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.858006,1.081483,0,0.1636916,-0.1636916,2.16744,36.12393,0.1296109,0.1710577,0,0,1.081483
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,26.12803,26.12803,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.039886,0.9177919,0,0.08552656,-0.08552656,2.077287,34.62138,0.1296109,0.08937525,0,0,0.9177919
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,25.21668,25.21668,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.134915,0.8322654,0,0.07804551,-0.07804551,1.99502,33.25027,0.1296109,0.08155756,0,0,0.8322654
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,24.30533,24.30533,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.221632,0.7542198,0,0.05930619,-0.05930619,1.932506,32.20836,0.1296109,0.06197497,0,0,0.7542198
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,23.54844,23.54844,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.287528,0.6949137,0,0.06086672,-0.06086672,1.868347,31.13905,0.1296109,0.06360572,0,0,0.6949137
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,22.87651,22.87651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.355158,0.6340469,0,0,0,1.868347,31.13905,0.1296109,0,0,0,0.6340469
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06291661,23.13469,22.12735,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.451033,0,1.110223E-16,0,0.06291661,0.3362993,0.3194843,0,0,4.355158,0.6340469,0,0.2733827,-0.2733827,1.580176,26.33621,0.1296109,0.8189328,0.05033329,1.7,0.6969635
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1526232,26.07292,23.58706,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.05776,0,0,0,0.1526232,0,0,1.156039,1.098238,4.658916,0.3606643,1.250861,0,1.250861,2.766847,46.11402,0.1297563,0.5983565,0.1220985,1.7,0.5132874
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2206664,30.8053,27.1089,0.08985254,0.08985254,0,-1,0,0.08985254,245.5873,0,0,0,0.2206664,0.09458163,0.08985254,0,0,3.408056,1.486439,0.1260848,0,0.1260848,2.886461,48.10759,0.1297457,0.09883779,0.1765331,0,1.707105
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3588733,36.98001,30.73886,0.8292599,0.8292599,0,0,0,0.8292599,43.27634,0,1.110223E-16,0,0.3588733,0.8729051,0.8292599,0,0,3.281971,1.599915,0,0.5140318,-0.5140318,2.344624,39.07699,0.1297457,0.9121858,0.2870987,0,1.958789
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5077882,42.92314,33.75868,0.271154,0.271154,0,0,0,0.271154,187.2693,0,0,0,0.5077882,0.2854253,0.271154,0,0,3.853117,1.085883,0.2223629,0,0.2223629,2.555576,42.59285,0.129727,0.2982694,0.4062305,0,1.593672
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3370787,42.47408,36.40779,0,0,0,0,0,0,0,0,0,0,0.3370787,0,0,0,0,3.630754,1.28601,0.3370787,0,0.3370787,2.875357,47.92252,0.1296988,0,0.2696629,0,1.623089
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1083802,40.90324,38.97193,0.5684624,0.5684624,0,0,0,0.5684624,19.0655,0,1.110223E-16,0,0.1083802,0.5983815,0.5684624,0,0,3.293676,1.589381,0,0.4900013,-0.4900013,2.35885,39.31409,0.1296988,0.6253086,0.08670414,0,1.697761
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007996043,40.65114,40.50888,0,0,0,-1,0,0,0,0,0,0,0.007996043,0,0,0,0,3.838122,1.09938,0.007996043,0,0.007996043,2.366436,39.44052,0.1296981,0,0.006396835,0,1.107376
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1059092,43.00831,41.09585,0.9512954,0.9512954,0,0,0,0.9512954,11.13315,0,2.220446E-16,0,0.1059092,1.001364,0.9512954,0,0,3.830126,1.106576,0,0.8954545,-0.8954545,1.422544,23.70902,0.1296981,1.046425,0.08472735,0,1.212485
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005751561,41.78588,41.68282,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.379149,0,0,0,0.005751561,0,0,1.282963,1.218815,4.825075,0.2111215,1.224566,0,1.224566,2.58427,43.07108,0.1298454,0.4587408,0.004601249,1.7,0.2168731
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.019628,41.19138,40.84098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.019628,0,0,1.452632,1.38,3.600509,1.313231,1.399628,0,1.399628,3.912073,65.2011,0.1299294,0,0.0157024,1.7,1.332859
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,38.36179,38.36179,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.200881,2.572896,1.38,0,1.38,5.221256,87.02077,0.1300148,0,0,1.7,2.572896
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,36.0139,36.0139,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.8208806,3.814896,0,0.1018122,-0.1018122,5.113937,85.23211,0.1300148,0.1063937,0,0,3.814896
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,34.21436,34.21436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9340052,3.713084,0,0,0,5.113937,85.23211,0.1300148,0,0,0,3.713084
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,32.51523,32.51523,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.9340052,3.713084,0,0.40145,-0.40145,4.690772,78.17937,0.1300148,0.4195152,0,0,3.713084
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,30.77748,30.77748,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,1.380061,3.311634,0,0.01870739,-0.01870739,4.671052,77.85072,0.1300148,0.01954923,0,0,3.311634
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,29.27915,29.27915,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,1.400847,3.292927,0,0.04765814,-0.04765814,4.620816,77.01344,0.1300148,0.04980275,0,0,3.292927
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,28.15155,28.15155,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.4538,3.245269,0,0.2151198,-0.2151198,4.39406,73.23418,0.1300148,0.2248002,0,0,3.245269
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,27.00077,27.00077,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.692822,3.030149,0,0.2278387,-0.2278387,4.153897,69.23148,0.1300148,0.2380914,0,0,3.030149
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,26.01991,26.01991,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.945976,2.80231,0,0.2974411,-0.2974411,3.840366,64.00598,0.1300148,0.3108259,0,0,2.80231
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,25.13172,25.13172,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,2.276466,2.504869,0,0.08747828,-0.08747828,3.748156,62.46915,0.1300148,0.0914148,0,0,2.504869
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,24.1972,24.1972,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,2.373664,2.417391,0,0.1132595,-0.1132595,3.62877,60.47938,0.1300148,0.1183561,0,0,2.417391
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,23.44031,23.44031,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.499508,2.304132,0,0.1916409,-0.1916409,3.426763,57.1126,0.1300148,0.2002647,0,0,2.304132
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,22.76066,22.76066,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.712443,2.112491,0,0.04843313,-0.04843313,3.37571,56.26172,0.1300148,0.05061262,0,0,2.112491
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3185817,27.23606,22.0115,0,0,0,0,0,0,0,0,0,0,0.3185817,0,0,0,0,2.766257,2.064058,0.3185817,0,0.3185817,3.677943,61.29893,0.1299881,0,0.2548654,0,2.382639
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4729859,31.43178,23.47893,0.7159581,0.7159581,0,0,0,0.7159581,66.06335,0,0,0,0.4729859,0.7536401,0.7159581,0,0,2.447675,2.350781,0,0.2806542,-0.2806542,3.382108,56.36835,0.1299881,0.7875538,0.3783887,0,2.823767
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6726214,38.80801,26.9776,0,0,0,-1,0,0,0,0,0,0,0.6726214,0,0,0,0,2.759513,2.070127,0.6726214,0,0.6726214,4.020212,67.0034,0.1299317,0,0.5380971,0,2.742748
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9533085,48.40438,30.58439,0.04582999,0.04582999,0,0,0,0.04582999,2080.098,0,0,0,0.9533085,0.04824209,0.04582999,0,0,2.086892,2.675486,0.9050664,0,0.9050664,4.878834,81.31374,0.1298559,0.05041298,0.7626468,0,3.628795
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9009586,50.67376,33.58105,0.7211118,0.7211118,0,0,0,0.7211118,124.9402,0,0,0,0.9009586,0.759065,0.7211118,0,0,1.181826,3.490046,0.1418936,0,0.1418936,5.013446,83.55727,0.129844,0.793223,0.7207669,0,4.391005
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9441763,54.61705,36.23015,0.4513971,0.4513971,0,0,0,0.4513971,209.1676,0,0,0,0.9441763,0.4751548,0.4513971,0,0,1.039932,3.61775,0.4690214,0,0.4690214,5.458399,90.97313,0.1298048,0.4965368,0.7553411,0,4.561926
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9673989,58.07899,38.7943,0.6973736,0.6973736,0,0,0,0.6973736,138.7203,0,0,0,0.9673989,0.7340775,0.6973736,0,0,0.5709106,4.039869,0.2333214,0,0.2333214,5.679747,94.66225,0.1297853,0.7671109,0.7739191,0,5.007268
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.143548,64.13394,40.36213,0.8884077,0.8884077,0,-1,0,0.8884077,128.7188,0,0,0,1.143548,0.935166,0.8884077,0,0,0.3375891,4.249859,0.2083819,0,0.2083819,5.877435,97.95706,0.1297679,0.9772485,0.9148383,0,5.393407
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9672082,60.56089,40.9491,1.566084,1.566084,0.425,0,0.172125,1.566084,61.75966,0,0,0,0.9672082,1.201141,1.141084,0,0,0.1292072,4.437402,0,0.233933,-0.233933,5.630848,93.84728,0.1297679,1.722692,0.7737666,1.7,5.404611
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4674267,50.40371,41.55153,0.3022023,0.3022023,0,0,0,0.3022023,154.6734,0,0,0,0.4674267,0.3181077,0.3022023,0,0,0.3891328,4.203469,0.149319,0,0.149319,5.772505,96.20822,0.1297554,0.3324225,0.3739413,0,4.670896
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2915171,46.07773,40.70968,0.01641268,0.01641268,0,0,0,0.01641268,1776.17,0.03442685,0,0,0.2915171,0.01727651,0.01641268,0,0,0.2398138,4.337857,0.2398138,0,0.2398138,6.000012,100,0.1297354,0.01805395,0.2332137,0,4.629374
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,38.25366,38.25366,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1297354,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,35.90577,35.90577,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1297354,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,34.14485,34.14485,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1297354,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,32.43027,32.43027,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1297354,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,30.69252,30.69252,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1297354,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,29.19419,29.19419,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1297354,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,28.06659,28.06659,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1297354,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,26.91581,26.91581,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1297354,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,25.93495,25.93495,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1297354,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,25.04677,25.04677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1297354,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,24.11224,24.11224,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1297354,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,23.34763,23.34763,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1297354,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,22.65253,22.65253,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1297354,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1621503,24.53621,21.91882,0.376434,0.376434,0,0,0,0.376434,43.07537,0,5.551115E-17,0,0.1621503,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.234096,-0.234096,1.449262,24.15431,0.1297354,0.4140774,0.1297203,0,0.6327144
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2851032,28.06942,23.3708,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,43.61093,0,0,0,0.2851032,0,0,1.046257,0.9939446,4.796912,0.2364681,1.279048,0,1.279048,2.662673,44.37779,0.1298774,0.7191168,0.2280826,1.7,0.5215713
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6417856,38.08383,26.8463,0.114579,0.114579,0,-1,0,0.114579,560.125,0,0,0,0.6417856,0.1206095,0.114579,0,0,3.517864,1.387611,0.5211761,0,0.5211761,3.157104,52.61829,0.1298339,0.1260369,0.5134284,0,2.029397
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.049795,50.29721,30.42993,0.3438238,0.3438238,0,0,0,0.3438238,305.3294,0,0,0,1.049795,0.3619198,0.3438238,0,0,2.996688,1.85667,0.6878752,0,0.6878752,3.80968,63.49454,0.1297765,0.3782062,0.839836,0,2.906465
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.127187,55.49106,33.41113,1.118861,1.118861,0,0,0,1.118861,100.7442,0,0,0,1.127187,1.177749,1.118861,0,0,2.308813,2.475757,0,0.05056129,-0.05056129,3.756383,62.60627,0.1297765,1.230747,0.9017499,0,3.602945
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.040645,56.62445,36.08341,0,0,0,0,0,0,0,0,0,0,1.040645,0,0,0,0,2.364992,2.425196,1.040645,0,1.040645,4.743626,79.06027,0.1296897,0,0.8325159,0,3.465841
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.919358,56.80956,38.63983,0.5211462,0.5211462,0,0,0,0.5211462,176.4108,0,0,0,0.919358,0.5485749,0.5211462,0,0,1.324347,3.361776,0.3707831,0,0.3707831,5.095382,84.92286,0.1296588,0.5732608,0.7354864,0,4.281135
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.12778,63.55689,40.20767,0.3190158,0.3190158,0,-1,0,0.3190158,353.5187,0,0,0,1.12778,0.3358061,0.3190158,0,0,0.9535642,3.695481,0.7919742,0,0.7919742,5.846714,97.44505,0.1295929,0.3509174,0.9022242,0,4.823262
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7801585,56.16998,40.81781,0.3708765,0.3708765,0,0,0,0.3708765,210.3553,0.2281723,0,0,0.7801585,0.3903963,0.3708765,0,0,0.1615899,4.408258,0.1615899,0,0.1615899,6.000012,100,0.1295795,0.4079641,0.6241268,0,5.188416
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2361044,45.75902,41.42023,1.006634,1.006634,0,0,0,1.006634,23.45485,0,0,0,0.2361044,1.059614,1.006634,0,0,0,4.553689,0,0.8235099,-0.8235099,5.131957,85.53243,0.1295795,1.107297,0.1888835,0,4.789793
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.103999,42.44973,40.57839,0.3148036,0.3148036,0,0,0,0.3148036,33.03617,0,0,0,0.103999,0.3313722,0.3148036,0,0,0.915011,3.730179,0,0.2273732,-0.2273732,4.892284,81.5379,0.1295795,0.346284,0.08319924,0,3.834178
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,38.14554,38.14554,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.167648,3.502806,0,0.781826,-0.781826,4.068167,67.80265,0.1295795,0.8170081,0,0,3.502806
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,35.82081,35.82081,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.036343,2.72098,0,0.2829428,-0.2829428,3.769919,62.83186,0.1295795,0.2956752,0,0,2.72098
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,34.05989,34.05989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.350724,2.438037,0,0,0,3.769919,62.83186,0.1295795,0,0,0,2.438037
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,32.34531,32.34531,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.350724,2.438037,0,0.3250118,-0.3250118,3.427326,57.12199,0.1295795,0.3396374,0,0,2.438037
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,30.60756,30.60756,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.711849,2.113025,0,0.02673663,-0.02673663,3.399144,56.65228,0.1295795,0.02793978,0,0,2.113025
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,29.10924,29.10924,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.741556,2.086288,0,0.09848606,-0.09848606,3.29533,54.92206,0.1295795,0.1029179,0,0,2.086288
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,27.97391,27.97391,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.850985,1.987803,0,0.06510477,-0.06510477,3.226704,53.77829,0.1295795,0.06803448,0,0,1.987803
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,26.82313,26.82313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.923324,1.922698,0,0,0,3.226704,53.77829,0.1295795,0,0,0,1.922698
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,25.84999,25.84999,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.923324,1.922698,0,0.005862329,-0.005862329,3.220524,53.6753,0.1295795,0.006126134,0,0,1.922698
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,24.96181,24.96181,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.929837,1.916835,0,0.1849844,-0.1849844,3.025534,50.42546,0.1295795,0.1933087,0,0,1.916835
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,24.04273,24.04273,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.135375,1.731851,0,0.105811,-0.105811,2.913999,48.56656,0.1295795,0.1105725,0,0,1.731851
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,23.26268,23.26268,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.252943,1.62604,0,0.3041034,-0.3041034,2.593446,43.22401,0.1295795,0.317788,0,0,1.62604
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,22.56758,22.56758,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.590836,1.321937,0,0.2311566,-0.2311566,2.349786,39.16301,0.1295795,0.2415586,0,0,1.321937
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2045115,25.14683,21.83386,0.9643117,0.9643117,0,0,0,0.9643117,21.20802,0,1.110223E-16,0,0.2045115,1.015065,0.9643117,0,0,3.847677,1.09078,0,0.8105535,-0.8105535,1.495387,24.92307,0.1295795,1.060743,0.1636092,0,1.295292
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5153169,31.95457,23.26268,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,58.09058,0,0,0,0.5153169,0,0,0.8129079,0.7722625,4.748291,0.2802266,1.287579,0,1.287579,2.716892,45.28145,0.1297205,0.9758013,0.4122535,1.7,0.7955435
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.103181,47.17283,26.71501,0.4696716,0.4696716,0,-1,0,0.4696716,234.8834,0,0,0,1.103181,0.4943911,0.4696716,0,0,3.460712,1.439048,0.6087896,0,0.6087896,3.294441,54.90723,0.1296699,0.5166388,0.8825446,0,2.542229
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.344772,56.87178,30.28318,0.8429608,0.8429608,0,0,0,0.8429608,159.5297,0,0,0,1.344772,0.8873271,0.8429608,0,0,2.851923,1.986959,0.4574453,0,0.4574453,3.728411,62.14007,0.1296319,0.9272568,1.075818,0,3.331731
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.140983,55.65459,33.27984,0.8226445,0.8226445,0,0,0,0.8226445,138.697,0,0,0,1.140983,0.8659416,0.8226445,0,0,2.394477,2.398659,0.2750415,0,0.2750415,3.989339,66.48885,0.129609,0.904909,0.9127865,0,3.539643
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.127139,58.45578,35.92894,0.641968,0.641968,0,0,0,0.641968,175.5756,0,0,0,1.127139,0.6757557,0.641968,0,0,2.119436,2.646197,0.4513832,0,0.4513832,4.417559,73.62582,0.1295715,0.7061648,0.9017112,0,3.773336
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.926447,56.80198,38.49309,0.6972335,0.6972335,0,0,0,0.6972335,132.8747,0,0,0,0.926447,0.73393,0.6972335,0,0,1.668052,3.052442,0.192517,0,0.192517,4.600196,76.66978,0.1295556,0.7669568,0.7411576,0,3.978889
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8176411,56.13968,40.0532,0.5392094,0.5392094,0,-1,0,0.5392094,151.637,0,0,0,0.8176411,0.5675888,0.5392094,0,0,1.475536,3.225707,0.2500523,0,0.2500523,4.837417,80.62345,0.1295348,0.5931304,0.6541129,0,4.043348
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8682295,57.98299,40.68651,0.6856743,0.6856743,0,0,0,0.6856743,126.6242,0,0,0,0.8682295,0.7217624,0.6856743,0,0,1.225483,3.450754,0.1464672,0,0.1464672,4.976367,82.93929,0.1295227,0.7542416,0.6945837,0,4.318984
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4728645,50.24236,41.29666,0.9785084,0.9785084,0,0,0,0.9785084,48.32504,0,0,0,0.4728645,1.030009,0.9785084,0,0,1.079016,3.582575,0,0.5571443,-0.5571443,4.389086,73.15128,0.1295227,1.076359,0.3782916,0,4.055439
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.266937,45.36323,40.47026,0,0,0,0,0,0,0,0,0,0,0.266937,0,0,0,0,1.698065,3.02543,0.266937,0,0.266937,4.642324,77.37192,0.1295005,0,0.2135496,0,3.292367
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,38.05286,38.05286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.431128,3.265673,0,0,0,4.642324,77.37192,0.1295005,0,0,0,3.265673
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,35.73586,35.73586,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.431128,3.265673,0,0.5704255,-0.5704255,4.041043,67.35059,0.1295005,0.5960946,0,0,3.265673
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,33.97494,33.97494,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,2.064934,2.695248,0,1.328944,-1.328944,2.640213,44.00347,0.1295005,1.388746,0,0,2.695248
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,32.26036,32.26036,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.541538,1.366304,0,0.1172136,-0.1172136,2.51666,41.94424,0.1295005,0.1224882,0,0,1.366304
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,30.52261,30.52261,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.671776,1.249091,0,0.1437469,-0.1437469,2.365137,39.41887,0.1295005,0.1502155,0,0,1.249091
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,29.01656,29.01656,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.831495,1.105344,0,0.246198,-0.246198,2.105622,35.09362,0.1295005,0.2572769,0,0,1.105344
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,27.88895,27.88895,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.105048,0.8591459,0,0.2249846,-0.2249846,1.868467,31.14105,0.1295005,0.235109,0,0,0.8591459
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,26.73818,26.73818,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.355031,0.6341612,0,0.112296,-0.112296,1.750097,29.16822,0.1295005,0.1173493,0,0,0.6341612
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,25.74187,25.74187,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.479804,0.5218652,0,0.09906983,-0.09906983,1.645668,27.42774,0.1295005,0.103528,0,0,0.5218652
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,24.85368,24.85368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.589882,0.4227954,0,0,0,1.645668,27.42774,0.1295005,0,0,0,0.4227954
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,23.93461,23.93461,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.589882,0.4227954,0,0.02907405,-0.02907405,1.615021,26.91697,0.1295005,0.03038239,0,0,0.4227954
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,23.15455,23.15455,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.622186,0.3937214,0,0.03474819,-0.03474819,1.578393,26.3065,0.1295005,0.03631186,0,0,0.3937214
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,22.45945,22.45945,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.660795,0.3589732,0,0.1367324,-0.1367324,1.434265,23.90436,0.1295005,0.1428854,0,0,0.3589732
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3522992,27.51268,21.72573,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,98.58448,0,0,0,0.3522992,0,0,1.342642,1.27551,4.81272,0.2222408,1.627809,0,1.627809,2.97854,49.64224,0.1296131,0.3930934,0.2818393,1.7,0.5745399
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8371728,37.78633,23.15455,1.201356,1.201356,1.7,0,0.5202,1.201356,69.68566,0,0,0,0.8371728,0,0,0.4986441,0.4737119,3.184911,1.687269,1.310885,0,1.310885,4.222155,70.3691,0.1297516,1.321491,0.6697383,1.7,2.524442
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.14509,47.93072,26.59143,1.153147,1.153147,0,-1,0,1.153147,99.30126,0,2.220446E-16,0,1.14509,1.213839,1.153147,0,0,1.874026,2.867065,0,0.06874947,-0.06874947,4.149686,69.1613,0.1297516,1.268462,0.916072,0,4.012156
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.424163,58.65346,30.15189,0.2470262,0.2470262,0,0,0,0.2470262,576.5229,0,0,0,1.424163,0.2600276,0.2470262,0,0,1.950414,2.798316,1.164135,0,1.164135,5.254082,87.56786,0.1296552,0.2717289,1.13933,0,4.222479
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.540821,65.42584,33.1022,0.9970053,0.9970053,0,0,0,0.9970053,154.545,0,0,0,1.540821,1.049479,0.9970053,0,0,0.7862791,3.846038,0.4913422,0,0.4913422,5.72021,95.33665,0.1296145,1.096706,1.232657,0,5.386859
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.502876,67.85229,35.77448,0.5367758,0.5367758,0,0,0,0.5367758,279.982,0.6429116,0,0,1.502876,0.5650271,0.5367758,0,0,0.2949369,4.288246,0.2949369,0,0.2949369,6.000012,100,0.1295901,0.5904533,1.2023,0,5.791121
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.388305,68.03256,38.36179,0.07184685,0.07184685,0,0,0,0.07184685,1932.311,1.312676,0,0,1.388305,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1295901,0.07903153,1.110644,0,5.941994
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.26114,66.59998,39.92191,0,0,0,-1,0,0,0,1.26114,0,0,1.26114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295901,0,1.008912,0,5.814829
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.108407,63.49306,40.55522,0,0,0,0,0,0,0,1.108407,0,0,1.108407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295901,0,0.8867252,0,5.662096
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7336958,55.54232,41.16536,0,0,0,0,0,0,0,0.7336958,0,0,0.7336958,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295901,0,0.5869567,0,5.287385
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3246497,46.35078,40.36213,0.3552369,0.3552369,0,0,0,0.3552369,91.38964,0,0,0,0.3246497,0.3739336,0.3552369,0,0,0,4.553689,0,0.04928386,-0.04928386,5.948062,99.13417,0.1295901,0.3907606,0.2597198,0,4.878339
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,37.94473,37.94473,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.05475984,4.504405,0,0.2038733,-0.2038733,5.733161,95.55249,0.1295901,0.2130476,0,0,4.504405
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,35.62773,35.62773,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2812858,4.300532,0,0.9925493,-0.9925493,4.686922,78.11521,0.1295901,1.037214,0,0,4.300532
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,33.86681,33.86681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.384118,3.307982,0,0,0,4.686922,78.11521,0.1295901,0,0,0,3.307982
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,32.16768,32.16768,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.384118,3.307982,0,0.2885371,-0.2885371,4.382777,73.04614,0.1295901,0.3015212,0,0,3.307982
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,30.42993,30.42993,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.704715,3.019445,0,0.03914632,-0.03914632,4.341514,72.35841,0.1295901,0.0409079,0,0,3.019445
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,28.95477,28.95477,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.748211,2.980299,0,0.01557006,-0.01557006,4.325101,72.08488,0.1295901,0.01627071,0,0,2.980299
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,27.804,27.804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.765511,2.964729,0,0,0,4.325101,72.08488,0.1295901,0,0,0,2.964729
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,26.63005,26.63005,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.765511,2.964729,0,0.0718433,-0.0718433,4.249372,70.82272,0.1295901,0.07507624,0,0,2.964729
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,25.65691,25.65691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.845337,2.892886,0,0,0,4.249372,70.82272,0.1295901,0,0,0,2.892886
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,24.761,24.761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.845337,2.892886,0,0,0,4.249372,70.82272,0.1295901,0,0,0,2.892886
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,23.84965,23.84965,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.845337,2.892886,0,0.1186257,-0.1186257,4.124329,68.73869,0.1295901,0.1239638,0,0,2.892886
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,23.06959,23.06959,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.977143,2.77426,0,0.1359112,-0.1359112,3.981066,66.35098,0.1295901,0.1420272,0,0,2.77426
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,22.37449,22.37449,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.128156,2.638349,0,0.1376475,-0.1376475,3.835973,63.93276,0.1295901,0.1438417,0,0,2.638349
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4296304,28.74182,21.63305,0.3232142,0.3232142,0,0,0,0.3232142,132.9243,0,0,0,0.4296304,0.3402255,0.3232142,0,0,2.281097,2.500701,0.08940486,0,0.08940486,3.92079,65.34637,0.1295827,0.3555357,0.3437043,0,2.930332
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8158063,37.25841,23.04642,0,0,0,0,0,0,0,0,0,0,0.8158063,0,0,0,0,2.191693,2.581166,0.8158063,0,0.8158063,4.694732,78.24538,0.1295153,0,0.6526451,0,3.396972
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.049276,45.75749,26.47558,0.07069953,0.07069953,0,-1,0,0.07069953,1484.135,0,0,0,1.049276,0.07442056,0.07069953,0,0,1.375886,3.315391,0.9748557,0,0.9748557,5.619561,93.65916,0.1294348,0.07776948,0.839421,0,4.364668
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.150656,52.02197,29.99742,0.4193909,0.4193909,0,0,0,0.4193909,274.3636,0.3081615,0,0,1.150656,0.4414641,0.4193909,0,0,0.4010305,4.192761,0.4010305,0,0.4010305,6.000012,100,0.1294017,0.4613299,0.9205248,0,5.343418
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.041968,53.03371,32.95546,0.4065148,0.4065148,0,0,0,0.4065148,256.3173,0.6140575,0,0,1.041968,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1294017,0.4471663,0.8335743,0,5.595657
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8821911,52.57558,35.62773,0,0,0,0,0,0,0,0.8821911,0,0,0.8821911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294017,0,0.7057528,0,5.43588
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.061568,59.58889,38.20732,0.7049813,0.7049813,0,0,0,0.7049813,150.5811,0.3194827,0,0,1.061568,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1294017,0.7754794,0.8492547,0,5.615257
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.329262,68.223,39.77516,0.066953,0.066953,0,-1,0,0.066953,1985.366,1.258785,0,0,1.329262,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1294017,0.0736483,1.06341,0,5.882951
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.012389,60.98955,40.40075,0.5078439,0.5078439,0,0,0,0.5078439,199.3505,0.477817,0,0,1.012389,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1294017,0.5586283,0.8099116,0,5.566078
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7675338,56.13416,41.03406,0.9538612,0.9538612,0,0,0,0.9538612,80.46599,0,0,0,0.7675338,1.004064,0.9538612,0,0,0,4.553689,0,0.2365306,-0.2365306,5.750687,95.84459,0.1294017,1.049247,0.614027,0,5.321223
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3568272,46.83352,40.23083,0,0,0,0,0,0,0,0.09401545,0,0,0.3568272,0,0,0,0,0.2628118,4.317158,0.2628118,0,0.2628118,6.000012,100,0.12938,0,0.2854618,0,4.673985
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,37.83661,37.83661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12938,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,35.53505,35.53505,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.12938,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,33.77413,33.77413,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.12938,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,32.08272,32.08272,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.12938,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,30.34497,30.34497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.12938,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,28.84665,28.84665,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.12938,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,27.69587,27.69587,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.12938,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,26.52192,26.52192,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.12938,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,25.54106,25.54106,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.12938,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,24.65288,24.65288,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.12938,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,23.76469,23.76469,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.12938,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,22.98464,22.98464,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294872,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,22.28954,22.28954,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1296017,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3347851,27.02379,21.54037,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,103.0456,-2.220446E-16,0,0,0.3347851,0,0,1.37511,1.306354,2.299654,2.484,1.641139,0,1.641139,5.37529,89.58798,0.1297123,0.3573794,0.267828,1.7,2.818785
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7404227,35.7154,22.9383,0.3960109,0.3960109,0,0,0,0.3960109,186.9703,0,0,0,0.7404227,0.4168536,0.3960109,0,0,0.6585152,3.961025,0.3235692,0,0.3235692,5.682254,94.70405,0.1296857,0.435612,0.5923382,0,4.701448
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9391023,43.32021,26.32884,0.04254864,0.04254864,0,-1,0,0.04254864,2207.126,0.5593683,0,0,0.9391023,0.04478804,0.04254864,0,0,0.3349459,4.252238,0.3349459,0,0.3349459,6.000012,100,0.1296581,0.0468035,0.7512819,0,5.19134
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.283155,54.87421,29.84296,0.3949901,0.3949901,0,0,0,0.3949901,324.8575,0.8673761,0,0,1.283155,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1296581,0.4344891,1.026524,0,5.836844
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.374374,60.66578,32.77782,1.301488,1.301488,0.425,0,0.172125,1.301488,105.6002,0.4517554,0,0,1.374374,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1296581,1.431637,1.0995,1.7,5.928063
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.495831,67.26711,35.47326,0.1793101,0.1793101,0,0,0,0.1793101,834.2145,1.307084,0,0,1.495831,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1296581,0.1972411,1.196665,0,6.04952
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.32676,65.99934,38.05286,0.8173994,0.8173994,0,0,0,0.8173994,162.3148,0.4663395,0,0,1.32676,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1296581,0.8991393,1.061408,0,5.880449
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.334894,68.20944,39.64386,0.8745347,0.8745347,0,-1,0,0.8745347,152.6405,0.4143311,0,0,1.334894,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1296581,0.9619881,1.067915,0,5.888583
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.121847,63.51164,40.29263,1.345159,1.345159,0.425,0,0.172125,1.345159,83.39883,0.1532583,0,0,1.121847,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1296581,1.479675,0.8974777,1.7,5.675536
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7778828,56.26647,40.9491,0,0,0,0,0,0,0,0.7778828,0,0,0.7778828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296581,0,0.6223063,0,5.331572
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4117666,47.8054,40.13816,0,0,0,0,0,0,0,0.4117666,0,0,0.4117666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296581,0,0.3294133,0,4.965456
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,37.75165,37.75165,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1296581,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,35.4501,35.4501,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1296581,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,33.71235,33.71235,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1296581,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,31.99776,31.99776,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1296581,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,30.26002,30.26002,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1296581,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,28.76169,28.76169,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1296581,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,27.61091,27.61091,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1296581,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,26.46013,26.46013,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1296581,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,25.47927,25.47927,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1296581,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,24.59109,24.59109,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1296581,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,23.69518,23.69518,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1296581,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,22.91513,22.91513,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1296581,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,22.2123,22.2123,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1296581,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3413871,27.05575,21.46314,0.7156279,0.7156279,0,0,0,0.7156279,47.70455,0,0,0,0.3413871,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4119055,-0.4119055,2.977553,49.62579,0.1296581,0.7871907,0.2731096,0,2.439625
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8587055,37.86914,22.85334,0.721102,0.721102,0,0,0,0.721102,119.0824,0,0,0,0.8587055,0.7590548,0.721102,0,0,3.185951,1.686333,0.0996507,0,0.0996507,3.07209,51.2014,0.1296499,0.7932122,0.6869644,0,2.545038
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.216177,49.06821,26.23616,0.526096,0.526096,0,-1,0,0.526096,231.1702,0,0,0,1.216177,0.5537853,0.526096,0,0,3.086301,1.776018,0.6623918,0,0.6623918,3.70049,61.67471,0.1295954,0.5787056,0.9729417,0,2.992195
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.346166,56.20882,29.71166,0.4218333,0.4218333,0,0,0,0.4218333,319.1227,0,0,0,1.346166,0.4440351,0.4218333,0,0,2.423909,2.372171,0.9021308,0,0.9021308,4.556326,75.93862,0.1295212,0.4640166,1.076933,0,3.718337
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.368858,60.36496,32.64653,0.04095111,0.04095111,0,0,0,0.04095111,3342.664,0,0,0,1.368858,0.04310643,0.04095111,0,0,1.521778,3.184089,1.325752,0,1.325752,5.814045,96.90056,0.1294123,0.04504622,1.095086,0,4.552947
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.463121,66.20604,35.34197,0.8235379,0.8235379,0,0,0,0.8235379,177.6629,0.4002126,0,0,1.463121,0.866882,0.8235379,0,0,0.1960264,4.377265,0.1960264,0,0.1960264,6.000012,100,0.1293962,0.9058917,1.170497,0,5.840386
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.413613,68.19076,37.94473,1.244806,1.244806,0,0,0,1.244806,113.5609,0.1032905,0,0,1.413613,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1293962,1.369287,1.13089,0,5.967301
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.259209,66.07329,39.53574,0.8165699,0.8165699,0,-1,0,0.8165699,154.2071,0.3996617,0,0,1.259209,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1293962,0.8982269,1.007367,0,5.812898
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.142062,63.8837,40.1845,1.039718,1.039718,0,0,0,1.039718,109.8435,0.04762271,0,0,1.142062,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1293962,1.143689,0.9136497,0,5.695751
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7901056,56.41459,40.84098,0,0,0,0,0,0,0,0.7901056,0,0,0.7901056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293962,0,0.6320845,0,5.343794
